time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399240,293.13671875,297.1499938964844,293.1499938964844,0.0138211557641625,-717.1754150390625,304.1221618652344,0.5613564252853394,0.050000000745058,0.0457361154258251,294.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5613564252853394,0.050000000745058,0.0481623299419879,293.2182006835937,297.1499938964844,293.1499938964844,0.0807220935821533,-1502.3262939453125,304.1548767089844,0.7890350222587585,0.1356712579727172,0.0955794677138328,293.1815795898437,297.1499938964844,293.1499938964844,0.18367700278759,-3924.363037109375,304.15264892578125,0.9860260486602784,0.2631508111953735,0.2497142851352691,293.3314208984375,297.1499938964844,293.1499938964844,0.0021862627472728,-829.6055297851562,294.170654296875,0.5613564252853394,0.050000000745058,0.2284613698720932,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,283.7765808105469,293.5041809082031,291.15875244140625,1.0,0.1822175979614257,0.8007859587669373,1.0,1.0,1.0,-0.8012388348579407,0.3194167017936706,0.4818221032619476,0.1972459405660629,0.0,0.0,0.2585926949977875,25.44739151000977,25.0,-1.0016058683395386,-5958.640625,63.87728118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018798828125,305.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1322105228900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826857030391693,0.1826900690793991,-4.359523245511809e-06,0.0,0.0001341768802376,0.0,0.0,7.44062614440918,0.0,0.0,0.0,0.2836213707923889,4.0,0.0,1.0
399300,293.1355285644531,297.1499938964844,293.1499938964844,0.0138360587880015,-717.4995727539062,304.1277160644531,0.5614559650421143,0.050000000745058,0.0457354970276355,294.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5614559650421143,0.050000000745058,0.048161681741476,293.21551513671875,297.1499938964844,293.1499938964844,0.0804383382201194,-1498.2921142578125,304.1545104980469,0.7884267568588257,0.1353368163108825,0.0953225716948509,293.1808776855469,297.1499938964844,293.1499938964844,0.1834493577480316,-3920.508056640625,304.1525573730469,0.9858700037002563,0.2628880739212036,0.2494624555110931,293.3302917480469,297.1499938964844,293.1499938964844,0.0021656262688338,-821.7928466796875,294.1419982910156,0.5614559650421143,0.050000000745058,0.228458285331726,291.15850830078125,291.1499938964844,269.1246032714844,267.2667236328125,283.7846984863281,293.4943542480469,291.15838623046875,1.0,0.1821157783269882,0.8008556962013245,1.0,1.0,1.0,-0.8006230592727661,0.3190612196922302,0.4815618097782135,0.1973031610250473,0.0,0.0,0.2580647766590118,25.42817687988281,25.0,-1.0167303085327148,-5947.21826171875,63.757205963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,305.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1320135742425918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823043674230575,0.1823087334632873,-4.358691967354389e-06,0.0,0.00013397699513,0.0,0.0,7.4228010177612305,0.0,0.0,0.0,0.2835501134395599,4.0,0.0,1.0
399360,293.1343078613281,297.1499938964844,293.1499938964844,0.0138515327125787,-717.835205078125,304.1335144042969,0.5615665912628174,0.050000000745058,0.0457348152995109,294.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5615665912628174,0.050000000745058,0.0481609627604484,293.2126770019531,297.1499938964844,293.1499938964844,0.0802059173583984,-1494.997802734375,304.15411376953125,0.7879644632339478,0.1350711286067962,0.0951128304004669,293.1802062988281,297.1499938964844,293.1499938964844,0.1832283735275268,-3916.765380859375,304.1524963378906,0.9857347011566162,0.262632817029953,0.2492175847291946,293.32916259765625,297.1499938964844,293.1499938964844,0.0021451404318213,-814.03662109375,294.113525390625,0.5615665912628174,0.050000000745058,0.2284548729658126,291.1581115722656,291.1499938964844,269.1508483886719,267.2879638671875,283.7925720214844,293.4843444824219,291.1579895019531,1.0,0.1820192039012909,0.8009262681007385,1.0,1.0,1.0,-0.800071656703949,0.3187292516231537,0.4813423752784729,0.1973864585161209,0.0,0.0,0.2575643956661224,25.40806770324707,25.0,-1.0406162738800049,-5936.462890625,63.64585113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28326416015625,305.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1318302154541015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819427460432052,0.1819470971822738,-4.357901616458548e-06,0.0,0.0001337909052381,0.0,0.0,7.405905246734619,0.0,0.0,0.0,0.2834825813770294,4.0,0.0,1.0
399420,293.13189697265625,297.1499938964844,293.1499938964844,0.0138840340077877,-718.5379028320312,304.1456604003906,0.5618188381195068,0.050000000745058,0.0457332544028759,294.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5618188381195068,0.050000000745058,0.0481593199074268,293.2064819335937,297.1499938964844,293.1499938964844,0.0798886567354202,-1490.5322265625,304.1532897949219,0.7874591946601868,0.1347378641366958,0.0948285982012748,293.1788330078125,297.1499938964844,293.1499938964844,0.1828045397996902,-3909.586669921875,304.1523742675781,0.985521912574768,0.2621423006057739,0.2487466782331466,293.326904296875,297.1499938964844,293.1499938964844,0.0021045773755759,-798.677978515625,294.0570983886719,0.5618188381195068,0.050000000745058,0.2284470796585083,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,283.8076477050781,293.46405029296875,291.1571960449219,1.0,0.1818411499261856,0.8010674118995667,1.0,1.0,1.0,-0.799152135848999,0.3181325495243072,0.4810195863246918,0.1976266652345657,0.0,0.0,0.2566424906253814,25.36539649963379,25.0,-1.1134424209594729,-5916.81982421875,63.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1314973086118698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812755614519119,0.1812799125909805,-4.356437329988694e-06,0.0,0.0001334530534222,0.0,0.0,7.374750137329102,0.0,0.0,0.0,0.2833579480648041,4.0,0.0,1.0
399480,293.13189697265625,297.1499938964844,293.1499938964844,0.0138840340077877,-718.5379028320312,304.1456604003906,0.5618188381195068,0.050000000745058,0.0457332544028759,294.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5618188381195068,0.050000000745058,0.0481593199074268,293.2064819335937,297.1499938964844,293.1499938964844,0.0798886567354202,-1490.5322265625,304.1532897949219,0.7874591946601868,0.1347378641366958,0.0948285982012748,293.1788330078125,297.1499938964844,293.1499938964844,0.1828045397996902,-3909.586669921875,304.1523742675781,0.985521912574768,0.2621423006057739,0.2487466782331466,293.326904296875,297.1499938964844,293.1499938964844,0.0021045773755759,-798.677978515625,294.0570983886719,0.5618188381195068,0.050000000745058,0.2284470796585083,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,283.8076477050781,293.46405029296875,291.1571960449219,1.0,0.1818411499261856,0.8010674118995667,1.0,1.0,1.0,-0.799152135848999,0.3181325495243072,0.4810195863246918,0.1976266652345657,0.0,0.0,0.2566424906253814,25.36539649963379,25.0,-1.1134424209594729,-5916.81982421875,63.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1314973086118698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812755614519119,0.1812799125909805,-4.356437329988694e-06,0.0,0.0001334530534222,0.0,0.0,7.374750137329102,0.0,0.0,0.0,0.2833579480648041,4.0,0.0,1.0
399540,293.1296691894531,297.1499938964844,293.1499938964844,0.0140764787793159,-724.0711669921875,304.1495666503906,0.5639661550521851,0.0506020933389663,0.0460685826838016,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5622566342353821,0.050000000745058,0.0481564775109291,293.19970703125,297.1499938964844,293.1499938964844,0.079785518348217,-1489.1431884765625,304.1523742675781,0.7877293825149536,0.1346819549798965,0.0947390124201774,293.1775207519531,297.1499938964844,293.1499938964844,0.182406947016716,-3902.85546875,304.1522521972656,0.985563099384308,0.2616782784461975,0.2483000755310058,293.3246459960937,297.1499938964844,293.1499938964844,0.0020645046606659,-783.5089721679688,294.0013122558594,0.5622566342353821,0.050000000745058,0.2284335941076278,291.1563415527344,291.1499938964844,269.25,267.3677673339844,283.82177734375,293.4442138671875,291.1560974121094,1.0,0.1816927194595337,0.80120849609375,1.0,1.0,1.0,-0.7988911867141724,0.3178074955940246,0.4810836911201477,0.1980606168508529,0.0,0.0,0.2558589875698089,25.300338745117188,25.0,-1.6889886856079102,-5900.97412109375,63.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,305.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.131208062171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806966066360473,0.1807009577751159,-4.355144483270124e-06,0.0,0.0001331595121882,0.0,0.0,7.347707271575928,0.0,0.0,0.0,0.2832496464252472,4.0,0.0,1.0
399600,293.1296691894531,297.1499938964844,293.1499938964844,0.0140764787793159,-724.0711669921875,304.1495666503906,0.5639661550521851,0.0506020933389663,0.0460685826838016,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5622566342353821,0.050000000745058,0.0481564775109291,293.19970703125,297.1499938964844,293.1499938964844,0.079785518348217,-1489.1431884765625,304.1523742675781,0.7877293825149536,0.1346819549798965,0.0947390124201774,293.1775207519531,297.1499938964844,293.1499938964844,0.182406947016716,-3902.85546875,304.1522521972656,0.985563099384308,0.2616782784461975,0.2483000755310058,293.3246459960937,297.1499938964844,293.1499938964844,0.0020645046606659,-783.5089721679688,294.0013122558594,0.5622566342353821,0.050000000745058,0.2284335941076278,291.1563415527344,291.1499938964844,269.25,267.3677673339844,283.82177734375,293.4442138671875,291.1560974121094,1.0,0.1816927194595337,0.80120849609375,1.0,1.0,1.0,-0.7988911867141724,0.3178074955940246,0.4810836911201477,0.1980606168508529,0.0,0.0,0.2558589875698089,25.300338745117188,25.0,-1.6889886856079102,-5900.97412109375,63.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,305.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.131208062171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806966066360473,0.1807009577751159,-4.355144483270124e-06,0.0,0.0001331595121882,0.0,0.0,7.347707271575928,0.0,0.0,0.0,0.2832496464252472,4.0,0.0,1.0
399660,293.12847900390625,297.1499938964844,293.1499938964844,0.0144642358645796,-735.244140625,304.1490783691406,0.5681406259536743,0.0513587668538093,0.0467802174389362,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5628500580787659,0.050000000745058,0.0481526367366313,293.19244384765625,297.1499938964844,293.1499938964844,0.0798923522233963,-1490.776123046875,304.1513977050781,0.7887135148048401,0.1348946392536163,0.0948342457413673,293.17626953125,297.1499938964844,293.1499938964844,0.1820473372936248,-3896.7919921875,304.152099609375,0.9858195781707764,0.2612390220165252,0.2478761672973632,293.3224182128906,297.1499938964844,293.1499938964844,0.0020250743255019,-768.6109619140625,293.94537353515625,0.5628500580787659,0.050000000745058,0.228415384888649,291.154296875,291.1499938964844,269.29656982421875,267.4049987792969,283.8365173339844,293.4271240234375,291.15399169921875,1.0,0.1815871745347976,0.8013460636138916,1.0,1.0,1.0,-0.7993243932723999,0.3177652359008789,0.4815591871738434,0.1987074017524719,0.0,0.0,0.2554180026054382,25.21875190734864,25.0,-2.6157772541046143,-5890.2724609375,63.27467727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,305.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1309679299592971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180316686630249,0.1803210377693176,-4.35414722232963e-06,0.0,0.000132915796712,0.0,0.0,7.329732894897461,0.0,0.0,0.0,0.2831762731075287,4.0,0.0,1.0
399720,293.12847900390625,297.1499938964844,293.1499938964844,0.0144642358645796,-735.244140625,304.1490783691406,0.5681406259536743,0.0513587668538093,0.0467802174389362,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5628500580787659,0.050000000745058,0.0481526367366313,293.19244384765625,297.1499938964844,293.1499938964844,0.0798923522233963,-1490.776123046875,304.1513977050781,0.7887135148048401,0.1348946392536163,0.0948342457413673,293.17626953125,297.1499938964844,293.1499938964844,0.1820473372936248,-3896.7919921875,304.152099609375,0.9858195781707764,0.2612390220165252,0.2478761672973632,293.3224182128906,297.1499938964844,293.1499938964844,0.0020250743255019,-768.6109619140625,293.94537353515625,0.5628500580787659,0.050000000745058,0.228415384888649,291.154296875,291.1499938964844,269.29656982421875,267.4049987792969,283.8365173339844,293.4271240234375,291.15399169921875,1.0,0.1815871745347976,0.8013460636138916,1.0,1.0,1.0,-0.7993243932723999,0.3177652359008789,0.4815591871738434,0.1987074017524719,0.0,0.0,0.2554180026054382,25.21875190734864,25.0,-2.6157772541046143,-5890.2724609375,63.27467727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,305.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1309679299592971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180316686630249,0.1803210377693176,-4.35414722232963e-06,0.0,0.000132915796712,0.0,0.0,7.329732894897461,0.0,0.0,0.0,0.2831762731075287,4.0,0.0,1.0
399780,293.1276550292969,297.1499938964844,293.1499938964844,0.0148252043873071,-745.3811645507812,304.1487731933594,0.5718810558319092,0.0520699582993984,0.0474203042685985,294.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5634143948554993,0.050000000745058,0.0481490083038806,293.1845703125,297.1499938964844,293.1499938964844,0.0802262723445892,-1495.6629638671875,304.150390625,0.7902664542198181,0.1354172527790069,0.0951408594846725,293.175048828125,297.1499938964844,293.1499938964844,0.1816999018192291,-3890.91650390625,304.1519775390625,0.9860629439353944,0.2608221173286438,0.247474119067192,293.3202209472656,297.1499938964844,293.1499938964844,0.0019860067404806,-753.8316650390625,293.89044189453125,0.5634143948554993,0.050000000745058,0.2283981591463089,291.1527099609375,291.1499938964844,269.3420715332031,267.4412536621094,283.85107421875,293.4104919433594,291.15252685546875,1.0,0.1815171688795089,0.8014835715293884,1.0,1.0,1.0,-0.7999531030654907,0.3178019225597381,0.4821511805057525,0.1994158923625946,0.0,0.0,0.2551766037940979,25.14490509033203,25.0,-2.044120073318481,-5883.14599609375,63.2695198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,305.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1307851821184158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801235824823379,0.1801279336214065,-4.35358833783539e-06,0.0,0.0001327303325524,0.0,0.0,7.320516586303711,0.0,0.0,0.0,0.2831373214721679,4.0,0.0,1.0
399840,293.1276550292969,297.1499938964844,293.1499938964844,0.0148252043873071,-745.3811645507812,304.1487731933594,0.5718810558319092,0.0520699582993984,0.0474203042685985,294.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5634143948554993,0.050000000745058,0.0481490083038806,293.1845703125,297.1499938964844,293.1499938964844,0.0802262723445892,-1495.6629638671875,304.150390625,0.7902664542198181,0.1354172527790069,0.0951408594846725,293.175048828125,297.1499938964844,293.1499938964844,0.1816999018192291,-3890.91650390625,304.1519775390625,0.9860629439353944,0.2608221173286438,0.247474119067192,293.3202209472656,297.1499938964844,293.1499938964844,0.0019860067404806,-753.8316650390625,293.89044189453125,0.5634143948554993,0.050000000745058,0.2283981591463089,291.1527099609375,291.1499938964844,269.3420715332031,267.4412536621094,283.85107421875,293.4104919433594,291.15252685546875,1.0,0.1815171688795089,0.8014835715293884,1.0,1.0,1.0,-0.7999531030654907,0.3178019225597381,0.4821511805057525,0.1994158923625946,0.0,0.0,0.2551766037940979,25.14490509033203,25.0,-2.044120073318481,-5883.14599609375,63.2695198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,305.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1307851821184158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801235824823379,0.1801279336214065,-4.35358833783539e-06,0.0,0.0001327303325524,0.0,0.0,7.320516586303711,0.0,0.0,0.0,0.2831373214721679,4.0,0.0,1.0
399900,293.1272888183594,297.1499938964844,293.1499938964844,0.0150067126378417,-750.3986206054688,304.148681640625,0.5737205147743225,0.0524254329502582,0.0477376617491245,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5636963248252869,0.050000000745058,0.0481471978127956,293.1804504394531,297.1499938964844,293.1499938964844,0.0804817378520965,-1499.3759765625,304.1498718261719,0.7912774682044983,0.1357924938201904,0.0953765287995338,293.1744384765625,297.1499938964844,293.1499938964844,0.1815304160118103,-3888.04443359375,304.15191650390625,0.9861927032470704,0.2606220543384552,0.2472810894250869,293.31915283203125,297.1499938964844,293.1499938964844,0.001966746058315,-746.5389404296875,293.8634338378906,0.5636963248252869,0.050000000745058,0.2283895760774612,291.1521301269531,291.1499938964844,269.3643798828125,267.458984375,283.8580322265625,293.4023132324219,291.1519775390625,1.0,0.181495800614357,0.8015522956848145,1.0,1.0,1.0,-0.8003727197647095,0.3178695142269134,0.4825031757354736,0.1997876316308975,0.0,0.0,0.2550954520702362,25.10921859741211,25.0,-1.81731915473938,-5880.38671875,63.284576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,305.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.1307175010442733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800565719604492,0.1800609230995178,-4.353407348389737e-06,0.0,0.0001326616475125,0.0,0.0,7.31734037399292,0.0,0.0,0.0,0.283124178647995,4.0,0.0,1.0
399960,293.126953125,297.1499938964844,293.1499938964844,0.0151906870305538,-755.4340209960938,304.1485900878906,0.5755524039268494,0.0527825616300106,0.0480561591684818,294.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5639771819114685,0.050000000745058,0.0481454022228717,293.1763000488281,297.1499938964844,293.1499938964844,0.0807864591479301,-1503.7977294921875,304.1493225097656,0.7924151420593262,0.1362296044826507,0.0956572890281677,293.1738586425781,297.1499938964844,293.1499938964844,0.1813653707504272,-3885.2470703125,304.1518859863281,0.9863260984420776,0.2604272067546844,0.247092917561531,293.31805419921875,297.1499938964844,293.1499938964844,0.0019475310109555,-739.2626953125,293.8365783691406,0.5639771819114685,0.050000000745058,0.2283810675144195,291.1515808105469,291.1499938964844,269.3863830566406,267.4764709472656,283.8647766113281,293.39434814453125,291.1513977050781,1.0,0.1814824938774109,0.8016144037246704,1.0,1.0,1.0,-0.8008536696434021,0.3179686367511749,0.4828850626945495,0.2001630514860153,0.0,0.0,0.2550486922264099,25.074302673339844,25.0,-1.6907931566238403,-5878.16796875,63.310001373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,305.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48828125,18000.0,0.0,0.0,0.1306640654802322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800104230642318,0.1800147742033004,-4.353267740953015e-06,0.0,0.0001326074125245,0.0,0.0,7.315129280090332,0.0,0.0,0.0,0.2831149101257324,4.0,0.0,1.0
400020,293.12628173828125,297.1499938964844,293.1499938964844,0.0155671685934066,-765.5840454101562,304.1484375,0.5791953802108765,0.0535023473203182,0.0486980304121971,294.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5645326375961304,0.050000000745058,0.0481418631970882,293.1678466796875,297.1499938964844,293.1499938964844,0.0815339982509613,-1514.631591796875,304.1483154296875,0.7950395941734314,0.1372800022363662,0.0963453203439712,293.1727294921875,297.1499938964844,293.1499938964844,0.1810489445924759,-3879.883544921875,304.1517944335937,0.986600697040558,0.2600532472133636,0.246731549501419,293.31591796875,297.1499938964844,293.1499938964844,0.0019095006864517,-724.8601684570312,293.7834167480469,0.5645326375961304,0.050000000745058,0.2283642739057541,291.1504821777344,291.1499938964844,269.429443359375,267.5106201171875,283.8776550292969,293.37921142578125,291.1502990722656,1.0,0.1814796775579452,0.8017386198043823,1.0,1.0,1.0,-0.8019917607307434,0.3182607591152191,0.4837310016155243,0.2009162902832031,0.0,0.0,0.2550624907016754,25.007020950317383,25.0,-1.5365700721740725,-5875.515625,63.391109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,305.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.1306003332138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799920797348022,0.1799964308738708,-4.353132680989802e-06,0.0,0.0001325427438132,0.0,0.0,7.314120292663574,0.0,0.0,0.0,0.2831097841262817,4.0,0.0,1.0
400080,293.12628173828125,297.1499938964844,293.1499938964844,0.0155671685934066,-765.5840454101562,304.1484375,0.5791953802108765,0.0535023473203182,0.0486980304121971,294.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5645326375961304,0.050000000745058,0.0481418631970882,293.1678466796875,297.1499938964844,293.1499938964844,0.0815339982509613,-1514.631591796875,304.1483154296875,0.7950395941734314,0.1372800022363662,0.0963453203439712,293.1727294921875,297.1499938964844,293.1499938964844,0.1810489445924759,-3879.883544921875,304.1517944335937,0.986600697040558,0.2600532472133636,0.246731549501419,293.31591796875,297.1499938964844,293.1499938964844,0.0019095006864517,-724.8601684570312,293.7834167480469,0.5645326375961304,0.050000000745058,0.2283642739057541,291.1504821777344,291.1499938964844,269.429443359375,267.5106201171875,283.8776550292969,293.37921142578125,291.1502990722656,1.0,0.1814796775579452,0.8017386198043823,1.0,1.0,1.0,-0.8019917607307434,0.3182607591152191,0.4837310016155243,0.2009162902832031,0.0,0.0,0.2550624907016754,25.007020950317383,25.0,-1.5365700721740725,-5875.515625,63.391109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,305.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.1306003332138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799920797348022,0.1799964308738708,-4.353132680989802e-06,0.0,0.0001325427438132,0.0,0.0,7.314120292663574,0.0,0.0,0.0,0.2831097841262817,4.0,0.0,1.0
400140,293.12567138671875,297.1499938964844,293.1499938964844,0.0159551613032817,-775.835693359375,304.1483154296875,0.5828108191490173,0.0542292520403862,0.04934648796916,294.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5650829076766968,0.050000000745058,0.0481383763253688,293.15924072265625,297.1499938964844,293.1499938964844,0.0824605375528335,-1528.0535888671875,304.1473388671875,0.7981168627738953,0.1385680735111236,0.097198374569416,293.171630859375,297.1499938964844,293.1499938964844,0.1807494312524795,-3874.80419921875,304.15167236328125,0.9868892431259156,0.2597000300884247,0.2463899254798889,293.3138122558594,297.1499938964844,293.1499938964844,0.0018719510408118,-710.6356811523438,293.73095703125,0.5650829076766968,0.050000000745058,0.2283477336168289,291.1494445800781,291.1499938964844,269.4711608886719,267.5435791015625,283.889892578125,293.3652648925781,291.1492919921875,1.0,0.1815077662467956,0.801862895488739,1.0,1.0,1.0,-0.8033598065376282,0.3186690807342529,0.4846907258033752,0.201688215136528,0.0,0.0,0.255205750465393,24.942909240722656,25.0,-1.3863898515701294,-5875.115234375,63.51165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,305.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.1305942982435226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180067166686058,0.1800715327262878,-4.353194526629522e-06,0.0,0.0001325366174569,0.0,0.0,7.317449569702148,0.0,0.0,0.0,0.2831218838691711,4.0,0.0,1.0
400200,293.12567138671875,297.1499938964844,293.1499938964844,0.0159551613032817,-775.835693359375,304.1483154296875,0.5828108191490173,0.0542292520403862,0.04934648796916,294.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5650829076766968,0.050000000745058,0.0481383763253688,293.15924072265625,297.1499938964844,293.1499938964844,0.0824605375528335,-1528.0535888671875,304.1473388671875,0.7981168627738953,0.1385680735111236,0.097198374569416,293.171630859375,297.1499938964844,293.1499938964844,0.1807494312524795,-3874.80419921875,304.15167236328125,0.9868892431259156,0.2597000300884247,0.2463899254798889,293.3138122558594,297.1499938964844,293.1499938964844,0.0018719510408118,-710.6356811523438,293.73095703125,0.5650829076766968,0.050000000745058,0.2283477336168289,291.1494445800781,291.1499938964844,269.4711608886719,267.5435791015625,283.889892578125,293.3652648925781,291.1492919921875,1.0,0.1815077662467956,0.801862895488739,1.0,1.0,1.0,-0.8033598065376282,0.3186690807342529,0.4846907258033752,0.201688215136528,0.0,0.0,0.255205750465393,24.942909240722656,25.0,-1.3863898515701294,-5875.115234375,63.51165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,305.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.1305942982435226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180067166686058,0.1800715327262878,-4.353194526629522e-06,0.0,0.0001325366174569,0.0,0.0,7.317449569702148,0.0,0.0,0.0,0.2831218838691711,4.0,0.0,1.0
400260,293.1250915527344,297.1499938964844,293.1499938964844,0.0163545049726963,-786.1763916015625,304.148193359375,0.5863997936248779,0.0549624040722847,0.0500008016824722,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5656358599662781,0.050000000745058,0.0481348894536495,293.1504821777344,297.1499938964844,293.1499938964844,0.083578921854496,-1544.2615966796875,304.1463623046875,0.8016829490661621,0.1401133835315704,0.0982292369008064,293.1705627441406,297.1499938964844,293.1499938964844,0.1804664880037307,-3870.003662109375,304.151611328125,0.9872010946273804,0.259367287158966,0.2460677772760391,293.31170654296875,297.1499938964844,293.1499938964844,0.0018349204910919,-696.6041259765625,293.6792907714844,0.5656358599662781,0.050000000745058,0.2283311784267425,291.1485290527344,291.1499938964844,269.511474609375,267.5753173828125,283.9015197753906,293.35235595703125,291.1483764648437,1.0,0.1815664917230606,0.8019776344299316,1.0,1.0,1.0,-0.8049716353416443,0.3191967308521271,0.4857749044895172,0.2024890929460525,0.0,0.0,0.2554672956466675,24.880983352661133,25.0,-1.2867634296417236,-5876.8818359375,63.672611236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1306458413600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802264600992202,0.1802308112382888,-4.353440999693703e-06,0.0,0.0001325889315921,0.0,0.0,7.3246989250183105,0.0,0.0,0.0,0.2831496596336365,4.0,0.0,1.0
400320,293.1250915527344,297.1499938964844,293.1499938964844,0.0163545049726963,-786.1763916015625,304.148193359375,0.5863997936248779,0.0549624040722847,0.0500008016824722,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5656358599662781,0.050000000745058,0.0481348894536495,293.1504821777344,297.1499938964844,293.1499938964844,0.083578921854496,-1544.2615966796875,304.1463623046875,0.8016829490661621,0.1401133835315704,0.0982292369008064,293.1705627441406,297.1499938964844,293.1499938964844,0.1804664880037307,-3870.003662109375,304.151611328125,0.9872010946273804,0.259367287158966,0.2460677772760391,293.31170654296875,297.1499938964844,293.1499938964844,0.0018349204910919,-696.6041259765625,293.6792907714844,0.5656358599662781,0.050000000745058,0.2283311784267425,291.1485290527344,291.1499938964844,269.511474609375,267.5753173828125,283.9015197753906,293.35235595703125,291.1483764648437,1.0,0.1815664917230606,0.8019776344299316,1.0,1.0,1.0,-0.8049716353416443,0.3191967308521271,0.4857749044895172,0.2024890929460525,0.0,0.0,0.2554672956466675,24.880983352661133,25.0,-1.2867634296417236,-5876.8818359375,63.672611236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1306458413600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802264600992202,0.1802308112382888,-4.353440999693703e-06,0.0,0.0001325889315921,0.0,0.0,7.3246989250183105,0.0,0.0,0.0,0.2831496596336365,4.0,0.0,1.0
400380,293.12457275390625,297.1499938964844,293.1499938964844,0.0167650189250707,-796.5960083007812,304.14813232421875,0.5899545550346375,0.055700846016407,0.0506599619984626,294.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5661917924880981,0.050000000745058,0.0481313988566398,293.1416015625,297.1499938964844,293.1499938964844,0.0848847776651382,-1563.2044677734375,304.1454162597656,0.8057129979133606,0.1419059783220291,0.0994339361786842,293.1695556640625,297.1499938964844,293.1499938964844,0.1802008301019668,-3865.49658203125,304.1515197753906,0.9875352382659912,0.2590542137622833,0.2457641810178756,293.3096008300781,297.1499938964844,293.1499938964844,0.0017983787693083,-682.7568969726562,293.6282653808594,0.5661917924880981,0.050000000745058,0.2283146381378173,291.1475830078125,291.1499938964844,269.55029296875,267.6058044433594,283.912353515625,293.340576171875,291.1474609375,1.0,0.1816544383764267,0.802092432975769,1.0,1.0,1.0,-0.8068201541900635,0.3198473453521728,0.486972838640213,0.2033018469810485,0.0,0.0,0.2558513879776001,24.82084083557129,25.0,-1.2937443256378174,-5880.841796875,63.87260055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,305.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.130751758813858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804690361022949,0.1804734021425247,-4.353857093519764e-06,0.0,0.000132696412038,0.0,0.0,7.335810661315918,0.0,0.0,0.0,0.2831928133964538,4.0,0.0,1.0
400440,293.12457275390625,297.1499938964844,293.1499938964844,0.0167650189250707,-796.5960083007812,304.14813232421875,0.5899545550346375,0.055700846016407,0.0506599619984626,294.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5661917924880981,0.050000000745058,0.0481313988566398,293.1416015625,297.1499938964844,293.1499938964844,0.0848847776651382,-1563.2044677734375,304.1454162597656,0.8057129979133606,0.1419059783220291,0.0994339361786842,293.1695556640625,297.1499938964844,293.1499938964844,0.1802008301019668,-3865.49658203125,304.1515197753906,0.9875352382659912,0.2590542137622833,0.2457641810178756,293.3096008300781,297.1499938964844,293.1499938964844,0.0017983787693083,-682.7568969726562,293.6282653808594,0.5661917924880981,0.050000000745058,0.2283146381378173,291.1475830078125,291.1499938964844,269.55029296875,267.6058044433594,283.912353515625,293.340576171875,291.1474609375,1.0,0.1816544383764267,0.802092432975769,1.0,1.0,1.0,-0.8068201541900635,0.3198473453521728,0.486972838640213,0.2033018469810485,0.0,0.0,0.2558513879776001,24.82084083557129,25.0,-1.2937443256378174,-5880.841796875,63.87260055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,305.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.130751758813858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804690361022949,0.1804734021425247,-4.353857093519764e-06,0.0,0.000132696412038,0.0,0.0,7.335810661315918,0.0,0.0,0.0,0.2831928133964538,4.0,0.0,1.0
400500,293.1242980957031,297.1499938964844,293.1499938964844,0.0169752184301614,-801.8526000976562,304.1480712890625,0.5917258858680725,0.0560744069516658,0.0509923659265041,294.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5664740800857544,0.050000000745058,0.0481296330690383,293.1370544433594,297.1499938964844,293.1499938964844,0.0856144726276397,-1573.798828125,304.1449279785156,0.8078945279121399,0.1429120004177093,0.1001075655221939,293.1690368652344,297.1499938964844,293.1499938964844,0.1800758838653564,-3863.37841796875,304.1514587402344,0.987715780735016,0.2589073479175567,0.2456205338239669,293.3085632324219,297.1499938964844,293.1499938964844,0.0017802999354898,-675.9063720703125,293.6029968261719,0.5664740800857544,0.050000000745058,0.2283062636852264,291.1470947265625,291.1499938964844,269.5691223144531,267.6205139160156,283.9172668457031,293.3348693847656,291.14697265625,1.0,0.1817096173763275,0.8021498322486877,1.0,1.0,1.0,-0.807843029499054,0.320224791765213,0.4876182079315185,0.2037109434604644,0.0,0.0,0.2560954093933105,24.79096412658692,25.0,-1.3548405170440674,-5883.78369140625,63.98817825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,305.3591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.1308251619338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806254386901855,0.1806298047304153,-4.354134489403805e-06,0.0,0.000132770917844,0.0,0.0,7.342992305755615,0.0,0.0,0.0,0.2832207977771759,4.0,0.0,1.0
400560,293.1240234375,297.1499938964844,293.1499938964844,0.0171901565045118,-807.1749877929688,304.1480407714844,0.5935075879096985,0.0564534999430179,0.0513287000358104,294.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5667651891708374,0.050000000745058,0.048127818852663,293.1323547363281,297.1499938964844,293.1499938964844,0.0864027291536331,-1585.251953125,304.1444091796875,0.8101844787597656,0.1440000236034393,0.1008355095982551,293.16851806640625,297.1499938964844,293.1499938964844,0.1799581944942474,-3861.38623046875,304.1513977050781,0.9879141449928284,0.258768767118454,0.2454838454723358,293.3075256347656,297.1499938964844,293.1499938964844,0.0017623557941988,-669.108154296875,293.577880859375,0.5667651891708374,0.050000000745058,0.2282976508140564,291.1465759277344,291.1499938964844,269.5875549316406,267.6349182128906,283.9216613769531,293.3290710449219,291.1463928222656,1.0,0.1817720681428909,0.8022014498710632,1.0,1.0,1.0,-0.8089437484741211,0.3206430971622467,0.4883006513118744,0.2041231542825698,0.0,0.0,0.2563798129558563,24.760387420654297,25.0,-1.5145801305770874,-5887.45751953125,64.11492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,305.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1309113204479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808071583509445,0.1808115243911743,-4.354459633759689e-06,0.0,0.0001328583457507,0.0,0.0,7.35134220123291,0.0,0.0,0.0,0.283253401517868,4.0,0.0,1.0
400620,293.1234741210937,297.1499938964844,293.1499938964844,0.0176362860947847,-818.0598754882812,304.14794921875,0.597102701663971,0.05722601339221,0.0520153865218162,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5673680901527405,0.050000000745058,0.0481240712106227,293.1228332519531,297.1499938964844,293.1499938964844,0.0881476998329162,-1610.6287841796875,304.14337158203125,0.8150554299354553,0.1463770270347595,0.1024463772773742,293.1674499511719,297.1499938964844,293.1499938964844,0.1797478199005127,-3857.837646484375,304.1512756347656,0.988358438014984,0.258514255285263,0.2452329397201538,293.305419921875,297.1499938964844,293.1499938964844,0.0017269415548071,-655.69775390625,293.5279541015625,0.5673680901527405,0.050000000745058,0.2282798737287521,291.1451721191406,291.1499938964844,269.6231384277344,267.6626281738281,283.9292907714844,293.3179016113281,291.1449584960937,1.0,0.1819197684526443,0.802304744720459,1.0,1.0,1.0,-0.811374306678772,0.3216026425361633,0.4897716641426086,0.2049500495195388,0.0,0.0,0.2571126520633697,24.69794273376465,25.0,-1.9331657886505127,-5897.3271484375,64.40260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,305.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1311242282390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812752187252044,0.1812795847654342,-4.355292730906513e-06,0.0,0.000133074412588,0.0,0.0,7.372854709625244,0.0,0.0,0.0,0.2833373844623565,4.0,0.0,1.0
400680,293.1234741210937,297.1499938964844,293.1499938964844,0.0176362860947847,-818.0598754882812,304.14794921875,0.597102701663971,0.05722601339221,0.0520153865218162,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5673680901527405,0.050000000745058,0.0481240712106227,293.1228332519531,297.1499938964844,293.1499938964844,0.0881476998329162,-1610.6287841796875,304.14337158203125,0.8150554299354553,0.1463770270347595,0.1024463772773742,293.1674499511719,297.1499938964844,293.1499938964844,0.1797478199005127,-3857.837646484375,304.1512756347656,0.988358438014984,0.258514255285263,0.2452329397201538,293.305419921875,297.1499938964844,293.1499938964844,0.0017269415548071,-655.69775390625,293.5279541015625,0.5673680901527405,0.050000000745058,0.2282798737287521,291.1451721191406,291.1499938964844,269.6231384277344,267.6626281738281,283.9292907714844,293.3179016113281,291.1449584960937,1.0,0.1819197684526443,0.802304744720459,1.0,1.0,1.0,-0.811374306678772,0.3216026425361633,0.4897716641426086,0.2049500495195388,0.0,0.0,0.2571126520633697,24.69794273376465,25.0,-1.9331657886505127,-5897.3271484375,64.40260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,305.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1311242282390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812752187252044,0.1812795847654342,-4.355292730906513e-06,0.0,0.000133074412588,0.0,0.0,7.372854709625244,0.0,0.0,0.0,0.2833373844623565,4.0,0.0,1.0
400740,293.1229248046875,297.1499938964844,293.1499938964844,0.0180990155786275,-829.1226196289062,304.1478576660156,0.6006678938865662,0.0580076277256011,0.0527130924165248,294.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5679638981819153,0.050000000745058,0.0481203906238079,293.1135559082031,297.1499938964844,293.1499938964844,0.0900576114654541,-1638.4161376953125,304.1424255371094,0.8201466202735901,0.1489512771368026,0.1042095050215721,293.1664123535156,297.1499938964844,293.1499938964844,0.1795604377985,-3854.681396484375,304.15118408203125,0.988818347454071,0.2582833170890808,0.2450063377618789,293.3033142089844,297.1499938964844,293.1499938964844,0.0016920841298997,-642.4979248046875,293.478759765625,0.5679638981819153,0.050000000745058,0.2282624095678329,291.14373779296875,291.1499938964844,269.6570129394531,267.6888427734375,283.9359741210937,293.30841064453125,291.1435546875,1.0,0.1820973306894302,0.8024080395698547,1.0,1.0,1.0,-0.8140303492546082,0.3226963877677917,0.4913339614868164,0.2057490795850753,0.0,0.0,0.2580530941486358,24.63807678222656,25.0,-1.906779646873474,-5910.40283203125,64.72985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,305.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1313963681459427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818970441818237,0.1819013953208923,-4.356436875241343e-06,0.0,0.0001333506224909,0.0,0.0,7.401519775390625,0.0,0.0,0.0,0.2834494709968567,4.0,0.0,1.0
400800,293.1229248046875,297.1499938964844,293.1499938964844,0.0180990155786275,-829.1226196289062,304.1478576660156,0.6006678938865662,0.0580076277256011,0.0527130924165248,294.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5679638981819153,0.050000000745058,0.0481203906238079,293.1135559082031,297.1499938964844,293.1499938964844,0.0900576114654541,-1638.4161376953125,304.1424255371094,0.8201466202735901,0.1489512771368026,0.1042095050215721,293.1664123535156,297.1499938964844,293.1499938964844,0.1795604377985,-3854.681396484375,304.15118408203125,0.988818347454071,0.2582833170890808,0.2450063377618789,293.3033142089844,297.1499938964844,293.1499938964844,0.0016920841298997,-642.4979248046875,293.478759765625,0.5679638981819153,0.050000000745058,0.2282624095678329,291.14373779296875,291.1499938964844,269.6570129394531,267.6888427734375,283.9359741210937,293.30841064453125,291.1435546875,1.0,0.1820973306894302,0.8024080395698547,1.0,1.0,1.0,-0.8140303492546082,0.3226963877677917,0.4913339614868164,0.2057490795850753,0.0,0.0,0.2580530941486358,24.63807678222656,25.0,-1.906779646873474,-5910.40283203125,64.72985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,305.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1313963681459427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818970441818237,0.1819013953208923,-4.356436875241343e-06,0.0,0.0001333506224909,0.0,0.0,7.401519775390625,0.0,0.0,0.0,0.2834494709968567,4.0,0.0,1.0
400860,293.1224365234375,297.1499938964844,293.1499938964844,0.0185725819319486,-840.2127075195312,304.1477966308594,0.6041459441184998,0.0587916038930416,0.0534136407077312,294.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5685323476791382,0.050000000745058,0.0481168963015079,293.1047058105469,297.1499938964844,293.1499938964844,0.0920874923467636,-1667.938720703125,304.1415710449219,0.8253682851791382,0.1516780704259872,0.1060844361782074,293.1654357910156,297.1499938964844,293.1499938964844,0.1793850511312484,-3851.7197265625,304.15106201171875,0.9892629384994508,0.2580704092979431,0.2447977364063263,293.3012084960937,297.1499938964844,293.1499938964844,0.0016577142523601,-629.4743041992188,293.4304504394531,0.5685323476791382,0.050000000745058,0.2282458394765854,291.142578125,291.1499938964844,269.6890869140625,267.71356201171875,283.9421081542969,293.3014221191406,291.1424560546875,1.0,0.1823018342256546,0.8024960160255432,1.0,1.0,1.0,-0.8168469667434692,0.323901355266571,0.4929456114768982,0.2064919918775558,0.0,0.0,0.2591272890567779,24.582931518554688,25.0,-1.5289363861083984,-5925.6611328125,65.09001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,305.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.131729170680046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826281100511551,0.1826324760913849,-4.357850230007898e-06,0.0,0.0001336883724434,0.0,0.0,7.435371398925781,0.0,0.0,0.0,0.2835826277732849,4.0,0.0,1.0
400920,293.1224365234375,297.1499938964844,293.1499938964844,0.0185725819319486,-840.2127075195312,304.1477966308594,0.6041459441184998,0.0587916038930416,0.0534136407077312,294.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5685323476791382,0.050000000745058,0.0481168963015079,293.1047058105469,297.1499938964844,293.1499938964844,0.0920874923467636,-1667.938720703125,304.1415710449219,0.8253682851791382,0.1516780704259872,0.1060844361782074,293.1654357910156,297.1499938964844,293.1499938964844,0.1793850511312484,-3851.7197265625,304.15106201171875,0.9892629384994508,0.2580704092979431,0.2447977364063263,293.3012084960937,297.1499938964844,293.1499938964844,0.0016577142523601,-629.4743041992188,293.4304504394531,0.5685323476791382,0.050000000745058,0.2282458394765854,291.142578125,291.1499938964844,269.6890869140625,267.71356201171875,283.9421081542969,293.3014221191406,291.1424560546875,1.0,0.1823018342256546,0.8024960160255432,1.0,1.0,1.0,-0.8168469667434692,0.323901355266571,0.4929456114768982,0.2064919918775558,0.0,0.0,0.2591272890567779,24.582931518554688,25.0,-1.5289363861083984,-5925.6611328125,65.09001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,305.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.131729170680046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826281100511551,0.1826324760913849,-4.357850230007898e-06,0.0,0.0001336883724434,0.0,0.0,7.435371398925781,0.0,0.0,0.0,0.2835826277732849,4.0,0.0,1.0
400980,293.1219177246094,297.1499938964844,293.1499938964844,0.0190646331757307,-851.4979248046875,304.147705078125,0.6075909733772278,0.0595966838300228,0.0541288033127784,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5690809488296509,0.050000000745058,0.048113539814949,293.09625244140625,297.1499938964844,293.1499938964844,0.0942242294549942,-1698.9788818359375,304.1408386230469,0.83073890209198,0.1545466780662536,0.1080596297979354,293.1644287109375,297.1499938964844,293.1499938964844,0.1792199164628982,-3848.919677734375,304.1510009765625,0.9897039532661438,0.2578807473182678,0.2446096390485763,293.2991943359375,297.1499938964844,293.1499938964844,0.0016236698720604,-616.5603637695312,293.3831481933594,0.5690809488296509,0.050000000745058,0.2282299250364303,291.1419677734375,291.1499938964844,269.7192687988281,267.73663330078125,283.9490051269531,293.2993469238281,291.1419372558594,1.0,0.1825311779975891,0.8025840520858765,1.0,1.0,1.0,-0.8198269605636597,0.3252225518226623,0.4946044087409973,0.2071705609560012,0.0,0.0,0.2602469027042389,24.5311279296875,25.0,-0.8288589119911194,-5942.11572265625,65.48204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,305.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1321190446615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834137290716171,0.1834180802106857,-4.359437753009843e-06,0.0,0.0001340840244665,0.0,0.0,7.471908092498779,0.0,0.0,0.0,0.2837270498275757,4.0,0.0,1.0
