time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401040,293.1219177246094,297.1499938964844,293.1499938964844,0.0190646331757307,-851.4979248046875,304.147705078125,0.6075909733772278,0.0595966838300228,0.0541288033127784,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5690809488296509,0.050000000745058,0.048113539814949,293.09625244140625,297.1499938964844,293.1499938964844,0.0942242294549942,-1698.9788818359375,304.1408386230469,0.83073890209198,0.1545466780662536,0.1080596297979354,293.1644287109375,297.1499938964844,293.1499938964844,0.1792199164628982,-3848.919677734375,304.1510009765625,0.9897039532661438,0.2578807473182678,0.2446096390485763,293.2991943359375,297.1499938964844,293.1499938964844,0.0016236698720604,-616.5603637695312,293.3831481933594,0.5690809488296509,0.050000000745058,0.2282299250364303,291.1419677734375,291.1499938964844,269.7192687988281,267.73663330078125,283.9490051269531,293.2993469238281,291.1419372558594,1.0,0.1825311779975891,0.8025840520858765,1.0,1.0,1.0,-0.8198269605636597,0.3252225518226623,0.4946044087409973,0.2071705609560012,0.0,0.0,0.2602469027042389,24.5311279296875,25.0,-0.8288589119911194,-5942.11572265625,65.48204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,305.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.1321190446615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834137290716171,0.1834180802106857,-4.359437753009843e-06,0.0,0.0001340840244665,0.0,0.0,7.471908092498779,0.0,0.0,0.0,0.2837270498275757,4.0,0.0,1.0
401100,293.1216735839844,297.1499938964844,293.1499938964844,0.0193165466189384,-857.1888427734375,304.1476745605469,0.609287679195404,0.059998296201229,0.0544896461069583,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5693442225456238,0.050000000745058,0.0481119342148304,293.0922241210937,297.1499938964844,293.1499938964844,0.0953299254179,-1715.01904296875,304.1405029296875,0.8334760069847107,0.1560233384370803,0.1090804487466812,293.1639709472656,297.1499938964844,293.1499938964844,0.1791430115699768,-3847.615234375,304.15093994140625,0.989918291568756,0.2577916085720062,0.2445226311683654,293.2981872558594,297.1499938964844,293.1499938964844,0.0016068139811977,-610.1651611328125,293.3597717285156,0.5693442225456238,0.050000000745058,0.2282223105430603,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,283.9515991210937,293.29833984375,291.14166259765625,1.0,0.1826549619436264,0.8026280403137207,1.0,1.0,1.0,-0.8213697075843811,0.3259241580963135,0.4954455494880676,0.2074809968471527,0.0,0.0,0.2608205080032348,24.50687026977539,25.0,-0.8032885789871216,-5950.7900390625,65.68933868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,305.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.1323342621326446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838133186101913,0.1838176697492599,-4.360259481472895e-06,0.0,0.000134302463266,0.0,0.0,7.490533828735352,0.0,0.0,0.0,0.2838010191917419,4.0,0.0,1.0
401160,293.1214904785156,297.1499938964844,293.1499938964844,0.0195684060454368,-862.823974609375,304.14764404296875,0.6109368205070496,0.0603939443826675,0.0548464618623256,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5695940852165222,0.050000000745058,0.0481104142963886,293.0883483886719,297.1499938964844,293.1499938964844,0.0964553281664848,-1731.3250732421875,304.1401672363281,0.8362302780151367,0.1575202196836471,0.1101171001791954,293.1635131835937,297.1499938964844,293.1499938964844,0.1790697127580642,-3846.3740234375,304.1509094238281,0.9901186227798462,0.2577039003372192,0.2444376796483993,293.2972412109375,297.1499938964844,293.1499938964844,0.0015900143189355,-603.79345703125,293.3363952636719,0.5695940852165222,0.050000000745058,0.2282150983810424,291.14141845703125,291.1499938964844,269.7474975585937,267.7580871582031,283.9536437988281,293.2973937988281,291.1413269042969,1.0,0.1827840656042099,0.8026637434959412,1.0,1.0,1.0,-0.8229296803474426,0.3266460001468658,0.4962837100028991,0.2077660113573074,0.0,0.0,0.261427104473114,24.48436737060547,25.0,-0.9061375856399536,-5959.9501953125,65.90233612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.328125,18000.0,0.0,0.0,0.1325617432594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842312067747116,0.1842355579137802,-4.3611048567981925e-06,0.0,0.0001345333148492,0.0,0.0,7.5100016593933105,0.0,0.0,0.0,0.2838782370090484,4.0,0.0,1.0
401220,293.12127685546875,297.1499938964844,293.1499938964844,0.0200675223022699,-873.8346557617188,304.1475830078125,0.614035427570343,0.0611636564135551,0.0555427633225917,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.570050060749054,0.050000000745058,0.0481076501309871,293.0810852050781,297.1499938964844,293.1499938964844,0.0987504199147224,-1764.49609375,304.1396179199219,0.8417628407478333,0.160555824637413,0.1122239157557487,293.1626892089844,297.1499938964844,293.1499938964844,0.1789279729127884,-3843.97509765625,304.1508483886719,0.9904693365097046,0.2575291097164154,0.244269922375679,293.2953796386719,297.1499938964844,293.1499938964844,0.0015566328074783,-591.1357421875,293.289794921875,0.570050060749054,0.050000000745058,0.2282019704580307,291.1405944824219,291.1499938964844,269.773681640625,267.7778015136719,283.9560852050781,293.2955322265625,291.1404724121094,1.0,0.1830554902553558,0.8027350902557373,1.0,1.0,1.0,-0.8260735273361206,0.3281399309635162,0.497933566570282,0.2082488238811493,0.0,0.0,0.2627367079257965,24.44474220275879,25.0,-1.117677092552185,-5979.88330078125,66.34135437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,305.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.92578125,18000.0,0.0,0.0,0.1330494731664657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851364523172378,0.1851408183574676,-4.362915660749422e-06,0.0,0.0001350282982457,0.0,0.0,7.552187919616699,0.0,0.0,0.0,0.2840451896190643,4.0,0.0,1.0
401280,293.12127685546875,297.1499938964844,293.1499938964844,0.0200675223022699,-873.8346557617188,304.1475830078125,0.614035427570343,0.0611636564135551,0.0555427633225917,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.570050060749054,0.050000000745058,0.0481076501309871,293.0810852050781,297.1499938964844,293.1499938964844,0.0987504199147224,-1764.49609375,304.1396179199219,0.8417628407478333,0.160555824637413,0.1122239157557487,293.1626892089844,297.1499938964844,293.1499938964844,0.1789279729127884,-3843.97509765625,304.1508483886719,0.9904693365097046,0.2575291097164154,0.244269922375679,293.2953796386719,297.1499938964844,293.1499938964844,0.0015566328074783,-591.1357421875,293.289794921875,0.570050060749054,0.050000000745058,0.2282019704580307,291.1405944824219,291.1499938964844,269.773681640625,267.7778015136719,283.9560852050781,293.2955322265625,291.1404724121094,1.0,0.1830554902553558,0.8027350902557373,1.0,1.0,1.0,-0.8260735273361206,0.3281399309635162,0.497933566570282,0.2082488238811493,0.0,0.0,0.2627367079257965,24.44474220275879,25.0,-1.117677092552185,-5979.88330078125,66.34135437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,305.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.92578125,18000.0,0.0,0.0,0.1330494731664657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851364523172378,0.1851408183574676,-4.362915660749422e-06,0.0,0.0001350282982457,0.0,0.0,7.552187919616699,0.0,0.0,0.0,0.2840451896190643,4.0,0.0,1.0
401340,293.1212463378906,297.1499938964844,293.1499938964844,0.0205539371818304,-884.3720092773438,304.1475830078125,0.61683589220047,0.0618974864482879,0.0562085844576358,294.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5704390406608582,0.050000000745058,0.0481052994728088,293.0745849609375,297.1499938964844,293.1499938964844,0.1010910272598266,-1798.1734619140625,304.1391906738281,0.8472944498062134,0.1636283695697784,0.1143615841865539,293.1619873046875,297.1499938964844,293.1499938964844,0.1787862330675125,-3841.570556640625,304.1507873535156,0.9907393455505372,0.2573511302471161,0.2441007643938064,293.2936706542969,297.1499938964844,293.1499938964844,0.001523450249806,-578.5535278320312,293.243408203125,0.5704390406608582,0.050000000745058,0.2281908243894577,291.13970947265625,291.1499938964844,269.7977294921875,267.79571533203125,283.9562683105469,293.2937927246094,291.1396179199219,1.0,0.1833425760269165,0.8028064370155334,1.0,1.0,1.0,-0.8292189836502075,0.3296899795532226,0.4995289742946625,0.2086022794246673,0.0,0.0,0.2641698122024536,24.413036346435547,25.0,-1.173882246017456,-6001.9384765625,66.79417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04217529296875,305.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.133582130074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861376017332077,0.1861419677734375,-4.3649306462612e-06,0.0,0.0001355688727926,0.0,0.0,7.598937034606934,0.0,0.0,0.0,0.2842302620410919,4.0,0.0,1.0
401400,293.1212463378906,297.1499938964844,293.1499938964844,0.0205539371818304,-884.3720092773438,304.1475830078125,0.61683589220047,0.0618974864482879,0.0562085844576358,294.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5704390406608582,0.050000000745058,0.0481052994728088,293.0745849609375,297.1499938964844,293.1499938964844,0.1010910272598266,-1798.1734619140625,304.1391906738281,0.8472944498062134,0.1636283695697784,0.1143615841865539,293.1619873046875,297.1499938964844,293.1499938964844,0.1787862330675125,-3841.570556640625,304.1507873535156,0.9907393455505372,0.2573511302471161,0.2441007643938064,293.2936706542969,297.1499938964844,293.1499938964844,0.001523450249806,-578.5535278320312,293.243408203125,0.5704390406608582,0.050000000745058,0.2281908243894577,291.13970947265625,291.1499938964844,269.7977294921875,267.79571533203125,283.9562683105469,293.2937927246094,291.1396179199219,1.0,0.1833425760269165,0.8028064370155334,1.0,1.0,1.0,-0.8292189836502075,0.3296899795532226,0.4995289742946625,0.2086022794246673,0.0,0.0,0.2641698122024536,24.413036346435547,25.0,-1.173882246017456,-6001.9384765625,66.79417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04217529296875,305.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.133582130074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861376017332077,0.1861419677734375,-4.3649306462612e-06,0.0,0.0001355688727926,0.0,0.0,7.598937034606934,0.0,0.0,0.0,0.2842302620410919,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210237186402082,-894.3772583007812,304.1476135253906,0.6193702220916748,0.0625922754406929,0.0568406097590923,294.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.570759654045105,0.050000000745058,0.0481033660471439,293.0688171386719,297.1499938964844,293.1499938964844,0.1034577935934066,-1832.0499267578125,304.13885498046875,0.8527828454971313,0.166711688041687,0.1165113300085067,293.1614074707031,297.1499938964844,293.1499938964844,0.1786395758390426,-3839.075439453125,304.1507873535156,0.9909238815307616,0.2571663558483124,0.2439264357089996,293.2921142578125,297.1499938964844,293.1499938964844,0.0014903928386047,-566.0167846679688,293.1972045898437,0.570759654045105,0.050000000745058,0.2281816452741623,291.1388854980469,291.1499938964844,269.819580078125,267.811767578125,283.95416259765625,293.292236328125,291.1387939453125,1.0,0.183641105890274,0.8028618097305298,1.0,1.0,1.0,-0.8323349952697754,0.3312846720218658,0.5010502934455872,0.2088131606578827,0.0,0.0,0.2657079696655273,24.38886070251465,25.0,-1.1361805200576782,-6025.82373046875,67.25543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303649902344,305.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1341560333967209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872221082448959,0.1872264742851257,-4.367137989902403e-06,0.0,0.0001361513131996,0.0,0.0,7.6497087478637695,0.0,0.0,0.0,0.2844315469264984,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210237186402082,-894.3772583007812,304.1476135253906,0.6193702220916748,0.0625922754406929,0.0568406097590923,294.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.570759654045105,0.050000000745058,0.0481033660471439,293.0688171386719,297.1499938964844,293.1499938964844,0.1034577935934066,-1832.0499267578125,304.13885498046875,0.8527828454971313,0.166711688041687,0.1165113300085067,293.1614074707031,297.1499938964844,293.1499938964844,0.1786395758390426,-3839.075439453125,304.1507873535156,0.9909238815307616,0.2571663558483124,0.2439264357089996,293.2921142578125,297.1499938964844,293.1499938964844,0.0014903928386047,-566.0167846679688,293.1972045898437,0.570759654045105,0.050000000745058,0.2281816452741623,291.1388854980469,291.1499938964844,269.819580078125,267.811767578125,283.95416259765625,293.292236328125,291.1387939453125,1.0,0.183641105890274,0.8028618097305298,1.0,1.0,1.0,-0.8323349952697754,0.3312846720218658,0.5010502934455872,0.2088131606578827,0.0,0.0,0.2657079696655273,24.38886070251465,25.0,-1.1361805200576782,-6025.82373046875,67.25543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303649902344,305.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1341560333967209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872221082448959,0.1872264742851257,-4.367137989902403e-06,0.0,0.0001361513131996,0.0,0.0,7.6497087478637695,0.0,0.0,0.0,0.2844315469264984,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0214725732803344,-903.7874755859376,304.14764404296875,0.6216551065444946,0.0632441490888595,0.0574349574744701,294.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5710099935531616,0.050000000745058,0.048101857304573,293.0638122558594,297.1499938964844,293.1499938964844,0.1058345735073089,-1865.8935546875,304.1386108398437,0.8581884503364563,0.1697870194911956,0.1186586618423461,293.16094970703125,297.1499938964844,293.1499938964844,0.1784848123788833,-3836.434814453125,304.1507873535156,0.991017997264862,0.2569718956947326,0.2437439709901809,293.29071044921875,297.1499938964844,293.1499938964844,0.0014573879307135,-553.4977416992188,293.1511535644531,0.5710099935531616,0.050000000745058,0.2281745076179504,291.1381530761719,291.1499938964844,269.8391418457031,267.825927734375,283.94976806640625,293.2908630371094,291.1380615234375,1.0,0.1839478760957718,0.8029171228408813,1.0,1.0,1.0,-0.8353961110115051,0.3329144418239593,0.5024816393852234,0.2088709473609924,0.0,0.0,0.2673428654670715,24.37203025817871,25.0,-1.031313419342041,-6051.40380859375,67.72084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,305.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1347695887088775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883854418992996,0.1883898079395294,-4.369529506220715e-06,0.0,0.0001367740042041,0.0,0.0,7.704312801361084,0.0,0.0,0.0,0.2846483290195465,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0214725732803344,-903.7874755859376,304.14764404296875,0.6216551065444946,0.0632441490888595,0.0574349574744701,294.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5710099935531616,0.050000000745058,0.048101857304573,293.0638122558594,297.1499938964844,293.1499938964844,0.1058345735073089,-1865.8935546875,304.1386108398437,0.8581884503364563,0.1697870194911956,0.1186586618423461,293.16094970703125,297.1499938964844,293.1499938964844,0.1784848123788833,-3836.434814453125,304.1507873535156,0.991017997264862,0.2569718956947326,0.2437439709901809,293.29071044921875,297.1499938964844,293.1499938964844,0.0014573879307135,-553.4977416992188,293.1511535644531,0.5710099935531616,0.050000000745058,0.2281745076179504,291.1381530761719,291.1499938964844,269.8391418457031,267.825927734375,283.94976806640625,293.2908630371094,291.1380615234375,1.0,0.1839478760957718,0.8029171228408813,1.0,1.0,1.0,-0.8353961110115051,0.3329144418239593,0.5024816393852234,0.2088709473609924,0.0,0.0,0.2673428654670715,24.37203025817871,25.0,-1.031313419342041,-6051.40380859375,67.72084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,305.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1347695887088775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883854418992996,0.1883898079395294,-4.369529506220715e-06,0.0,0.0001367740042041,0.0,0.0,7.704312801361084,0.0,0.0,0.0,0.2846483290195465,4.0,0.0,1.0
401700,293.1219787597656,297.1499938964844,293.1499938964844,0.021689424291253,-908.2833862304688,304.1476745605469,0.6227168440818787,0.0635581985116005,0.0577190481126308,294.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5711111426353455,0.050000000745058,0.0481012500822544,293.0615539550781,297.1499938964844,293.1499938964844,0.1070235520601272,-1882.7589111328125,304.1385192871094,0.860855221748352,0.1713206619024276,0.1197289302945137,293.1607360839844,297.1499938964844,293.1499938964844,0.1784038692712783,-3835.05078125,304.1507873535156,0.9910339117050172,0.256872147321701,0.2436496615409851,293.2900695800781,297.1499938964844,293.1499938964844,0.001440898515284,-547.24169921875,293.1281433105469,0.5711111426353455,0.050000000745058,0.2281716167926788,291.1378173828125,291.1499938964844,269.8480529785156,267.832275390625,283.94744873046875,293.2914733886719,291.13775634765625,1.0,0.184103325009346,0.8029448390007019,1.0,1.0,1.0,-0.8369041085243225,0.3337419629096985,0.5031622052192688,0.208841010928154,0.0,0.0,0.2681891024112701,24.36594581604004,25.0,-0.8523657321929932,-6064.55810546875,67.95418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013916015625,305.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1350899785757064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889929175376892,0.188997283577919,-4.37078870163532e-06,0.0,0.000137099152198,0.0,0.0,7.732887268066406,0.0,0.0,0.0,0.2847618758678436,4.0,0.0,1.0
401760,293.1221923828125,297.1499938964844,293.1499938964844,0.0219059623777866,-912.7390747070312,304.147705078125,0.6237578392028809,0.0638728961348533,0.0580014809966087,294.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5712035894393921,0.050000000745058,0.0481006950139999,293.0594482421875,297.1499938964844,293.1499938964844,0.1082146093249321,-1899.6099853515625,304.1384582519531,0.8635131120681763,0.1728570759296417,0.1207999810576438,293.1605529785156,297.1499938964844,293.1499938964844,0.1783203929662704,-3833.619140625,304.1507873535156,0.9910404682159424,0.2567741870880127,0.2435560226440429,293.2894897460937,297.1499938964844,293.1499938964844,0.0014243932673707,-540.9755249023438,293.1053161621094,0.5712035894393921,0.050000000745058,0.2281689941883087,291.1376647949219,291.1499938964844,269.8563537597656,267.8381042480469,283.9451599121094,293.293212890625,291.1376647949219,1.0,0.1842601150274276,0.8029658198356628,1.0,1.0,1.0,-0.838412344455719,0.3345844745635986,0.5038278698921204,0.2087755650281906,0.0,0.0,0.2690276801586151,24.3604736328125,25.0,-0.4834975600242615,-6077.90576171875,68.18904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00885009765625,305.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.501953125,18000.0,0.0,0.0,0.1354189217090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896070837974548,0.1896114498376846,-4.372083822090644e-06,0.0,0.0001374330022372,0.0,0.0,7.761842727661133,0.0,0.0,0.0,0.284877061843872,4.0,0.0,1.0
401820,293.12261962890625,297.1499938964844,293.1499938964844,0.0223365388810634,-921.50830078125,304.14776611328125,0.6257690191268921,0.0644876286387443,0.0585580207407474,294.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5713604688644409,0.050000000745058,0.0480997525155544,293.0556640625,297.1499938964844,293.1499938964844,0.1106012687087059,-1933.2528076171875,304.1383056640625,0.8687841296195984,0.1759199500083923,0.1229394599795341,293.1601867675781,297.1499938964844,293.1499938964844,0.1781521886587143,-3830.732421875,304.1508178710937,0.991022527217865,0.2565778493881225,0.2433701604604721,293.2884521484375,297.1499938964844,293.1499938964844,0.0013912848662585,-528.4028930664062,293.05975341796875,0.5713604688644409,0.050000000745058,0.2281645238399505,291.1375732421875,291.1499938964844,269.8711242675781,267.8482666015625,283.9389953613281,293.2971496582031,291.1375732421875,1.0,0.1845766454935073,0.8030078411102295,1.0,1.0,1.0,-0.8414183259010315,0.336309552192688,0.5051088333129883,0.2085356712341308,0.0,0.0,0.2706875503063202,24.351531982421875,25.0,-0.2650798261165619,-6104.8544921875,68.6618423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,305.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1360965967178344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908237487077713,0.1908281296491623,-4.374691343400627e-06,0.0,0.0001381207548547,0.0,0.0,7.819366455078125,0.0,0.0,0.0,0.2851066887378692,4.0,0.0,1.0
401880,293.12261962890625,297.1499938964844,293.1499938964844,0.0223365388810634,-921.50830078125,304.14776611328125,0.6257690191268921,0.0644876286387443,0.0585580207407474,294.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5713604688644409,0.050000000745058,0.0480997525155544,293.0556640625,297.1499938964844,293.1499938964844,0.1106012687087059,-1933.2528076171875,304.1383056640625,0.8687841296195984,0.1759199500083923,0.1229394599795341,293.1601867675781,297.1499938964844,293.1499938964844,0.1781521886587143,-3830.732421875,304.1508178710937,0.991022527217865,0.2565778493881225,0.2433701604604721,293.2884521484375,297.1499938964844,293.1499938964844,0.0013912848662585,-528.4028930664062,293.05975341796875,0.5713604688644409,0.050000000745058,0.2281645238399505,291.1375732421875,291.1499938964844,269.8711242675781,267.8482666015625,283.9389953613281,293.2971496582031,291.1375732421875,1.0,0.1845766454935073,0.8030078411102295,1.0,1.0,1.0,-0.8414183259010315,0.336309552192688,0.5051088333129883,0.2085356712341308,0.0,0.0,0.2706875503063202,24.351531982421875,25.0,-0.2650798261165619,-6104.8544921875,68.6618423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,305.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1360965967178344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908237487077713,0.1908281296491623,-4.374691343400627e-06,0.0,0.0001381207548547,0.0,0.0,7.819366455078125,0.0,0.0,0.0,0.2851066887378692,4.0,0.0,1.0
401940,293.1231689453125,297.1499938964844,293.1499938964844,0.0227543972432613,-929.91357421875,304.1477966308594,0.6276333332061768,0.0650723129510879,0.0590902529656887,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714628100395203,0.050000000745058,0.0480991378426551,293.0525207519531,297.1499938964844,293.1499938964844,0.1129822134971618,-1966.6575927734373,304.13824462890625,0.8739321231842041,0.1789520829916,0.1250609159469604,293.159912109375,297.1499938964844,293.1499938964844,0.1779851764440536,-3827.87158203125,304.1508178710937,0.990938365459442,0.2563770115375519,0.243181437253952,293.28759765625,297.1499938964844,293.1499938964844,0.001358127919957,-515.8164672851562,293.01385498046875,0.5714628100395203,0.050000000745058,0.2281616032123565,291.13726806640625,291.1499938964844,269.88336181640625,267.8562927246094,283.9305725097656,293.302001953125,291.13720703125,1.0,0.1848955601453781,0.8030498027801514,1.0,1.0,1.0,-0.8443723917007446,0.3380846083164215,0.5062878131866455,0.2081088125705719,0.0,0.0,0.2724050283432007,24.346698760986328,25.0,-0.4734039604663849,-6132.91845703125,69.13459777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,305.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1367962658405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920742243528366,0.1920786052942276,-4.377345248940401e-06,0.0,0.0001388308155583,0.0,0.0,7.878567218780518,0.0,0.0,0.0,0.2853429019451141,4.0,0.0,1.0
402000,293.1231689453125,297.1499938964844,293.1499938964844,0.0227543972432613,-929.91357421875,304.1477966308594,0.6276333332061768,0.0650723129510879,0.0590902529656887,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714628100395203,0.050000000745058,0.0480991378426551,293.0525207519531,297.1499938964844,293.1499938964844,0.1129822134971618,-1966.6575927734373,304.13824462890625,0.8739321231842041,0.1789520829916,0.1250609159469604,293.159912109375,297.1499938964844,293.1499938964844,0.1779851764440536,-3827.87158203125,304.1508178710937,0.990938365459442,0.2563770115375519,0.243181437253952,293.28759765625,297.1499938964844,293.1499938964844,0.001358127919957,-515.8164672851562,293.01385498046875,0.5714628100395203,0.050000000745058,0.2281616032123565,291.13726806640625,291.1499938964844,269.88336181640625,267.8562927246094,283.9305725097656,293.302001953125,291.13720703125,1.0,0.1848955601453781,0.8030498027801514,1.0,1.0,1.0,-0.8443723917007446,0.3380846083164215,0.5062878131866455,0.2081088125705719,0.0,0.0,0.2724050283432007,24.346698760986328,25.0,-0.4734039604663849,-6132.91845703125,69.13459777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,305.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1367962658405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920742243528366,0.1920786052942276,-4.377345248940401e-06,0.0,0.0001388308155583,0.0,0.0,7.878567218780518,0.0,0.0,0.0,0.2853429019451141,4.0,0.0,1.0
402060,293.1238098144531,297.1499938964844,293.1499938964844,0.0231538154184818,-937.8575439453124,304.1478881835937,0.6293173432350159,0.0656203255057334,0.0595916174352169,294.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5714899897575378,0.050000000745058,0.048098973929882,293.04998779296875,297.1499938964844,293.1499938964844,0.1153465956449508,-1999.678466796875,304.1382141113281,0.8788972496986389,0.1819403618574142,0.1271542608737945,293.1596984863281,297.1499938964844,293.1499938964844,0.1778176426887512,-3825.007568359375,304.1508178710937,0.9907603859901428,0.2561683356761932,0.2429866641759872,293.2868957519531,297.1499938964844,293.1499938964844,0.0013248325558379,-503.1831359863281,292.967529296875,0.5714899897575378,0.050000000745058,0.2281608283519745,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,283.9184875488281,293.30780029296875,291.13653564453125,1.0,0.1852146685123443,0.8030765652656555,1.0,1.0,1.0,-0.8472514748573303,0.3399531245231628,0.5072983503341675,0.2073604613542556,0.0,0.0,0.2742266058921814,24.34619331359864,25.0,-0.9459969997406006,-6162.93212890625,69.60382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,305.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1375149339437484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933995187282562,0.1934038996696472,-4.380135123938089e-06,0.0,0.0001395601721014,0.0,0.0,7.941408157348633,0.0,0.0,0.0,0.2855934202671051,4.0,0.0,1.0
402120,293.1238098144531,297.1499938964844,293.1499938964844,0.0231538154184818,-937.8575439453124,304.1478881835937,0.6293173432350159,0.0656203255057334,0.0595916174352169,294.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5714899897575378,0.050000000745058,0.048098973929882,293.04998779296875,297.1499938964844,293.1499938964844,0.1153465956449508,-1999.678466796875,304.1382141113281,0.8788972496986389,0.1819403618574142,0.1271542608737945,293.1596984863281,297.1499938964844,293.1499938964844,0.1778176426887512,-3825.007568359375,304.1508178710937,0.9907603859901428,0.2561683356761932,0.2429866641759872,293.2868957519531,297.1499938964844,293.1499938964844,0.0013248325558379,-503.1831359863281,292.967529296875,0.5714899897575378,0.050000000745058,0.2281608283519745,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,283.9184875488281,293.30780029296875,291.13653564453125,1.0,0.1852146685123443,0.8030765652656555,1.0,1.0,1.0,-0.8472514748573303,0.3399531245231628,0.5072983503341675,0.2073604613542556,0.0,0.0,0.2742266058921814,24.34619331359864,25.0,-0.9459969997406006,-6162.93212890625,69.60382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,305.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1375149339437484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933995187282562,0.1934038996696472,-4.380135123938089e-06,0.0,0.0001395601721014,0.0,0.0,7.941408157348633,0.0,0.0,0.0,0.2855934202671051,4.0,0.0,1.0
402180,293.1246032714844,297.1499938964844,293.1499938964844,0.0235278569161891,-945.2233276367188,304.14794921875,0.6307844519615173,0.0661212354898452,0.0600538924336433,294.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5714260935783386,0.050000000745058,0.0480993576347827,293.04803466796875,297.1499938964844,293.1499938964844,0.1176845133304596,-2032.186767578125,304.13824462890625,0.883626401424408,0.1848692446947097,0.1292095631361007,293.1595764160156,297.1499938964844,293.1499938964844,0.1776482611894607,-3822.11962890625,304.1508178710937,0.9904647469520568,0.2559464573860168,0.2427814751863479,293.286376953125,297.1499938964844,293.1499938964844,0.0012913525570183,-490.48773193359375,292.9205017089844,0.5714260935783386,0.050000000745058,0.2281626462936401,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,283.9019775390625,293.3148803710937,291.1353454589844,1.0,0.185531660914421,0.8031033277511597,1.0,1.0,1.0,-0.8500291705131531,0.3419374823570251,0.5080916881561279,0.2062012106180191,0.0,0.0,0.2762283086776733,24.35041046142578,25.0,-1.5638096332550049,-6195.67724609375,70.06563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.1382548362016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948523521423339,0.1948567330837249,-4.3831619223055895e-06,0.0,0.000140311094583,0.0,0.0,8.010401725769043,0.0,0.0,0.0,0.2858681678771972,4.0,0.0,1.0
402240,293.1246032714844,297.1499938964844,293.1499938964844,0.0235278569161891,-945.2233276367188,304.14794921875,0.6307844519615173,0.0661212354898452,0.0600538924336433,294.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5714260935783386,0.050000000745058,0.0480993576347827,293.04803466796875,297.1499938964844,293.1499938964844,0.1176845133304596,-2032.186767578125,304.13824462890625,0.883626401424408,0.1848692446947097,0.1292095631361007,293.1595764160156,297.1499938964844,293.1499938964844,0.1776482611894607,-3822.11962890625,304.1508178710937,0.9904647469520568,0.2559464573860168,0.2427814751863479,293.286376953125,297.1499938964844,293.1499938964844,0.0012913525570183,-490.48773193359375,292.9205017089844,0.5714260935783386,0.050000000745058,0.2281626462936401,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,283.9019775390625,293.3148803710937,291.1353454589844,1.0,0.185531660914421,0.8031033277511597,1.0,1.0,1.0,-0.8500291705131531,0.3419374823570251,0.5080916881561279,0.2062012106180191,0.0,0.0,0.2762283086776733,24.35041046142578,25.0,-1.5638096332550049,-6195.67724609375,70.06563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.1382548362016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948523521423339,0.1948567330837249,-4.3831619223055895e-06,0.0,0.000140311094583,0.0,0.0,8.010401725769043,0.0,0.0,0.0,0.2858681678771972,4.0,0.0,1.0
402300,293.1250915527344,297.1499938964844,293.1499938964844,0.0237017516046762,-948.6243896484376,304.14801025390625,0.631421685218811,0.0663496181368827,0.0602664314210414,294.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5713567137718201,0.050000000745058,0.0480997711420059,293.0473022460937,297.1499938964844,293.1499938964844,0.1188378557562828,-2048.171142578125,304.1383056640625,0.8858851194381714,0.1863046735525131,0.1302183717489242,293.1595764160156,297.1499938964844,293.1499938964844,0.1775602847337722,-3820.620361328125,304.1508483886719,0.9902663230895996,0.2558281421661377,0.2426728457212448,293.2862243652344,297.1499938964844,293.1499938964844,0.0012744985288009,-484.0987243652344,292.8966979980469,0.5713567137718201,0.050000000745058,0.2281646132469177,291.1348571777344,291.1499938964844,269.9024658203125,267.8667907714844,283.8920593261719,293.3190612792969,291.1346435546875,1.0,0.1856884807348251,0.8031167387962341,1.0,1.0,1.0,-0.8513673543930054,0.3429685235023498,0.5083988308906555,0.2054613977670669,0.0,0.0,0.2773121297359466,24.354591369628903,25.0,-1.7887449264526367,-6213.2294921875,70.29206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1386352330446243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956429332494735,0.1956473141908645,-4.384805379231693e-06,0.0,0.0001406971423421,0.0,0.0,8.048011779785156,0.0,0.0,0.0,0.2860178649425506,4.0,0.0,1.0
402360,293.1256103515625,297.1499938964844,293.1499938964844,0.0238659847527742,-951.822509765625,304.1480712890625,0.6319937705993652,0.0665628314018249,0.0604659132659435,294.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.571263313293457,0.050000000745058,0.0481003336608409,293.0467529296875,297.1499938964844,293.1499938964844,0.1199787110090255,-2063.94775390625,304.1383361816406,0.8880710005760193,0.1877192556858062,0.1312134712934494,293.1595764160156,297.1499938964844,293.1499938964844,0.1774684488773346,-3819.0537109375,304.1508483886719,0.9900341033935548,0.2557042837142944,0.2425594478845596,293.2861022949219,297.1499938964844,293.1499938964844,0.0012575527653098,-477.6749267578125,292.8727111816406,0.571263313293457,0.050000000745058,0.2281672656536102,291.1341247558594,291.1499938964844,269.9042358398437,267.8671875,283.8811950683594,293.3236083984375,291.1339111328125,1.0,0.185843825340271,0.8031200170516968,1.0,1.0,1.0,-0.8526686429977417,0.3440207839012146,0.5086479187011719,0.2046217173337936,0.0,0.0,0.2784453332424164,24.36014747619629,25.0,-1.9156668186187744,-6231.494140625,70.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1390235275030136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964750438928604,0.1964794397354126,-4.386542059364729e-06,0.0,0.0001410912082064,0.0,0.0,8.087662696838379,0.0,0.0,0.0,0.2861757278442383,4.0,0.0,1.0
402420,293.1268005371094,297.1499938964844,293.1499938964844,0.0241607893258333,-957.5286254882812,304.1482238769531,0.6329309940338135,0.0669393017888069,0.0608212053775787,294.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5710073113441467,0.050000000745058,0.0481018684804439,293.0460510253906,297.1499938964844,293.1499938964844,0.1222118958830833,-2094.728515625,304.1385192871094,0.8922073245048523,0.1904740333557129,0.1331544518470764,293.1596984863281,297.1499938964844,293.1499938964844,0.1772682219743728,-3815.630126953125,304.1509094238281,0.989467442035675,0.2554368078708648,0.2423152774572372,293.2860717773437,297.1499938964844,293.1499938964844,0.0012233203742653,-464.695556640625,292.8243408203125,0.5710073113441467,0.050000000745058,0.228174552321434,291.1327514648437,291.1499938964844,269.9056091308594,267.8661804199219,283.8568725585937,293.3339233398437,291.132568359375,1.0,0.1861483752727508,0.8031265735626221,1.0,1.0,1.0,-0.855141818523407,0.3461620807647705,0.5089797377586365,0.2026816457509994,0.0,0.0,0.2808451354503631,24.37567710876465,25.0,-1.869960904121399,-6269.8271484375,70.9472427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,305.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.744140625,18000.0,0.0,0.0,0.1398288756608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982576847076416,0.1982620656490326,-4.390304638945963e-06,0.0,0.0001419085310772,0.0,0.0,8.172871589660645,0.0,0.0,0.0,0.2865153849124908,4.0,0.0,1.0
402480,293.1268005371094,297.1499938964844,293.1499938964844,0.0241607893258333,-957.5286254882812,304.1482238769531,0.6329309940338135,0.0669393017888069,0.0608212053775787,294.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5710073113441467,0.050000000745058,0.0481018684804439,293.0460510253906,297.1499938964844,293.1499938964844,0.1222118958830833,-2094.728515625,304.1385192871094,0.8922073245048523,0.1904740333557129,0.1331544518470764,293.1596984863281,297.1499938964844,293.1499938964844,0.1772682219743728,-3815.630126953125,304.1509094238281,0.989467442035675,0.2554368078708648,0.2423152774572372,293.2860717773437,297.1499938964844,293.1499938964844,0.0012233203742653,-464.695556640625,292.8243408203125,0.5710073113441467,0.050000000745058,0.228174552321434,291.1327514648437,291.1499938964844,269.9056091308594,267.8661804199219,283.8568725585937,293.3339233398437,291.132568359375,1.0,0.1861483752727508,0.8031265735626221,1.0,1.0,1.0,-0.855141818523407,0.3461620807647705,0.5089797377586365,0.2026816457509994,0.0,0.0,0.2808451354503631,24.37567710876465,25.0,-1.869960904121399,-6269.8271484375,70.9472427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,305.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.744140625,18000.0,0.0,0.0,0.1398288756608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982576847076416,0.1982620656490326,-4.390304638945963e-06,0.0,0.0001419085310772,0.0,0.0,8.172871589660645,0.0,0.0,0.0,0.2865153849124908,4.0,0.0,1.0
402540,293.128173828125,297.1499938964844,293.1499938964844,0.0244075190275907,-962.2678833007812,304.1484069824219,0.6335992217063904,0.0672486796975135,0.0611164234578609,294.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5706725716590881,0.050000000745058,0.0481038838624954,293.0459899902344,297.1499938964844,293.1499938964844,0.1243673339486122,-2124.308349609375,304.13873291015625,0.8960274457931519,0.193120002746582,0.1350212842226028,293.1599426269531,297.1499938964844,293.1499938964844,0.1770398318767547,-3811.710205078125,304.1509704589844,0.9887751936912536,0.2551409006118774,0.2420451939105987,293.2863464355469,297.1499938964844,293.1499938964844,0.0011885277926921,-451.4966125488281,292.7754821777344,0.5706725716590881,0.050000000745058,0.2281841188669204,291.13165283203125,291.1499938964844,269.9040832519531,267.8627624511719,283.83013916015625,293.3456420898437,291.1315612792969,1.0,0.186442494392395,0.8031331300735474,1.0,1.0,1.0,-0.8574260473251343,0.3483057022094726,0.5091203451156616,0.2004841715097427,0.0,0.0,0.2833700478076935,24.39688301086425,25.0,-1.4248039722442627,-6309.78759765625,71.35826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,305.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1406773775815963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200167030096054,0.2001714259386062,-4.394414645503275e-06,0.0,0.0001427696552127,0.0,0.0,8.264568328857422,0.0,0.0,0.0,0.2868817150592804,4.0,0.0,1.0
402600,293.128173828125,297.1499938964844,293.1499938964844,0.0244075190275907,-962.2678833007812,304.1484069824219,0.6335992217063904,0.0672486796975135,0.0611164234578609,294.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5706725716590881,0.050000000745058,0.0481038838624954,293.0459899902344,297.1499938964844,293.1499938964844,0.1243673339486122,-2124.308349609375,304.13873291015625,0.8960274457931519,0.193120002746582,0.1350212842226028,293.1599426269531,297.1499938964844,293.1499938964844,0.1770398318767547,-3811.710205078125,304.1509704589844,0.9887751936912536,0.2551409006118774,0.2420451939105987,293.2863464355469,297.1499938964844,293.1499938964844,0.0011885277926921,-451.4966125488281,292.7754821777344,0.5706725716590881,0.050000000745058,0.2281841188669204,291.13165283203125,291.1499938964844,269.9040832519531,267.8627624511719,283.83013916015625,293.3456420898437,291.1315612792969,1.0,0.186442494392395,0.8031331300735474,1.0,1.0,1.0,-0.8574260473251343,0.3483057022094726,0.5091203451156616,0.2004841715097427,0.0,0.0,0.2833700478076935,24.39688301086425,25.0,-1.4248039722442627,-6309.78759765625,71.35826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,305.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1406773775815963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200167030096054,0.2001714259386062,-4.394414645503275e-06,0.0,0.0001427696552127,0.0,0.0,8.264568328857422,0.0,0.0,0.0,0.2868817150592804,4.0,0.0,1.0
402660,293.1296691894531,297.1499938964844,293.1499938964844,0.0246084686368703,-966.1014404296876,304.1485900878906,0.6340383887290955,0.0674979910254478,0.0613558813929557,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.57028728723526,0.050000000745058,0.0481062121689319,293.04644775390625,297.1499938964844,293.1499938964844,0.1264436244964599,-2152.68408203125,304.1390380859375,0.8995724320411682,0.1956635862588882,0.1368148773908615,293.1603088378906,297.1499938964844,293.1499938964844,0.1767824441194534,-3807.279541015625,304.1510925292969,0.987988531589508,0.2548186182975769,0.2417497634887695,293.2868347167969,297.1499938964844,293.1499938964844,0.0011531106429174,-438.0529479980469,292.72613525390625,0.57028728723526,0.050000000745058,0.2281951606273651,291.1309814453125,291.1499938964844,269.8995666503906,267.8568725585937,283.8019714355469,293.358154296875,291.13092041015625,1.0,0.1867240816354751,0.8031243085861206,1.0,1.0,1.0,-0.8595271706581116,0.3503999710083008,0.5091271996498108,0.1981606483459472,0.0,0.0,0.285953164100647,24.42232322692871,25.0,-0.9867991209030152,-6349.69482421875,71.74654388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.748046875,18000.0,0.0,0.0,0.1415690034627914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021503150463104,0.2021547108888626,-4.398771579872118e-06,0.0,0.0001436745369574,0.0,0.0,8.360296249389648,0.0,0.0,0.0,0.2872652411460876,4.0,0.0,1.0
402720,293.1296691894531,297.1499938964844,293.1499938964844,0.0246084686368703,-966.1014404296876,304.1485900878906,0.6340383887290955,0.0674979910254478,0.0613558813929557,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.57028728723526,0.050000000745058,0.0481062121689319,293.04644775390625,297.1499938964844,293.1499938964844,0.1264436244964599,-2152.68408203125,304.1390380859375,0.8995724320411682,0.1956635862588882,0.1368148773908615,293.1603088378906,297.1499938964844,293.1499938964844,0.1767824441194534,-3807.279541015625,304.1510925292969,0.987988531589508,0.2548186182975769,0.2417497634887695,293.2868347167969,297.1499938964844,293.1499938964844,0.0011531106429174,-438.0529479980469,292.72613525390625,0.57028728723526,0.050000000745058,0.2281951606273651,291.1309814453125,291.1499938964844,269.8995666503906,267.8568725585937,283.8019714355469,293.358154296875,291.13092041015625,1.0,0.1867240816354751,0.8031243085861206,1.0,1.0,1.0,-0.8595271706581116,0.3503999710083008,0.5091271996498108,0.1981606483459472,0.0,0.0,0.285953164100647,24.42232322692871,25.0,-0.9867991209030152,-6349.69482421875,71.74654388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.748046875,18000.0,0.0,0.0,0.1415690034627914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021503150463104,0.2021547108888626,-4.398771579872118e-06,0.0,0.0001436745369574,0.0,0.0,8.360296249389648,0.0,0.0,0.0,0.2872652411460876,4.0,0.0,1.0
402780,293.1311950683594,297.1499938964844,293.1499938964844,0.0247698314487934,-969.1542358398438,304.1488037109375,0.6343123912811279,0.0677000284194946,0.061549749225378,294.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5698850154876709,0.050000000745058,0.0481086485087871,293.0473022460937,297.1499938964844,293.1499938964844,0.1284427046775818,-2179.89208984375,304.13934326171875,0.9029072523117064,0.1981148421764373,0.1385427266359329,293.16070556640625,297.1499938964844,293.1499938964844,0.1764931827783584,-3802.28076171875,304.1512145996094,0.9871512055397034,0.2544761300086975,0.2414336800575256,293.2875671386719,297.1499938964844,293.1499938964844,0.0011172611266374,-424.4310302734375,292.6766967773437,0.5698850154876709,0.050000000745058,0.2282067090272903,291.1310729980469,291.1499938964844,269.8919982910156,267.84844970703125,283.7734069824219,293.3707275390625,291.1312561035156,1.0,0.1869920939207077,0.8031154274940491,1.0,1.0,1.0,-0.8614705801010132,0.3524008691310882,0.5090697407722473,0.1958505809307098,0.0,0.0,0.2884898781776428,24.449928283691406,25.0,0.7489228248596191,-6393.189453125,72.11298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363098144531,305.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.1425014585256576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041578441858291,0.2041622400283813,-4.403289949550526e-06,0.0,0.0001446208625566,0.0,0.0,8.457731246948242,0.0,0.0,0.0,0.2876562774181366,4.0,0.0,1.0
