time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402840,293.1311950683594,297.1499938964844,293.1499938964844,0.0247698314487934,-969.1542358398438,304.1488037109375,0.6343123912811279,0.0677000284194946,0.061549749225378,294.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5698850154876709,0.050000000745058,0.0481086485087871,293.0473022460937,297.1499938964844,293.1499938964844,0.1284427046775818,-2179.89208984375,304.13934326171875,0.9029072523117064,0.1981148421764373,0.1385427266359329,293.16070556640625,297.1499938964844,293.1499938964844,0.1764931827783584,-3802.28076171875,304.1512145996094,0.9871512055397034,0.2544761300086975,0.2414336800575256,293.2875671386719,297.1499938964844,293.1499938964844,0.0011172611266374,-424.4310302734375,292.6766967773437,0.5698850154876709,0.050000000745058,0.2282067090272903,291.1310729980469,291.1499938964844,269.8919982910156,267.84844970703125,283.7734069824219,293.3707275390625,291.1312561035156,1.0,0.1869920939207077,0.8031154274940491,1.0,1.0,1.0,-0.8614705801010132,0.3524008691310882,0.5090697407722473,0.1958505809307098,0.0,0.0,0.2884898781776428,24.449928283691406,25.0,0.7489228248596191,-6393.189453125,72.11298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363098144531,305.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.1425014585256576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041578441858291,0.2041622400283813,-4.403289949550526e-06,0.0,0.0001446208625566,0.0,0.0,8.457731246948242,0.0,0.0,0.0,0.2876562774181366,4.0,0.0,1.0
402900,293.1319580078125,297.1499938964844,293.1499938964844,0.0248366985470056,-970.4010009765624,304.1488952636719,0.6344085335731506,0.0677878633141517,0.0616335123777389,294.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5696866512298584,0.050000000745058,0.0481098517775535,293.0478515625,297.1499938964844,293.1499938964844,0.1294059306383133,-2192.953125,304.1395263671875,0.9045299887657166,0.1993051320314407,0.1393822580575943,293.1609191894531,297.1499938964844,293.1499938964844,0.1763284802436828,-3799.4150390625,304.1512756347656,0.9867264032363892,0.2542995810508728,0.2412699460983276,293.2879943847656,297.1499938964844,293.1499938964844,0.0010990451555699,-417.49456787109375,292.6525573730469,0.5696866512298584,0.050000000745058,0.2282124310731887,291.1320495605469,291.1499938964844,269.88702392578125,267.8432312011719,283.75927734375,293.3768615722656,291.1324157714844,1.0,0.1871208697557449,0.8031110167503357,1.0,1.0,1.0,-0.8623903393745422,0.3533530831336975,0.5090372562408447,0.1947421729564666,0.0,0.0,0.2895862162113189,24.46403694152832,25.0,2.1532585620880127,-6414.9716796875,72.28839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.142985999584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050779610872268,0.2050823718309402,-4.405496838444378e-06,0.0,0.0001451126154279,0.0,0.0,8.50275707244873,0.0,0.0,0.0,0.2878379821777344,4.0,0.0,1.0
402960,293.1327209472656,297.1499938964844,293.1499938964844,0.0248975306749343,-971.528076171875,304.14898681640625,0.6344892382621765,0.0678697079420089,0.0617110282182693,294.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5694941282272339,0.050000000745058,0.0481110252439975,293.04852294921875,297.1499938964844,293.1499938964844,0.1303488314151764,-2205.712646484375,304.1397399902344,0.9061466455459596,0.2004717886447906,0.1402056664228439,293.1611022949219,297.1499938964844,293.1499938964844,0.1761571019887924,-3796.429931640625,304.1513671875,0.9863039255142212,0.2541210353374481,0.2411037534475326,293.2884521484375,297.1499938964844,293.1499938964844,0.0010806813370436,-410.4983215332031,292.6285400390625,0.5694941282272339,0.050000000745058,0.2282179892063141,291.1333923339844,291.1499938964844,269.8812561035156,267.8373718261719,283.74542236328125,293.3827819824219,291.1337585449219,1.0,0.1872463524341583,0.8030988574028015,1.0,1.0,1.0,-0.8632800579071045,0.3542672097682953,0.5090128183364868,0.1936854273080825,0.0,0.0,0.2905590534210205,24.478172302246094,25.0,2.88622522354126,-6434.6865234375,72.45905303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96875,18000.0,0.0,0.0,0.1434799432754516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058998346328735,0.2059042304754257,-4.407547294249525e-06,0.0,0.0001456138998037,0.0,0.0,8.543185234069824,0.0,0.0,0.0,0.2880023419857025,4.0,0.0,1.0
403020,293.1341247558594,297.1499938964844,293.1499938964844,0.0250116866081953,-973.6504516601562,304.1491394042969,0.6346340775489807,0.0680229887366294,0.0618535578250885,294.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5691369771957397,0.050000000745058,0.0481132045388221,293.0500793457031,297.1499938964844,293.1499938964844,0.1321866065263748,-2230.53466796875,304.1400756835937,0.9093477129936218,0.2027271687984466,0.1417987942695617,293.1614990234375,297.1499938964844,293.1499938964844,0.1758243292570114,-3790.6591796875,304.1514587402344,0.9854835867881776,0.2537627220153808,0.2407681345939636,293.2893981933594,297.1499938964844,293.1499938964844,0.00104374170769,-396.4407958984375,292.5794677734375,0.5691369771957397,0.050000000745058,0.2282283157110214,291.13525390625,291.1499938964844,269.8672790527344,267.8236694335937,283.7189025878906,293.3938903808594,291.13543701171875,1.0,0.1874870806932449,0.8030744791030884,1.0,1.0,1.0,-0.8649749755859375,0.3559621274471283,0.5090128779411316,0.191781535744667,0.0,0.0,0.2923828363418579,24.506006240844727,25.0,2.266163825988769,-6470.23291015625,72.7862777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,305.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.144476369023323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073756605386734,0.2073800712823867,-4.411152076500002e-06,0.0,0.0001466251560486,0.0,0.0,8.615790367126465,0.0,0.0,0.0,0.2882979810237884,4.0,0.0,1.0
403080,293.1341247558594,297.1499938964844,293.1499938964844,0.0250116866081953,-973.6504516601562,304.1491394042969,0.6346340775489807,0.0680229887366294,0.0618535578250885,294.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5691369771957397,0.050000000745058,0.0481132045388221,293.0500793457031,297.1499938964844,293.1499938964844,0.1321866065263748,-2230.53466796875,304.1400756835937,0.9093477129936218,0.2027271687984466,0.1417987942695617,293.1614990234375,297.1499938964844,293.1499938964844,0.1758243292570114,-3790.6591796875,304.1514587402344,0.9854835867881776,0.2537627220153808,0.2407681345939636,293.2893981933594,297.1499938964844,293.1499938964844,0.00104374170769,-396.4407958984375,292.5794677734375,0.5691369771957397,0.050000000745058,0.2282283157110214,291.13525390625,291.1499938964844,269.8672790527344,267.8236694335937,283.7189025878906,293.3938903808594,291.13543701171875,1.0,0.1874870806932449,0.8030744791030884,1.0,1.0,1.0,-0.8649749755859375,0.3559621274471283,0.5090128779411316,0.191781535744667,0.0,0.0,0.2923828363418579,24.506006240844727,25.0,2.266163825988769,-6470.23291015625,72.7862777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,305.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.144476369023323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073756605386734,0.2073800712823867,-4.411152076500002e-06,0.0,0.0001466251560486,0.0,0.0,8.615790367126465,0.0,0.0,0.0,0.2882979810237884,4.0,0.0,1.0
403140,293.13531494140625,297.1499938964844,293.1499938964844,0.0251247286796569,-975.7562255859376,304.14923095703125,0.6348151564598083,0.0681774467229843,0.061992660164833,294.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5688343048095703,0.050000000745058,0.0481150522828102,293.0519714355469,297.1499938964844,293.1499938964844,0.1339493691921234,-2254.2744140625,304.14044189453125,0.9125021696090698,0.2048753052949905,0.143317312002182,293.1617736816406,297.1499938964844,293.1499938964844,0.175503060221672,-3785.10498046875,304.1515197753906,0.9847283363342284,0.2534123361110687,0.2404368966817855,293.2903747558594,297.1499938964844,293.1499938964844,0.0010064921807497,-382.2751770019531,292.52947998046875,0.5688343048095703,0.050000000745058,0.2282370924949646,291.136474609375,291.1499938964844,269.8500061035156,267.80718994140625,283.69464111328125,293.4036560058594,291.1366577148437,1.0,0.1877148002386093,0.80305016040802,1.0,1.0,1.0,-0.8665793538093567,0.3574586510658264,0.5091207027435303,0.1902374029159546,0.0,0.0,0.29410320520401,24.532262802124023,25.0,1.9050427675247192,-6504.09716796875,73.0967788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132385253906,305.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.1454616487026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087801694869995,0.208784595131874,-4.414478553371737e-06,0.0,0.0001476250763516,0.0,0.0,8.684870719909668,0.0,0.0,0.0,0.2885773181915283,4.0,0.0,1.0
403200,293.13531494140625,297.1499938964844,293.1499938964844,0.0251247286796569,-975.7562255859376,304.14923095703125,0.6348151564598083,0.0681774467229843,0.061992660164833,294.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5688343048095703,0.050000000745058,0.0481150522828102,293.0519714355469,297.1499938964844,293.1499938964844,0.1339493691921234,-2254.2744140625,304.14044189453125,0.9125021696090698,0.2048753052949905,0.143317312002182,293.1617736816406,297.1499938964844,293.1499938964844,0.175503060221672,-3785.10498046875,304.1515197753906,0.9847283363342284,0.2534123361110687,0.2404368966817855,293.2903747558594,297.1499938964844,293.1499938964844,0.0010064921807497,-382.2751770019531,292.52947998046875,0.5688343048095703,0.050000000745058,0.2282370924949646,291.136474609375,291.1499938964844,269.8500061035156,267.80718994140625,283.69464111328125,293.4036560058594,291.1366577148437,1.0,0.1877148002386093,0.80305016040802,1.0,1.0,1.0,-0.8665793538093567,0.3574586510658264,0.5091207027435303,0.1902374029159546,0.0,0.0,0.29410320520401,24.532262802124023,25.0,1.9050427675247192,-6504.09716796875,73.0967788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132385253906,305.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.1454616487026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087801694869995,0.208784595131874,-4.414478553371737e-06,0.0,0.0001476250763516,0.0,0.0,8.684870719909668,0.0,0.0,0.0,0.2885773181915283,4.0,0.0,1.0
403260,293.13629150390625,297.1499938964844,293.1499938964844,0.0252522341907024,-978.1481323242188,304.1492614746094,0.6350864768028259,0.0683503448963165,0.0621442236006259,294.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5685890316963196,0.050000000745058,0.0481165535748004,293.0541381835937,297.1499938964844,293.1499938964844,0.1356432139873504,-2277.034912109375,304.14080810546875,0.9155917167663574,0.2069134712219238,0.1447598189115524,293.16192626953125,297.1499938964844,293.1499938964844,0.1752137839794159,-3780.1376953125,304.1514892578125,0.9840561747550964,0.2530815899372101,0.2401209324598312,293.291259765625,297.1499938964844,293.1499938964844,0.0009692067396827,-368.1144104003906,292.4784240722656,0.5685890316963196,0.050000000745058,0.2282442152500152,291.1365966796875,291.1499938964844,269.829345703125,267.7890014648437,283.67205810546875,293.4118347167969,291.13641357421875,1.0,0.1879310309886932,0.8030268549919128,1.0,1.0,1.0,-0.868123471736908,0.3587877750396728,0.5093356370925903,0.1890189349651336,0.0,0.0,0.2958540916442871,24.555896759033203,25.0,-0.3778589069843292,-6530.744140625,73.39401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,305.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.1464051008224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101470082998275,0.2101514190435409,-4.417636318976292e-06,0.0,0.0001485825632698,0.0,0.0,8.752114295959473,0.0,0.0,0.0,0.2888494729995727,4.0,0.0,1.0
403320,293.13629150390625,297.1499938964844,293.1499938964844,0.0252522341907024,-978.1481323242188,304.1492614746094,0.6350864768028259,0.0683503448963165,0.0621442236006259,294.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5685890316963196,0.050000000745058,0.0481165535748004,293.0541381835937,297.1499938964844,293.1499938964844,0.1356432139873504,-2277.034912109375,304.14080810546875,0.9155917167663574,0.2069134712219238,0.1447598189115524,293.16192626953125,297.1499938964844,293.1499938964844,0.1752137839794159,-3780.1376953125,304.1514892578125,0.9840561747550964,0.2530815899372101,0.2401209324598312,293.291259765625,297.1499938964844,293.1499938964844,0.0009692067396827,-368.1144104003906,292.4784240722656,0.5685890316963196,0.050000000745058,0.2282442152500152,291.1365966796875,291.1499938964844,269.829345703125,267.7890014648437,283.67205810546875,293.4118347167969,291.13641357421875,1.0,0.1879310309886932,0.8030268549919128,1.0,1.0,1.0,-0.868123471736908,0.3587877750396728,0.5093356370925903,0.1890189349651336,0.0,0.0,0.2958540916442871,24.555896759033203,25.0,-0.3778589069843292,-6530.744140625,73.39401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,305.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.1464051008224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101470082998275,0.2101514190435409,-4.417636318976292e-06,0.0,0.0001485825632698,0.0,0.0,8.752114295959473,0.0,0.0,0.0,0.2888494729995727,4.0,0.0,1.0
403380,293.13702392578125,297.1499938964844,293.1499938964844,0.0254029780626297,-980.9859619140624,304.1492614746094,0.6354731321334839,0.068550519645214,0.0623187646269798,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5683915019035339,0.050000000745058,0.0481177680194377,293.056640625,297.1499938964844,293.1499938964844,0.137261688709259,-2298.73388671875,304.14117431640625,0.9185758233070374,0.2088343501091003,0.1461215168237686,293.16192626953125,297.1499938964844,293.1499938964844,0.174963966012001,-3775.87939453125,304.1513977050781,0.983467698097229,0.2527787983417511,0.2398295104503631,293.2919921875,297.1499938964844,293.1499938964844,0.0009321860852651,-354.0693664550781,292.4262390136719,0.5683915019035339,0.050000000745058,0.228249967098236,291.1353454589844,291.1499938964844,269.8054504394531,267.7702331542969,283.6502380371094,293.4189147949219,291.13525390625,1.0,0.1881372630596161,0.8030034899711609,1.0,1.0,1.0,-0.8696256279945374,0.3599979281425476,0.5096276998519897,0.1880334615707397,0.0,0.0,0.2978959083557129,24.576601028442383,25.0,-1.123443841934204,-6560.49365234375,73.68055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193725585937,305.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.1472828537225723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117495536804199,0.2117539793252945,-4.421139692567522e-06,0.0,0.0001494733733125,0.0,0.0,8.830780029296875,0.0,0.0,0.0,0.289164662361145,4.0,0.0,1.0
403440,293.13702392578125,297.1499938964844,293.1499938964844,0.0254029780626297,-980.9859619140624,304.1492614746094,0.6354731321334839,0.068550519645214,0.0623187646269798,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5683915019035339,0.050000000745058,0.0481177680194377,293.056640625,297.1499938964844,293.1499938964844,0.137261688709259,-2298.73388671875,304.14117431640625,0.9185758233070374,0.2088343501091003,0.1461215168237686,293.16192626953125,297.1499938964844,293.1499938964844,0.174963966012001,-3775.87939453125,304.1513977050781,0.983467698097229,0.2527787983417511,0.2398295104503631,293.2919921875,297.1499938964844,293.1499938964844,0.0009321860852651,-354.0693664550781,292.4262390136719,0.5683915019035339,0.050000000745058,0.228249967098236,291.1353454589844,291.1499938964844,269.8054504394531,267.7702331542969,283.6502380371094,293.4189147949219,291.13525390625,1.0,0.1881372630596161,0.8030034899711609,1.0,1.0,1.0,-0.8696256279945374,0.3599979281425476,0.5096276998519897,0.1880334615707397,0.0,0.0,0.2978959083557129,24.576601028442383,25.0,-1.123443841934204,-6560.49365234375,73.68055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193725585937,305.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.1472828537225723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117495536804199,0.2117539793252945,-4.421139692567522e-06,0.0,0.0001494733733125,0.0,0.0,8.830780029296875,0.0,0.0,0.0,0.289164662361145,4.0,0.0,1.0
403500,293.1372985839844,297.1499938964844,293.1499938964844,0.0254857577383518,-982.5348510742188,304.14923095703125,0.6357134580612183,0.0686618685722351,0.0624159835278987,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5683099031448364,0.050000000745058,0.0481182672083377,293.0580139160156,297.1499938964844,293.1499938964844,0.1380303055047989,-2309.01025390625,304.1413879394531,0.920017421245575,0.2097477912902832,0.1467694789171219,293.161865234375,297.1499938964844,293.1499938964844,0.1748438328504562,-3773.824951171875,304.1513671875,0.9832066893577576,0.2526394724845886,0.2396948337554931,293.29229736328125,297.1499938964844,293.1499938964844,0.0009136968292295,-347.0499267578125,292.4004821777344,0.5683099031448364,0.050000000745058,0.2282523363828659,291.13507080078125,291.1499938964844,269.7923583984375,267.7606506347656,283.63970947265625,293.422119140625,291.135009765625,1.0,0.1882368624210357,0.8029918670654297,1.0,1.0,1.0,-0.8703616857528687,0.3605593144893646,0.5098024010658264,0.1876270920038223,0.0,0.0,0.2989221513271332,24.58593368530273,25.0,-0.8803584575653076,-6575.4443359375,73.8200454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923583984375,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1015625,18000.0,0.0,0.0,0.1476972550153732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125861048698425,0.2125905305147171,-4.423050540935947e-06,0.0,0.0001498939382145,0.0,0.0,8.872091293334961,0.0,0.0,0.0,0.2893306910991668,4.0,0.0,1.0
403560,293.13751220703125,297.1499938964844,293.1499938964844,0.0255736280232667,-984.173828125,304.14923095703125,0.6359835863113403,0.0687804296612739,0.0625196322798729,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5682389140129089,0.050000000745058,0.0481187030673027,293.0594482421875,297.1499938964844,293.1499938964844,0.138773888349533,-2318.936279296875,304.1416015625,0.9214255213737488,0.2106316089630127,0.1473966240882873,293.1617736816406,297.1499938964844,293.1499938964844,0.1747281700372696,-3771.8447265625,304.1513366699219,0.982966959476471,0.2525081038475036,0.2395675480365753,293.2926025390625,297.1499938964844,293.1499938964844,0.0008952353382483,-340.0390930175781,292.3749084472656,0.5682389140129089,0.050000000745058,0.2282544076442718,291.13494873046875,291.1499938964844,269.7785339355469,267.7509155273437,283.6294250488281,293.4251708984375,291.13494873046875,1.0,0.1883344054222107,0.8029795289039612,1.0,1.0,1.0,-0.8710889220237732,0.361093133687973,0.5099958181381226,0.1872760355472564,0.0,0.0,0.2999403178691864,24.59467506408692,25.0,-0.53642338514328,-6590.61474609375,73.95731353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,305.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.1480960100889206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134204059839248,0.2134248316287994,-4.424993221618934e-06,0.0,0.000150298626977,0.0,0.0,8.913423538208008,0.0,0.0,0.0,0.2894973754882812,4.0,0.0,1.0
403620,293.13775634765625,297.1499938964844,293.1499938964844,0.0257650278508663,-987.720947265625,304.149169921875,0.6366198062896729,0.0690463259816169,0.062748298048973,294.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5681284070014954,0.050000000745058,0.048119381070137,293.0624389648437,297.1499938964844,293.1499938964844,0.1401857584714889,-2337.732421875,304.1420288085937,0.9241493940353394,0.2123194336891174,0.1485933512449264,293.1614685058594,297.1499938964844,293.1499938964844,0.1745041310787201,-3767.992431640625,304.1512756347656,0.9825524687767028,0.2522719502449035,0.2393356561660766,293.29302978515625,297.1499938964844,293.1499938964844,0.0008584847673773,-326.0722351074219,292.32470703125,0.5681284070014954,0.050000000745058,0.2282576262950897,291.135498046875,291.1499938964844,269.74884033203125,267.7310791015625,283.6088256835937,293.4295654296875,291.1357116699219,1.0,0.1885242760181427,0.802954912185669,1.0,1.0,1.0,-0.8725258708000183,0.3620859980583191,0.5104398727416992,0.1867329329252243,0.0,0.0,0.3018523752689361,24.610328674316406,25.0,1.0420522689819336,-6623.193359375,74.2266616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,305.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.148854523897171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150361686944961,0.2150405943393707,-4.428870397532592e-06,0.0,0.0001510684232925,0.0,0.0,8.993868827819824,0.0,0.0,0.0,0.2898226082324981,4.0,0.0,1.0
403680,293.13775634765625,297.1499938964844,293.1499938964844,0.0257650278508663,-987.720947265625,304.149169921875,0.6366198062896729,0.0690463259816169,0.062748298048973,294.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5681284070014954,0.050000000745058,0.048119381070137,293.0624389648437,297.1499938964844,293.1499938964844,0.1401857584714889,-2337.732421875,304.1420288085937,0.9241493940353394,0.2123194336891174,0.1485933512449264,293.1614685058594,297.1499938964844,293.1499938964844,0.1745041310787201,-3767.992431640625,304.1512756347656,0.9825524687767028,0.2522719502449035,0.2393356561660766,293.29302978515625,297.1499938964844,293.1499938964844,0.0008584847673773,-326.0722351074219,292.32470703125,0.5681284070014954,0.050000000745058,0.2282576262950897,291.135498046875,291.1499938964844,269.74884033203125,267.7310791015625,283.6088256835937,293.4295654296875,291.1357116699219,1.0,0.1885242760181427,0.802954912185669,1.0,1.0,1.0,-0.8725258708000183,0.3620859980583191,0.5104398727416992,0.1867329329252243,0.0,0.0,0.3018523752689361,24.610328674316406,25.0,1.0420522689819336,-6623.193359375,74.2266616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,305.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.148854523897171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150361686944961,0.2150405943393707,-4.428870397532592e-06,0.0,0.0001510684232925,0.0,0.0,8.993868827819824,0.0,0.0,0.0,0.2898226082324981,4.0,0.0,1.0
403740,293.1375427246094,297.1499938964844,293.1499938964844,0.0260092634707689,-992.2171020507812,304.1490478515625,0.6375301480293274,0.0693967789411544,0.0630424544215202,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5680902004241943,0.050000000745058,0.0481196120381355,293.0654296875,297.1499938964844,293.1499938964844,0.1415145844221115,-2355.369384765625,304.1424865722656,0.9268309473991394,0.2139290869235992,0.1497280895709991,293.160888671875,297.1499938964844,293.1499938964844,0.1743103265762329,-3764.6494140625,304.1511535644531,0.982288658618927,0.2520970106124878,0.2391549199819564,293.293212890625,297.1499938964844,293.1499938964844,0.0008220699965022,-312.2220458984375,292.27606201171875,0.5680902004241943,0.050000000745058,0.228258728981018,291.1371459960937,291.1499938964844,269.7165832519531,267.71075439453125,283.5865478515625,293.4291381835937,291.1373596191406,1.0,0.1887094974517822,0.8029302954673767,1.0,1.0,1.0,-0.8740253448486328,0.3630240559577942,0.5110012888908386,0.186405137181282,0.0,0.0,0.3034544885158539,24.61944961547852,25.0,1.9238231182098389,-6655.953125,74.4977035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,305.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.1495699882507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164269089698791,0.2164313495159149,-4.432401510712225e-06,0.0,0.0001517945202067,0.0,0.0,9.063680648803713,0.0,0.0,0.0,0.2901071012020111,4.0,0.0,1.0
403800,293.1375427246094,297.1499938964844,293.1499938964844,0.0260092634707689,-992.2171020507812,304.1490478515625,0.6375301480293274,0.0693967789411544,0.0630424544215202,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5680902004241943,0.050000000745058,0.0481196120381355,293.0654296875,297.1499938964844,293.1499938964844,0.1415145844221115,-2355.369384765625,304.1424865722656,0.9268309473991394,0.2139290869235992,0.1497280895709991,293.160888671875,297.1499938964844,293.1499938964844,0.1743103265762329,-3764.6494140625,304.1511535644531,0.982288658618927,0.2520970106124878,0.2391549199819564,293.293212890625,297.1499938964844,293.1499938964844,0.0008220699965022,-312.2220458984375,292.27606201171875,0.5680902004241943,0.050000000745058,0.228258728981018,291.1371459960937,291.1499938964844,269.7165832519531,267.71075439453125,283.5865478515625,293.4291381835937,291.1373596191406,1.0,0.1887094974517822,0.8029302954673767,1.0,1.0,1.0,-0.8740253448486328,0.3630240559577942,0.5110012888908386,0.186405137181282,0.0,0.0,0.3034544885158539,24.61944961547852,25.0,1.9238231182098389,-6655.953125,74.4977035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,305.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.1495699882507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164269089698791,0.2164313495159149,-4.432401510712225e-06,0.0,0.0001517945202067,0.0,0.0,9.063680648803713,0.0,0.0,0.0,0.2901071012020111,4.0,0.0,1.0
403860,293.1369934082031,297.1499938964844,293.1499938964844,0.0263197533786296,-997.9168090820312,304.1488342285156,0.638741135597229,0.069824494421482,0.0634102821350097,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.568123996257782,0.050000000745058,0.0481194034218788,293.06842041015625,297.1499938964844,293.1499938964844,0.1427920013666153,-2372.301513671875,304.1428527832031,0.9294924736022948,0.215461790561676,0.1508113145828247,293.1600952148437,297.1499938964844,293.1499938964844,0.1741802394390106,-3762.430419921875,304.1510009765625,0.982188045978546,0.2519859969615936,0.2390349060297012,293.2930603027344,297.1499938964844,293.1499938964844,0.0007862749625928,-298.6160583496094,292.22772216796875,0.568123996257782,0.050000000745058,0.228257730603218,291.13818359375,291.1499938964844,269.6820068359375,267.69000244140625,283.564453125,293.4273376464844,291.1382751464844,1.0,0.1888937205076217,0.8029069304466248,1.0,1.0,1.0,-0.8756213188171387,0.3639323711395263,0.5116889476776123,0.1862763017416,0.0,0.0,0.3049456775188446,24.621965408325195,25.0,1.248848557472229,-6686.8056640625,74.77622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1502483338117599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176797688007354,0.2176842093467712,-4.435516075318446e-06,0.0,0.0001524829713162,0.0,0.0,9.126594543457031,0.0,0.0,0.0,0.2903635799884796,4.0,0.0,1.0
403920,293.1369934082031,297.1499938964844,293.1499938964844,0.0263197533786296,-997.9168090820312,304.1488342285156,0.638741135597229,0.069824494421482,0.0634102821350097,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.568123996257782,0.050000000745058,0.0481194034218788,293.06842041015625,297.1499938964844,293.1499938964844,0.1427920013666153,-2372.301513671875,304.1428527832031,0.9294924736022948,0.215461790561676,0.1508113145828247,293.1600952148437,297.1499938964844,293.1499938964844,0.1741802394390106,-3762.430419921875,304.1510009765625,0.982188045978546,0.2519859969615936,0.2390349060297012,293.2930603027344,297.1499938964844,293.1499938964844,0.0007862749625928,-298.6160583496094,292.22772216796875,0.568123996257782,0.050000000745058,0.228257730603218,291.13818359375,291.1499938964844,269.6820068359375,267.69000244140625,283.564453125,293.4273376464844,291.1382751464844,1.0,0.1888937205076217,0.8029069304466248,1.0,1.0,1.0,-0.8756213188171387,0.3639323711395263,0.5116889476776123,0.1862763017416,0.0,0.0,0.3049456775188446,24.621965408325195,25.0,1.248848557472229,-6686.8056640625,74.77622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1502483338117599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176797688007354,0.2176842093467712,-4.435516075318446e-06,0.0,0.0001524829713162,0.0,0.0,9.126594543457031,0.0,0.0,0.0,0.2903635799884796,4.0,0.0,1.0
403980,293.13623046875,297.1499938964844,293.1499938964844,0.0266899764537811,-1004.5298461914062,304.14862060546875,0.6401695609092712,0.0703089162707328,0.0638334602117538,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.56820148229599,0.050000000745058,0.0481189228594303,293.0715026855469,297.1499938964844,293.1499938964844,0.1440058946609497,-2388.36962890625,304.1432189941406,0.9320561289787292,0.2168989032506942,0.1518303155899047,293.1590881347656,297.1499938964844,293.1499938964844,0.1741121709346771,-3761.302734375,304.1507873535156,0.982208490371704,0.2519311010837555,0.2389699071645736,293.29266357421875,297.1499938964844,293.1499938964844,0.0007510432042181,-285.233642578125,292.17938232421875,0.56820148229599,0.050000000745058,0.2282554507255554,291.1383972167969,291.1499938964844,269.64532470703125,267.6688842773437,283.5433349609375,293.4258728027344,291.138427734375,1.0,0.1890783905982971,0.802883505821228,1.0,1.0,1.0,-0.8772708177566528,0.3648017942905426,0.5124690532684326,0.186313048005104,0.0,0.0,0.306471973657608,24.621335983276367,25.0,0.4337971210479736,-6717.3046875,75.0600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1508913785219192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189453393220901,0.2189497798681259,-4.4385355977283325e-06,0.0,0.0001531355665065,0.0,0.0,9.19004249572754,0.0,0.0,0.0,0.2906207144260406,4.0,0.0,1.0
404040,293.13623046875,297.1499938964844,293.1499938964844,0.0266899764537811,-1004.5298461914062,304.14862060546875,0.6401695609092712,0.0703089162707328,0.0638334602117538,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.56820148229599,0.050000000745058,0.0481189228594303,293.0715026855469,297.1499938964844,293.1499938964844,0.1440058946609497,-2388.36962890625,304.1432189941406,0.9320561289787292,0.2168989032506942,0.1518303155899047,293.1590881347656,297.1499938964844,293.1499938964844,0.1741121709346771,-3761.302734375,304.1507873535156,0.982208490371704,0.2519311010837555,0.2389699071645736,293.29266357421875,297.1499938964844,293.1499938964844,0.0007510432042181,-285.233642578125,292.17938232421875,0.56820148229599,0.050000000745058,0.2282554507255554,291.1383972167969,291.1499938964844,269.64532470703125,267.6688842773437,283.5433349609375,293.4258728027344,291.138427734375,1.0,0.1890783905982971,0.802883505821228,1.0,1.0,1.0,-0.8772708177566528,0.3648017942905426,0.5124690532684326,0.186313048005104,0.0,0.0,0.306471973657608,24.621335983276367,25.0,0.4337971210479736,-6717.3046875,75.0600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1508913785219192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189453393220901,0.2189497798681259,-4.4385355977283325e-06,0.0,0.0001531355665065,0.0,0.0,9.19004249572754,0.0,0.0,0.0,0.2906207144260406,4.0,0.0,1.0
404100,293.13580322265625,297.1499938964844,293.1499938964844,0.0268973000347614,-1008.1204223632812,304.14849853515625,0.6409443616867065,0.0705678686499595,0.0640611425042152,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5682495832443237,0.050000000745058,0.0481186248362064,293.0731201171875,297.1499938964844,293.1499938964844,0.1445823609828949,-2395.987548828125,304.1434020996094,0.933282196521759,0.2175775468349456,0.152312621474266,293.1585693359375,297.1499938964844,293.1499938964844,0.1740955561399459,-3761.0400390625,304.1506652832031,0.9822521209716796,0.2519220411777496,0.2389554679393768,293.2923889160156,297.1499938964844,293.1499938964844,0.000733602035325,-278.6094055175781,292.1553955078125,0.5682495832443237,0.050000000745058,0.2282540500164032,291.138427734375,291.1499938964844,269.62628173828125,267.6581726074219,283.5332336425781,293.4254455566406,291.1384582519531,1.0,0.189171016216278,0.802871823310852,1.0,1.0,1.0,-0.8781035542488098,0.3652196228504181,0.5128839612007141,0.186383306980133,0.0,0.0,0.3072393834590912,24.62065887451172,25.0,0.2740763127803802,-6732.55419921875,75.20314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,305.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1512022316455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195894122123718,0.2195938527584076,-4.440072643774329e-06,0.0,0.0001534510520286,0.0,0.0,9.222389221191406,0.0,0.0,0.0,0.2907516062259674,4.0,0.0,1.0
404160,293.1353454589844,297.1499938964844,293.1499938964844,0.0270832814276218,-1011.839599609375,304.1484375,0.6417490243911743,0.0708353295922279,0.0642969980835914,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.568301260471344,0.050000000745058,0.0481183044612407,293.0747375488281,297.1499938964844,293.1499938964844,0.1451387554407119,-2403.33203125,304.1435852050781,0.9344688057899476,0.2182309925556183,0.1527775973081588,293.15802001953125,297.1499938964844,293.1499938964844,0.174087792634964,-3760.9287109375,304.15057373046875,0.9823119640350342,0.2519230246543884,0.2389508485794067,293.2920837402344,297.1499938964844,293.1499938964844,0.0007162825786508,-272.03131103515625,292.131591796875,0.568301260471344,0.050000000745058,0.2282525300979614,291.13848876953125,291.1499938964844,269.6067810058594,267.6473999023437,283.5233459472656,293.4252014160156,291.1385192871094,1.0,0.1892637908458709,0.8028578162193298,1.0,1.0,1.0,-0.8789369463920593,0.3656262755393982,0.5133106708526611,0.1864819377660751,0.0,0.0,0.3080025017261505,24.620004653930664,25.0,0.1969953328371048,-6747.67822265625,75.34654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,305.654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1515080034732818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202334105968475,0.2202378511428833,-4.441621058504097e-06,0.0,0.000153761357069,0.0,0.0,9.25479221343994,0.0,0.0,0.0,0.2908828258514404,4.0,0.0,1.0
404220,293.1344299316406,297.1499938964844,293.1499938964844,0.0274213571101427,-1019.5198364257812,304.1483764648437,0.6434371471405029,0.0713939070701599,0.0647911056876182,294.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5684100985527039,0.050000000745058,0.048117633908987,293.0780944824219,297.1499938964844,293.1499938964844,0.1461851745843887,-2417.12060546875,304.1439819335937,0.9367033839225768,0.2194548547267913,0.1536503583192825,293.1568603515625,297.1499938964844,293.1499938964844,0.1740982383489608,-3761.150634765625,304.1503601074219,0.9824725389480592,0.2519541382789612,0.238970085978508,293.2913818359375,297.1499938964844,293.1499938964844,0.0006819186382927,-258.9794006347656,292.0843505859375,0.5684100985527039,0.050000000745058,0.2282493412494659,291.1386108398437,291.1499938964844,269.56658935546875,267.6256103515625,283.5042724609375,293.42529296875,291.1386108398437,1.0,0.1894495487213134,0.8028298616409302,1.0,1.0,1.0,-0.880595862865448,0.3664058744907379,0.5141900181770325,0.1867517828941345,0.0,0.0,0.3095148205757141,24.61925506591797,25.0,0.1587659418582916,-6777.4306640625,75.6334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,305.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1521064341068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215156704187393,0.221520110964775,-4.4447278924053535e-06,0.0,0.0001543686958029,0.0,0.0,9.319472312927246,0.0,0.0,0.0,0.2911450862884521,4.0,0.0,1.0
404280,293.1344299316406,297.1499938964844,293.1499938964844,0.0274213571101427,-1019.5198364257812,304.1483764648437,0.6434371471405029,0.0713939070701599,0.0647911056876182,294.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5684100985527039,0.050000000745058,0.048117633908987,293.0780944824219,297.1499938964844,293.1499938964844,0.1461851745843887,-2417.12060546875,304.1439819335937,0.9367033839225768,0.2194548547267913,0.1536503583192825,293.1568603515625,297.1499938964844,293.1499938964844,0.1740982383489608,-3761.150634765625,304.1503601074219,0.9824725389480592,0.2519541382789612,0.238970085978508,293.2913818359375,297.1499938964844,293.1499938964844,0.0006819186382927,-258.9794006347656,292.0843505859375,0.5684100985527039,0.050000000745058,0.2282493412494659,291.1386108398437,291.1499938964844,269.56658935546875,267.6256103515625,283.5042724609375,293.42529296875,291.1386108398437,1.0,0.1894495487213134,0.8028298616409302,1.0,1.0,1.0,-0.880595862865448,0.3664058744907379,0.5141900181770325,0.1867517828941345,0.0,0.0,0.3095148205757141,24.61925506591797,25.0,0.1587659418582916,-6777.4306640625,75.6334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,305.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1521064341068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215156704187393,0.221520110964775,-4.4447278924053535e-06,0.0,0.0001543686958029,0.0,0.0,9.319472312927246,0.0,0.0,0.0,0.2911450862884521,4.0,0.0,1.0
404340,293.1338806152344,297.1499938964844,293.1499938964844,0.0276289973407983,-1024.4652099609375,304.1483764648437,0.6444953083992004,0.0717433989048004,0.0651010423898696,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5684762001037598,0.050000000745058,0.0481172241270542,293.0802001953125,297.1499938964844,293.1499938964844,0.1467667818069458,-2424.770263671875,304.14422607421875,0.93794447183609,0.2201324552297592,0.1541343182325363,293.1561584472656,297.1499938964844,293.1499938964844,0.1741209179162979,-3761.564453125,304.1502380371094,0.9825910329818726,0.2519911527633667,0.238999456167221,293.2908935546875,297.1499938964844,293.1499938964844,0.0006614715675823,-251.2132568359375,292.0562438964844,0.5684762001037598,0.050000000745058,0.2282474040985107,291.138671875,291.1499938964844,269.5417785644531,267.6123962402344,283.4931640625,293.4256896972656,291.1387023925781,1.0,0.1895609498023986,0.8028130531311035,1.0,1.0,1.0,-0.8815811276435852,0.3668532073497772,0.5147279500961304,0.1869508028030395,0.0,0.0,0.310412585735321,24.619369506835938,25.0,0.1626474112272262,-6794.93994140625,75.80506134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.6822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1524585038423538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222803980112075,0.2222848534584045,-4.446591447049286e-06,0.0,0.0001547259889775,0.0,0.0,9.35814094543457,0.0,0.0,0.0,0.2913019955158233,4.0,0.0,1.0
404400,293.13348388671875,297.1499938964844,293.1499938964844,0.0277686696499586,-1027.778076171875,304.1483459472656,0.6452151536941528,0.0719809755682945,0.0653119683265686,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5685201287269592,0.050000000745058,0.0481169521808624,293.08160400390625,297.1499938964844,293.1499938964844,0.1471380740404129,-2429.648681640625,304.1443786621094,0.9387356638908386,0.2205639332532882,0.1544428318738937,293.1556701660156,297.1499938964844,293.1499938964844,0.174141526222229,-3761.934326171875,304.1501770019531,0.9826768040657043,0.2520219087600708,0.2390249371528625,293.29058837890625,297.1499938964844,293.1499938964844,0.000647896900773,-246.05740356445312,292.03759765625,0.5685201287269592,0.050000000745058,0.2282461076974868,291.13873291015625,291.1499938964844,269.5249938964844,267.6035461425781,283.4858703613281,293.4260559082031,291.1387634277344,1.0,0.1896351128816604,0.8028018474578857,1.0,1.0,1.0,-0.8822333216667175,0.3671442568302154,0.5150890350341797,0.18709497153759,0.0,0.0,0.31100794672966,24.61966896057129,25.0,0.1632485389709472,-6806.49609375,75.91915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,305.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1526913344860077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227887511253357,0.2227932065725326,-4.447832907317206e-06,0.0,0.0001549622975289,0.0,0.0,9.383880615234377,0.0,0.0,0.0,0.2914064824581146,4.0,0.0,1.0
404460,293.1325378417969,297.1499938964844,293.1499938964844,0.0281385816633701,-1036.320556640625,304.1482849121094,0.6470659971237183,0.0725922435522079,0.0658554136753082,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5686269402503967,0.050000000745058,0.0481162928044796,293.085205078125,297.1499938964844,293.1499938964844,0.1479988992214203,-2440.942138671875,304.1448059082031,0.940564513206482,0.2215603440999984,0.1551564484834671,293.15447998046875,297.1499938964844,293.1499938964844,0.174214482307434,-3763.225341796875,304.1499938964844,0.9829140901565552,0.2521223127841949,0.2391114085912704,293.28973388671875,297.1499938964844,293.1499938964844,0.0006141769699752,-233.25030517578125,291.99127197265625,0.5686269402503967,0.050000000745058,0.2282429784536361,291.13885498046875,291.1499938964844,269.48223876953125,267.581298828125,283.4678955078125,293.4273681640625,291.13885498046875,1.0,0.1898197829723358,0.8027724027633667,1.0,1.0,1.0,-0.8838412761688232,0.3678480088710785,0.5159932374954224,0.1874849051237106,0.0,0.0,0.3124861717224121,24.62136650085449,25.0,0.144267201423645,-6834.9541015625,76.20243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,305.7043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1532678604125976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240548431873321,0.2240592837333679,-4.450934738997603e-06,0.0,0.0001555473863845,0.0,0.0,9.448111534118652,0.0,0.0,0.0,0.2916672825813293,4.0,0.0,1.0
404520,293.1325378417969,297.1499938964844,293.1499938964844,0.0281385816633701,-1036.320556640625,304.1482849121094,0.6470659971237183,0.0725922435522079,0.0658554136753082,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5686269402503967,0.050000000745058,0.0481162928044796,293.085205078125,297.1499938964844,293.1499938964844,0.1479988992214203,-2440.942138671875,304.1448059082031,0.940564513206482,0.2215603440999984,0.1551564484834671,293.15447998046875,297.1499938964844,293.1499938964844,0.174214482307434,-3763.225341796875,304.1499938964844,0.9829140901565552,0.2521223127841949,0.2391114085912704,293.28973388671875,297.1499938964844,293.1499938964844,0.0006141769699752,-233.25030517578125,291.99127197265625,0.5686269402503967,0.050000000745058,0.2282429784536361,291.13885498046875,291.1499938964844,269.48223876953125,267.581298828125,283.4678955078125,293.4273681640625,291.13885498046875,1.0,0.1898197829723358,0.8027724027633667,1.0,1.0,1.0,-0.8838412761688232,0.3678480088710785,0.5159932374954224,0.1874849051237106,0.0,0.0,0.3124861717224121,24.62136650085449,25.0,0.144267201423645,-6834.9541015625,76.20243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,305.7043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1532678604125976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240548431873321,0.2240592837333679,-4.450934738997603e-06,0.0,0.0001555473863845,0.0,0.0,9.448111534118652,0.0,0.0,0.0,0.2916672825813293,4.0,0.0,1.0
404580,293.1316223144531,297.1499938964844,293.1499938964844,0.0285317115485668,-1045.2359619140625,304.148193359375,0.6489744782447815,0.0732233896851539,0.066417396068573,294.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5687276721000671,0.050000000745058,0.0481156706809997,293.0888977050781,297.1499938964844,293.1499938964844,0.1487741768360138,-2451.093017578125,304.1452331542969,0.9422019720077516,0.2224510610103607,0.1557968407869339,293.1532897949219,297.1499938964844,293.1499938964844,0.1743130981922149,-3764.95556640625,304.1498413085937,0.9831752181053162,0.2522505521774292,0.239224836230278,293.28887939453125,297.1499938964844,293.1499938964844,0.0005807142006233,-220.54129028320312,291.9452819824219,0.5687276721000671,0.050000000745058,0.2282400280237198,291.138916015625,291.1499938964844,269.4385070800781,267.5588684082031,283.4501647949219,293.4291076660156,291.1389465332031,1.0,0.1900030672550201,0.8027430176734924,1.0,1.0,1.0,-0.8854162096977234,0.3685245811939239,0.516891598701477,0.1878987103700637,0.0,0.0,0.3139568567276001,24.624292373657227,25.0,0.0990308746695518,-6862.9609375,76.4825668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,305.7190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1538400799036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253195494413375,0.2253240048885345,-4.45404202764621e-06,0.0,0.0001561281387694,0.0,0.0,9.51244068145752,0.0,0.0,0.0,0.2919285595417022,4.0,0.0,1.0
