time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285317115485668,-1045.2359619140625,304.148193359375,0.6489744782447815,0.0732233896851539,0.066417396068573,294.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5687276721000671,0.050000000745058,0.0481156706809997,293.0888977050781,297.1499938964844,293.1499938964844,0.1487741768360138,-2451.093017578125,304.1452331542969,0.9422019720077516,0.2224510610103607,0.1557968407869339,293.1532897949219,297.1499938964844,293.1499938964844,0.1743130981922149,-3764.95556640625,304.1498413085937,0.9831752181053162,0.2522505521774292,0.239224836230278,293.28887939453125,297.1499938964844,293.1499938964844,0.0005807142006233,-220.54129028320312,291.9452819824219,0.5687276721000671,0.050000000745058,0.2282400280237198,291.138916015625,291.1499938964844,269.4385070800781,267.5588684082031,283.4501647949219,293.4291076660156,291.1389465332031,1.0,0.1900030672550201,0.8027430176734924,1.0,1.0,1.0,-0.8854162096977234,0.3685245811939239,0.516891598701477,0.1878987103700637,0.0,0.0,0.3139568567276001,24.624292373657227,25.0,0.0990308746695518,-6862.9609375,76.4825668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,305.7190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1538400799036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253195494413375,0.2253240048885345,-4.45404202764621e-06,0.0,0.0001561281387694,0.0,0.0,9.51244068145752,0.0,0.0,0.0,0.2919285595417022,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0289525762200355,-1049.299072265625,304.14776611328125,0.6499481201171875,0.0735464915633201,0.0667052194476127,294.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5687739849090576,0.050000000745058,0.0481153838336467,293.0907897949219,297.1499938964844,293.1499938964844,0.1491259187459945,-2455.6904296875,304.1454772949219,0.9429396986961364,0.2228519022464752,0.1560864150524139,293.1527099609375,297.1499938964844,293.1499938964844,0.1743719726800918,-3765.984375,304.1497497558594,0.9833122491836548,0.2523249983787536,0.2392915785312652,293.2884521484375,297.1499938964844,293.1499938964844,0.0005640851450152,-214.224838256836,291.9223937988281,0.5687739849090576,0.050000000745058,0.2282386571168899,291.1389465332031,291.1499938964844,269.4163513183594,267.547607421875,283.4413452148437,293.4301452636719,291.1389465332031,1.0,0.190093919634819,0.8027282953262329,1.0,1.0,1.0,-0.8861873745918274,0.3688536584377289,0.5173336863517761,0.1881069242954254,0.0,0.0,0.3146910071372986,24.626319885253903,25.0,0.076006069779396,-6876.8134765625,76.62090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00103759765625,305.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1541255265474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259529531002044,0.2259574085474014,-4.4556022658071015e-06,0.0,0.0001564178091939,0.0,0.0,9.544723510742188,0.0,0.0,0.0,0.2920597195625305,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.0294996835291385,-1054.238037109375,304.147216796875,0.6509333252906799,0.0738739818334579,0.0669972375035286,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5688173174858093,0.050000000745058,0.0481151156127452,293.0927124023437,297.1499938964844,293.1499938964844,0.1494551748037338,-2459.9892578125,304.14569091796875,0.943626582622528,0.2232250422239303,0.156356856226921,293.1521301269531,297.1499938964844,293.1499938964844,0.1744362115859985,-3767.104736328125,304.1496887207031,0.9834519624710084,0.2524051964282989,0.2393639534711837,293.2879943847656,297.1499938964844,293.1499938964844,0.00054816971533,-207.9292907714844,291.89959716796875,0.5688173174858093,0.050000000745058,0.2282373905181884,291.13897705078125,291.1499938964844,269.39404296875,267.53631591796875,283.4325561523437,293.4313049316406,291.13897705078125,1.0,0.1901841759681701,0.8027114868164062,1.0,1.0,1.0,-0.8869474530220032,0.3691778481006622,0.5177695751190186,0.1883127391338348,0.0,0.0,0.3154247403144836,24.628698348999023,25.0,0.0557770133018493,-6890.58837890625,76.75801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.73309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.1544110029935836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265876084566116,0.2265920639038086,-4.4571684156835545e-06,0.0,0.0001567075378261,0.0,0.0,9.577112197875977,0.0,0.0,0.0,0.2921913564205169,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300115570425987,-1063.4959716796875,304.14727783203125,0.6529244184494019,0.0745380371809005,0.0675906762480735,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5688912868499756,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.150040403008461,-2467.61474609375,304.1461486816406,0.9448331594467164,0.2238822877407074,0.1568357497453689,293.1509704589844,297.1499938964844,293.1499938964844,0.1745804250240326,-3769.61376953125,304.1495666503906,0.983734667301178,0.2525827586650848,0.2395254373550415,293.287109375,297.1499938964844,293.1499938964844,0.0005249913665466,-195.32427978515625,291.85418701171875,0.5688912868499756,0.050000000745058,0.2282352149486541,291.1390075683594,291.1499938964844,269.34912109375,267.5137023925781,283.4149169921875,293.4339294433594,291.1390075683594,1.0,0.1903623193502426,0.8026779294013977,1.0,1.0,1.0,-0.8884251117706299,0.3698109686374664,0.5186141729354858,0.1887061148881912,0.0,0.0,0.3168904483318329,24.63478279113769,25.0,0.0394282229244709,-6917.88623046875,77.02728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.154983177781105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278607040643692,0.2278651595115661,-4.460321633814601e-06,0.0,0.0001572882174514,0.0,0.0,9.64222240447998,0.0,0.0,0.0,0.2924560010433197,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300115570425987,-1063.4959716796875,304.14727783203125,0.6529244184494019,0.0745380371809005,0.0675906762480735,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5688912868499756,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.150040403008461,-2467.61474609375,304.1461486816406,0.9448331594467164,0.2238822877407074,0.1568357497453689,293.1509704589844,297.1499938964844,293.1499938964844,0.1745804250240326,-3769.61376953125,304.1495666503906,0.983734667301178,0.2525827586650848,0.2395254373550415,293.287109375,297.1499938964844,293.1499938964844,0.0005249913665466,-195.32427978515625,291.85418701171875,0.5688912868499756,0.050000000745058,0.2282352149486541,291.1390075683594,291.1499938964844,269.34912109375,267.5137023925781,283.4149169921875,293.4339294433594,291.1390075683594,1.0,0.1903623193502426,0.8026779294013977,1.0,1.0,1.0,-0.8884251117706299,0.3698109686374664,0.5186141729354858,0.1887061148881912,0.0,0.0,0.3168904483318329,24.63478279113769,25.0,0.0394282229244709,-6917.88623046875,77.02728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.154983177781105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278607040643692,0.2278651595115661,-4.460321633814601e-06,0.0,0.0001572882174514,0.0,0.0,9.64222240447998,0.0,0.0,0.0,0.2924560010433197,4.0,0.0,1.0
404940,293.1290283203125,297.1499938964844,293.1499938964844,0.0305701233446598,-1073.069580078125,304.1472473144531,0.654942512512207,0.0752151384949684,0.0681958571076393,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5689511895179749,0.050000000745058,0.0481142848730087,293.1005249023437,297.1499938964844,293.1499938964844,0.1505350470542907,-2474.044677734375,304.1466064453125,0.945838749408722,0.2244378626346588,0.1572384983301162,293.1498718261719,297.1499938964844,293.1499938964844,0.1747447103261947,-3772.46533203125,304.1494445800781,0.9840238094329834,0.2527823448181152,0.2397081553936004,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090558552183,-183.16632080078125,291.8090515136719,0.5689511895179749,0.050000000745058,0.2282334566116333,291.1390075683594,291.1499938964844,269.30389404296875,267.4911193847656,283.3970947265625,293.4367980957031,291.1390075683594,1.0,0.1905368119478225,0.8026444315910339,1.0,1.0,1.0,-0.8898516297340393,0.370431900024414,0.5194196701049805,0.1890623569488525,0.0,0.0,0.318354845046997,24.641986846923828,25.0,-0.000957615848165,-6944.94384765625,77.2898941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,305.7596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1555583924055099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22913858294487,0.2291430532932281,-4.463502136786701e-06,0.0,0.0001578719966346,0.0,0.0,9.707764625549316,0.0,0.0,0.0,0.2927226126194,4.0,0.0,1.0
405000,293.1290283203125,297.1499938964844,293.1499938964844,0.0305701233446598,-1073.069580078125,304.1472473144531,0.654942512512207,0.0752151384949684,0.0681958571076393,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5689511895179749,0.050000000745058,0.0481142848730087,293.1005249023437,297.1499938964844,293.1499938964844,0.1505350470542907,-2474.044677734375,304.1466064453125,0.945838749408722,0.2244378626346588,0.1572384983301162,293.1498718261719,297.1499938964844,293.1499938964844,0.1747447103261947,-3772.46533203125,304.1494445800781,0.9840238094329834,0.2527823448181152,0.2397081553936004,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090558552183,-183.16632080078125,291.8090515136719,0.5689511895179749,0.050000000745058,0.2282334566116333,291.1390075683594,291.1499938964844,269.30389404296875,267.4911193847656,283.3970947265625,293.4367980957031,291.1390075683594,1.0,0.1905368119478225,0.8026444315910339,1.0,1.0,1.0,-0.8898516297340393,0.370431900024414,0.5194196701049805,0.1890623569488525,0.0,0.0,0.318354845046997,24.641986846923828,25.0,-0.000957615848165,-6944.94384765625,77.2898941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,305.7596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1555583924055099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22913858294487,0.2291430532932281,-4.463502136786701e-06,0.0,0.0001578719966346,0.0,0.0,9.707764625549316,0.0,0.0,0.0,0.2927226126194,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311387535184621,-1082.783935546875,304.147216796875,0.6569976210594177,0.0759051740169525,0.068812608718872,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.569008469581604,0.050000000745058,0.04811392724514,293.1042175292969,297.1499938964844,293.1499938964844,0.1509729623794555,-2479.735107421875,304.1470031738281,0.946727991104126,0.2249350398778915,0.1575935631990432,293.1488342285156,297.1499938964844,293.1499938964844,0.1749287098646164,-3775.655517578125,304.1493225097656,0.9843313694000244,0.2530020773410797,0.2399101704359054,293.28533935546875,297.1499938964844,293.1499938964844,0.0004949007416144,-170.5694122314453,291.7641296386719,0.569008469581604,0.050000000745058,0.2282317578792572,291.138916015625,291.1499938964844,269.2586669921875,267.46856689453125,283.3786315917969,293.4394226074219,291.1388854980469,1.0,0.1907080262899398,0.8026092648506165,1.0,1.0,1.0,-0.8912580013275146,0.3710607588291168,0.5201972126960754,0.1893729865550995,0.0,0.0,0.3198383152484894,24.64857292175293,25.0,-0.1573301702737808,-6972.1455078125,77.54866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046691894531,305.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4765625,18000.0,0.0,0.0,0.1561383306980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304337918758392,0.2304382622241974,-4.466726295504486e-06,0.0,0.0001584605633979,0.0,0.0,9.774353981018066,0.0,0.0,0.0,0.2929935157299042,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311387535184621,-1082.783935546875,304.147216796875,0.6569976210594177,0.0759051740169525,0.068812608718872,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.569008469581604,0.050000000745058,0.04811392724514,293.1042175292969,297.1499938964844,293.1499938964844,0.1509729623794555,-2479.735107421875,304.1470031738281,0.946727991104126,0.2249350398778915,0.1575935631990432,293.1488342285156,297.1499938964844,293.1499938964844,0.1749287098646164,-3775.655517578125,304.1493225097656,0.9843313694000244,0.2530020773410797,0.2399101704359054,293.28533935546875,297.1499938964844,293.1499938964844,0.0004949007416144,-170.5694122314453,291.7641296386719,0.569008469581604,0.050000000745058,0.2282317578792572,291.138916015625,291.1499938964844,269.2586669921875,267.46856689453125,283.3786315917969,293.4394226074219,291.1388854980469,1.0,0.1907080262899398,0.8026092648506165,1.0,1.0,1.0,-0.8912580013275146,0.3710607588291168,0.5201972126960754,0.1893729865550995,0.0,0.0,0.3198383152484894,24.64857292175293,25.0,-0.1573301702737808,-6972.1455078125,77.54866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046691894531,305.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4765625,18000.0,0.0,0.0,0.1561383306980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304337918758392,0.2304382622241974,-4.466726295504486e-06,0.0,0.0001584605633979,0.0,0.0,9.774353981018066,0.0,0.0,0.0,0.2929935157299042,4.0,0.0,1.0
405180,293.12750244140625,297.1499938964844,293.1499938964844,0.0317226387560367,-1092.699951171875,304.1471862792969,0.6590971946716309,0.0766088142991066,0.0694413185119628,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690698027610779,0.050000000745058,0.0481135472655296,293.1076354980469,297.1499938964844,293.1499938964844,0.1513794213533401,-2485.022216796875,304.1473083496094,0.9475595355033876,0.2253984212875366,0.1579218208789825,293.1477966308594,297.1499938964844,293.1499938964844,0.1751323938369751,-3779.185546875,304.1492004394531,0.984664022922516,0.2532412111759186,0.2401305437088012,293.2844543457031,297.1499938964844,293.1499938964844,0.0004820742469746,-158.3323516845703,291.71942138671875,0.5690698027610779,0.050000000745058,0.2282299548387527,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,283.35943603515625,293.4416198730469,291.1386108398437,1.0,0.1908768862485885,0.802574098110199,1.0,1.0,1.0,-0.8926684260368347,0.3717135190963745,0.5209548473358154,0.1896303296089172,0.0,0.0,0.3213688433170318,24.65351676940918,25.0,-0.3759879767894745,-6999.94140625,77.80630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,305.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.236328125,18000.0,0.0,0.0,0.1567257791757583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317706793546676,0.2317751497030258,-4.470045041671256e-06,0.0,0.0001590567408129,0.0,0.0,9.843235969543455,0.0,0.0,0.0,0.2932736873626709,4.0,0.0,1.0
405240,293.12750244140625,297.1499938964844,293.1499938964844,0.0317226387560367,-1092.699951171875,304.1471862792969,0.6590971946716309,0.0766088142991066,0.0694413185119628,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690698027610779,0.050000000745058,0.0481135472655296,293.1076354980469,297.1499938964844,293.1499938964844,0.1513794213533401,-2485.022216796875,304.1473083496094,0.9475595355033876,0.2253984212875366,0.1579218208789825,293.1477966308594,297.1499938964844,293.1499938964844,0.1751323938369751,-3779.185546875,304.1492004394531,0.984664022922516,0.2532412111759186,0.2401305437088012,293.2844543457031,297.1499938964844,293.1499938964844,0.0004820742469746,-158.3323516845703,291.71942138671875,0.5690698027610779,0.050000000745058,0.2282299548387527,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,283.35943603515625,293.4416198730469,291.1386108398437,1.0,0.1908768862485885,0.802574098110199,1.0,1.0,1.0,-0.8926684260368347,0.3717135190963745,0.5209548473358154,0.1896303296089172,0.0,0.0,0.3213688433170318,24.65351676940918,25.0,-0.3759879767894745,-6999.94140625,77.80630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,305.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.236328125,18000.0,0.0,0.0,0.1567257791757583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317706793546676,0.2317751497030258,-4.470045041671256e-06,0.0,0.0001590567408129,0.0,0.0,9.843235969543455,0.0,0.0,0.0,0.2932736873626709,4.0,0.0,1.0
405300,293.12713623046875,297.1499938964844,293.1499938964844,0.032020840793848,-1097.74267578125,304.14715576171875,0.6601657271385193,0.0769663900136947,0.0697607547044754,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5691022872924805,0.050000000745058,0.0481133498251438,293.1092224121094,297.1499938964844,293.1499938964844,0.1515729874372482,-2487.54296875,304.1474609375,0.9479585886001588,0.2256187498569488,0.1580777466297149,293.14727783203125,297.1499938964844,293.1499938964844,0.1752419471740722,-3781.083251953125,304.1491394042969,0.98484069108963,0.2533685863018036,0.2402480542659759,293.28399658203125,297.1499938964844,293.1499938964844,0.0004758269351441,-152.23805236816406,291.6971435546875,0.5691022872924805,0.050000000745058,0.2282290160655975,291.1384582519531,291.1499938964844,269.1912536621094,267.4349670410156,283.3495483398437,293.44256591796875,291.1383972167969,1.0,0.1909606754779815,0.8025564551353455,1.0,1.0,1.0,-0.8933786153793335,0.3720519244670868,0.5213266611099243,0.1897360980510711,0.0,0.0,0.3221590518951416,24.65528678894043,25.0,-0.4711829423904419,-7014.16845703125,77.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,305.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.1570238918066024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324624806642532,0.2324669510126114,-4.471762167668203e-06,0.0,0.0001593592896824,0.0,0.0,9.878946304321287,0.0,0.0,0.0,0.2934188842773437,4.0,0.0,1.0
405360,293.12677001953125,297.1499938964844,293.1499938964844,0.0323230028152465,-1102.8385009765625,304.1471252441406,0.6612458229064941,0.0773275718092918,0.0700834691524505,294.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5691355466842651,0.050000000745058,0.0481131449341774,293.1107482910156,297.1499938964844,293.1499938964844,0.1517609506845474,-2489.9912109375,304.1475524902344,0.9483473896980286,0.2258326560258865,0.1582289934158325,293.14678955078125,297.1499938964844,293.1499938964844,0.1753560900688171,-3783.06005859375,304.14910888671875,0.9850232005119324,0.2535008490085602,0.2403702139854431,293.2835388183594,297.1499938964844,293.1499938964844,0.0004696415853686,-146.17599487304688,291.6749572753906,0.5691355466842651,0.050000000745058,0.2282280325889587,291.13824462890625,291.1499938964844,269.16900634765625,267.42388916015625,283.3394470214844,293.44342041015625,291.13818359375,1.0,0.191044196486473,0.8025356531143188,1.0,1.0,1.0,-0.8940926194190979,0.3723989725112915,0.5216936469078064,0.1898256689310073,0.0,0.0,0.3229658901691437,24.656646728515625,25.0,-0.5441346764564514,-7028.62255859375,78.06427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,305.7973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1573256105184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331707924604416,0.2331752628087997,-4.473522494663484e-06,0.0,0.0001596654910827,0.0,0.0,9.915560722351074,0.0,0.0,0.0,0.2935677766799927,4.0,0.0,1.0
405420,293.1260681152344,297.1499938964844,293.1499938964844,0.032938677817583,-1113.1800537109375,304.1470642089844,0.6634374856948853,0.0780603215098381,0.0707382336258888,294.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5692029595375061,0.050000000745058,0.0481127277016639,293.1136169433594,297.1499938964844,293.1499938964844,0.1521224826574325,-2494.703125,304.14776611328125,0.9490980505943298,0.22624471783638,0.1585197001695633,293.1458435058594,297.1499938964844,293.1499938964844,0.1755971610546112,-3787.23193359375,304.14898681640625,0.9854033589363098,0.2537792325019836,0.2406276613473892,293.2825927734375,297.1499938964844,293.1499938964844,0.0004572989419102,-134.1243133544922,291.6308288574219,0.5692029595375061,0.050000000745058,0.2282260656356811,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.3187255859375,293.4449157714844,291.1377258300781,1.0,0.1912108063697815,0.8024939298629761,1.0,1.0,1.0,-0.8955334424972534,0.3731214106082916,0.5224120616912842,0.1899520754814148,0.0,0.0,0.3246279060840606,24.658262252807617,25.0,-0.6397241950035095,-7058.1982421875,78.32353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,305.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.1579416394233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346365451812744,0.2346410304307937,-4.477178208617261e-06,0.0,0.0001602906850166,0.0,0.0,9.991511344909668,0.0,0.0,0.0,0.2938767969608307,4.0,0.0,1.0
405480,293.1260681152344,297.1499938964844,293.1499938964844,0.032938677817583,-1113.1800537109375,304.1470642089844,0.6634374856948853,0.0780603215098381,0.0707382336258888,294.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5692029595375061,0.050000000745058,0.0481127277016639,293.1136169433594,297.1499938964844,293.1499938964844,0.1521224826574325,-2494.703125,304.14776611328125,0.9490980505943298,0.22624471783638,0.1585197001695633,293.1458435058594,297.1499938964844,293.1499938964844,0.1755971610546112,-3787.23193359375,304.14898681640625,0.9854033589363098,0.2537792325019836,0.2406276613473892,293.2825927734375,297.1499938964844,293.1499938964844,0.0004572989419102,-134.1243133544922,291.6308288574219,0.5692029595375061,0.050000000745058,0.2282260656356811,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.3187255859375,293.4449157714844,291.1377258300781,1.0,0.1912108063697815,0.8024939298629761,1.0,1.0,1.0,-0.8955334424972534,0.3731214106082916,0.5224120616912842,0.1899520754814148,0.0,0.0,0.3246279060840606,24.658262252807617,25.0,-0.6397241950035095,-7058.1982421875,78.32353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,305.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.1579416394233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346365451812744,0.2346410304307937,-4.477178208617261e-06,0.0,0.0001602906850166,0.0,0.0,9.991511344909668,0.0,0.0,0.0,0.2938767969608307,4.0,0.0,1.0
405540,293.1253662109375,297.1499938964844,293.1499938964844,0.0335694141685962,-1123.7216796875,304.14697265625,0.6656699180603027,0.0788068175315857,0.0714055374264717,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692710280418396,0.050000000745058,0.0481123104691505,293.1161804199219,297.1499938964844,293.1499938964844,0.1524685770273208,-2499.216796875,304.1479187011719,0.9498191475868224,0.2266409248113632,0.1587979793548584,293.1448974609375,297.1499938964844,293.1499938964844,0.1758549809455871,-3791.689697265625,304.1488952636719,0.9858027100563048,0.2540759742259979,0.240902692079544,293.2815856933594,297.1499938964844,293.1499938964844,0.0004448641266208,-122.20187377929688,291.58709716796875,0.5692710280418396,0.050000000745058,0.2282240837812423,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,283.2972717285156,293.4460754394531,291.1372375488281,1.0,0.1913773715496063,0.8024522662162781,1.0,1.0,1.0,-0.896995484828949,0.3738857805728912,0.5231097340583801,0.1900031119585037,0.0,0.0,0.3263575732707977,24.658422470092773,25.0,-0.6800898909568787,-7088.7060546875,78.58503723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,305.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1585783660411834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361718118190765,0.2361762970685959,-4.481030828173971e-06,0.0,0.0001609368919162,0.0,0.0,10.071335792541504,0.0,0.0,0.0,0.2942017316818237,4.0,0.0,1.0
405600,293.1253662109375,297.1499938964844,293.1499938964844,0.0335694141685962,-1123.7216796875,304.14697265625,0.6656699180603027,0.0788068175315857,0.0714055374264717,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692710280418396,0.050000000745058,0.0481123104691505,293.1161804199219,297.1499938964844,293.1499938964844,0.1524685770273208,-2499.216796875,304.1479187011719,0.9498191475868224,0.2266409248113632,0.1587979793548584,293.1448974609375,297.1499938964844,293.1499938964844,0.1758549809455871,-3791.689697265625,304.1488952636719,0.9858027100563048,0.2540759742259979,0.240902692079544,293.2815856933594,297.1499938964844,293.1499938964844,0.0004448641266208,-122.20187377929688,291.58709716796875,0.5692710280418396,0.050000000745058,0.2282240837812423,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,283.2972717285156,293.4460754394531,291.1372375488281,1.0,0.1913773715496063,0.8024522662162781,1.0,1.0,1.0,-0.896995484828949,0.3738857805728912,0.5231097340583801,0.1900031119585037,0.0,0.0,0.3263575732707977,24.658422470092773,25.0,-0.6800898909568787,-7088.7060546875,78.58503723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,305.82244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1585783660411834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361718118190765,0.2361762970685959,-4.481030828173971e-06,0.0,0.0001609368919162,0.0,0.0,10.071335792541504,0.0,0.0,0.0,0.2942017316818237,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342140570282936,-1134.4461669921875,304.1469116210937,0.667938232421875,0.0795659720897674,0.0720844268798828,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5693389177322388,0.050000000745058,0.0481118932366371,293.11846923828125,297.1499938964844,293.1499938964844,0.1528059989213943,-2503.620361328125,304.1480712890625,0.950522780418396,0.2270301133394241,0.1590697616338729,293.1439819335937,297.1499938964844,293.1499938964844,0.1761280000209808,-3796.406005859375,304.1488037109375,0.9862184524536132,0.2543897628784179,0.2411940693855285,293.28057861328125,297.1499938964844,293.1499938964844,0.0004321707237977,-110.38892364501952,291.54376220703125,0.5693389177322388,0.050000000745058,0.2282221168279647,291.1368103027344,291.1499938964844,269.0399780273437,267.35888671875,283.275146484375,293.4468994140625,291.1367492675781,1.0,0.1915445774793625,0.8024056553840637,1.0,1.0,1.0,-0.8984832763671875,0.3746958971023559,0.5237873792648315,0.1899753510951995,0.0,0.0,0.3281518816947937,24.657211303710938,28.0,-0.6820009350776672,-7120.13671875,78.84971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931945800781,305.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.159239187836647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237775832414627,0.2377803176641464,-4.485084446059773e-06,0.0,0.0001616075314814,0.0,0.0,10.15503978729248,0.0,0.0,0.0,0.2945427000522613,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342140570282936,-1134.4461669921875,304.1469116210937,0.667938232421875,0.0795659720897674,0.0720844268798828,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5693389177322388,0.050000000745058,0.0481118932366371,293.11846923828125,297.1499938964844,293.1499938964844,0.1528059989213943,-2503.620361328125,304.1480712890625,0.950522780418396,0.2270301133394241,0.1590697616338729,293.1439819335937,297.1499938964844,293.1499938964844,0.1761280000209808,-3796.406005859375,304.1488037109375,0.9862184524536132,0.2543897628784179,0.2411940693855285,293.28057861328125,297.1499938964844,293.1499938964844,0.0004321707237977,-110.38892364501952,291.54376220703125,0.5693389177322388,0.050000000745058,0.2282221168279647,291.1368103027344,291.1499938964844,269.0399780273437,267.35888671875,283.275146484375,293.4468994140625,291.1367492675781,1.0,0.1915445774793625,0.8024056553840637,1.0,1.0,1.0,-0.8984832763671875,0.3746958971023559,0.5237873792648315,0.1899753510951995,0.0,0.0,0.3281518816947937,24.657211303710938,28.0,-0.6820009350776672,-7120.13671875,78.84971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931945800781,305.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.159239187836647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237775832414627,0.2377803176641464,-4.485084446059773e-06,0.0,0.0001616075314814,0.0,0.0,10.15503978729248,0.0,0.0,0.0,0.2945427000522613,4.0,0.0,1.0
405780,293.12408447265625,297.1499938964844,293.1499938964844,0.0348908491432666,-1145.6622314453125,304.1468200683594,0.6663836240768433,0.0803323313593864,0.0727937519550323,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5656208395957947,0.050000000745058,0.0481348074972629,293.1205139160156,297.1499938964844,293.1499938964844,0.1531622558832168,-2508.2822265625,304.1481018066406,0.945350468158722,0.2274168133735656,0.1593567132949829,293.14312744140625,297.1499938964844,293.1499938964844,0.1764362454414367,-3801.736328125,304.148681640625,0.9819760918617249,0.2547158300876617,0.2415218949317932,293.279541015625,297.1499938964844,293.1499938964844,0.000419180636527,-98.75271606445312,291.500732421875,0.5656208395957947,0.050000000745058,0.2283308058977127,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.2522277832031,293.4475402832031,291.13604736328125,1.0,0.1929121911525726,0.8023590445518494,1.0,1.0,1.0,-0.9002302289009094,0.3756594061851501,0.5245708227157593,0.1899124085903167,0.0,0.0,0.3300336897373199,25.247705459594727,31.0,-1.0285407304763794,-7153.376953125,80.06784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,305.8470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.159927099943161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394574433565139,0.2394619286060333,-4.489345428737579e-06,0.0,0.0001623056741664,0.0,0.0,10.243086814880373,0.0,0.0,0.0,0.2949016392230987,4.0,0.0,1.0
405840,293.12408447265625,297.1499938964844,293.1499938964844,0.0348908491432666,-1145.6622314453125,304.1468200683594,0.6663836240768433,0.0803323313593864,0.0727937519550323,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5656208395957947,0.050000000745058,0.0481348074972629,293.1205139160156,297.1499938964844,293.1499938964844,0.1531622558832168,-2508.2822265625,304.1481018066406,0.945350468158722,0.2274168133735656,0.1593567132949829,293.14312744140625,297.1499938964844,293.1499938964844,0.1764362454414367,-3801.736328125,304.148681640625,0.9819760918617249,0.2547158300876617,0.2415218949317932,293.279541015625,297.1499938964844,293.1499938964844,0.000419180636527,-98.75271606445312,291.500732421875,0.5656208395957947,0.050000000745058,0.2283308058977127,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.2522277832031,293.4475402832031,291.13604736328125,1.0,0.1929121911525726,0.8023590445518494,1.0,1.0,1.0,-0.9002302289009094,0.3756594061851501,0.5245708227157593,0.1899124085903167,0.0,0.0,0.3300336897373199,25.247705459594727,31.0,-1.0285407304763794,-7153.376953125,80.06784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,305.8470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.159927099943161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394574433565139,0.2394619286060333,-4.489345428737579e-06,0.0,0.0001623056741664,0.0,0.0,10.243086814880373,0.0,0.0,0.0,0.2949016392230987,4.0,0.0,1.0
405900,293.1238098144531,297.1499938964844,293.1499938964844,0.0352396816015243,-1151.4287109375,304.1467590332031,0.6643502712249756,0.0807165503501892,0.0731574371457099,294.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5625154376029968,0.050000000745058,0.048154566437006,293.1214294433594,297.1499938964844,293.1499938964844,0.1533490568399429,-2510.7314453125,304.1481018066406,0.940759539604187,0.2276096194982528,0.1595056802034378,293.1427307128906,297.1499938964844,293.1499938964844,0.1766037940979004,-3804.63623046875,304.14862060546875,0.9781720638275146,0.2548820078372955,0.2416974008083343,293.2790222167969,297.1499938964844,293.1499938964844,0.000412526220316,-92.9836196899414,291.47918701171875,0.5625154376029968,0.050000000745058,0.228424534201622,291.1356811523437,291.1499938964844,268.9795837402344,267.3278503417969,283.2405700683594,293.4478454589844,291.1355285644531,1.0,0.1939539909362793,0.8023357391357422,1.0,1.0,1.0,-0.901192307472229,0.3761947154998779,0.5249975919723511,0.1898660808801651,0.0,0.0,0.3310400247573852,25.75347328186035,31.0,-1.2604329586029053,-7170.9521484375,81.01740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,305.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.884765625,18000.0,0.0,0.0,0.1602840423583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403528243303299,0.2403573095798492,-4.491593699640362e-06,0.0,0.0001626679295441,0.0,0.0,10.290038108825684,0.0,0.0,0.0,0.2950929403305053,4.0,0.0,1.0
405960,293.12353515625,297.1499938964844,293.1499938964844,0.0355939753353595,-1157.2752685546875,304.1466979980469,0.661749005317688,0.0811015591025352,0.073526032269001,294.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5588342547416687,0.050000000745058,0.0481787770986557,293.1222839355469,297.1499938964844,293.1499938964844,0.1535402536392212,-2513.239013671875,304.1481018066406,0.9351951479911804,0.2278030812740326,0.159658133983612,293.142333984375,297.1499938964844,293.1499938964844,0.1767776310443878,-3807.643798828125,304.1485595703125,0.9734510183334352,0.2550501525402069,0.2418792098760604,293.2784729003906,297.1499938964844,293.1499938964844,0.0004057682817801,-87.26127624511719,291.4577331542969,0.5588342547416687,0.050000000745058,0.228539377450943,291.1351318359375,291.1499938964844,268.96026611328125,267.3177795410156,283.228759765625,293.4481201171875,291.1349792480469,1.0,0.195192739367485,0.8023062348365784,1.0,1.0,1.0,-0.9022027254104614,0.376760870218277,0.5254418253898621,0.1898075193166732,0.0,0.0,0.3320862352848053,26.37200927734375,34.0,-1.384249210357666,-7189.1953125,82.15084075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817199707031,305.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.443359375,18000.0,0.0,0.0,0.1606510430574417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412911355495453,0.2412956357002258,-4.493953383644112e-06,0.0,0.0001630403858143,0.0,0.0,10.339330673217772,0.0,0.0,0.0,0.2952936291694641,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363169610500335,-1169.1751708984375,304.1466064453125,0.6553592681884766,0.0818738564848899,0.0742765590548515,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5502342581748962,0.050000000745058,0.0482390560209751,293.1238098144531,297.1499938964844,293.1499938964844,0.1539363116025924,-2518.43359375,304.1480712890625,0.9219697713851928,0.2281972169876098,0.1599753201007843,293.1416015625,297.1499938964844,293.1499938964844,0.1771405637264251,-3813.915771484375,304.1484375,0.9615893363952636,0.2553918957710266,0.2422600090503692,293.2773742675781,297.1499938964844,293.1499938964844,0.0003918527218047,-75.91621398925781,291.41522216796875,0.5502342581748962,0.050000000745058,0.2288253158330917,291.13409423828125,291.1499938964844,268.9230041503906,267.298095703125,283.2048645019531,293.4486083984375,291.13397216796875,1.0,0.1981781274080276,0.8022472858428955,1.0,1.0,1.0,-0.9043565988540648,0.3779802322387695,0.5263763666152954,0.1896516531705856,0.0,0.0,0.3342787027359009,27.90937042236328,37.0,-1.412873148918152,-7227.337890625,84.91178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.625,18000.0,0.0,0.0,0.1614201664924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432781755924224,0.243282675743103,-4.499006990954513e-06,0.0,0.0001638209505472,0.0,0.0,10.444128036499023,0.0,0.0,0.0,0.2957206964492798,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363169610500335,-1169.1751708984375,304.1466064453125,0.6553592681884766,0.0818738564848899,0.0742765590548515,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5502342581748962,0.050000000745058,0.0482390560209751,293.1238098144531,297.1499938964844,293.1499938964844,0.1539363116025924,-2518.43359375,304.1480712890625,0.9219697713851928,0.2281972169876098,0.1599753201007843,293.1416015625,297.1499938964844,293.1499938964844,0.1771405637264251,-3813.915771484375,304.1484375,0.9615893363952636,0.2553918957710266,0.2422600090503692,293.2773742675781,297.1499938964844,293.1499938964844,0.0003918527218047,-75.91621398925781,291.41522216796875,0.5502342581748962,0.050000000745058,0.2288253158330917,291.13409423828125,291.1499938964844,268.9230041503906,267.298095703125,283.2048645019531,293.4486083984375,291.13397216796875,1.0,0.1981781274080276,0.8022472858428955,1.0,1.0,1.0,-0.9043565988540648,0.3779802322387695,0.5263763666152954,0.1896516531705856,0.0,0.0,0.3342787027359009,27.90937042236328,37.0,-1.412873148918152,-7227.337890625,84.91178131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.625,18000.0,0.0,0.0,0.1614201664924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432781755924224,0.243282675743103,-4.499006990954513e-06,0.0,0.0001638209505472,0.0,0.0,10.444128036499023,0.0,0.0,0.0,0.2957206964492798,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0370564013719558,-1181.3092041015625,304.1465148925781,0.6481291651725769,0.0826486647129058,0.0750422999262809,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5407325029373169,0.050000000745058,0.048312809318304,293.1250305175781,297.1499938964844,293.1499938964844,0.1543575376272201,-2523.9580078125,304.14801025390625,0.9076467752456664,0.2286133468151092,0.1603149026632309,293.1409606933594,297.1499938964844,293.1499938964844,0.1775207370519638,-3820.4765625,304.1483154296875,0.9472064971923828,0.2557398676872253,0.2426604777574539,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37322998046875,0.5407325029373169,0.050000000745058,0.2291751652956009,291.1331481933594,291.1499938964844,268.88775634765625,267.27911376953125,283.1805725097656,293.44891357421875,291.1330261230469,1.0,0.2017111331224441,0.8021882772445679,1.0,1.0,1.0,-0.9066720604896544,0.3793077766895294,0.5273643136024475,0.1894423216581344,0.0,0.0,0.3365926444530487,29.787981033325195,40.0,-1.3155467510223389,-7267.4091796875,88.24249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,305.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.876953125,18000.0,0.0,0.0,0.1622411757707595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453977167606353,0.2454022169113159,-4.504470325628063e-06,0.0,0.0001646541641093,0.0,0.0,10.556507110595703,0.0,0.0,0.0,0.2961792945861816,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370564013719558,-1181.3092041015625,304.1465148925781,0.6481291651725769,0.0826486647129058,0.0750422999262809,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5407325029373169,0.050000000745058,0.048312809318304,293.1250305175781,297.1499938964844,293.1499938964844,0.1543575376272201,-2523.9580078125,304.14801025390625,0.9076467752456664,0.2286133468151092,0.1603149026632309,293.1409606933594,297.1499938964844,293.1499938964844,0.1775207370519638,-3820.4765625,304.1483154296875,0.9472064971923828,0.2557398676872253,0.2426604777574539,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37322998046875,0.5407325029373169,0.050000000745058,0.2291751652956009,291.1331481933594,291.1499938964844,268.88775634765625,267.27911376953125,283.1805725097656,293.44891357421875,291.1330261230469,1.0,0.2017111331224441,0.8021882772445679,1.0,1.0,1.0,-0.9066720604896544,0.3793077766895294,0.5273643136024475,0.1894423216581344,0.0,0.0,0.3365926444530487,29.787981033325195,40.0,-1.3155467510223389,-7267.4091796875,88.24249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,305.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.876953125,18000.0,0.0,0.0,0.1622411757707595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453977167606353,0.2454022169113159,-4.504470325628063e-06,0.0,0.0001646541641093,0.0,0.0,10.556507110595703,0.0,0.0,0.0,0.2961792945861816,4.0,0.0,1.0
406260,293.12176513671875,297.1499938964844,293.1499938964844,0.0378514975309371,-1194.31640625,304.1463317871094,0.6408920288085938,0.0835085436701774,0.0758692994713783,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5311090350151062,0.050000000745058,0.0483971349895,293.1255187988281,297.1499938964844,293.1499938964844,0.1548444777727127,-2530.3408203125,304.1478576660156,0.8942072987556458,0.2291452437639236,0.1607216447591781,293.1400451660156,297.1499938964844,293.1499938964844,0.1779317557811737,-3827.551513671875,304.148193359375,0.9315261244773864,0.2561496496200561,0.2431112825870514,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5311090350151062,0.050000000745058,0.2295751720666885,291.1330261230469,291.1499938964844,268.8547668457031,267.26092529296875,283.1610717773437,293.45770263671875,291.1330871582031,1.0,0.205654501914978,0.802114725112915,1.0,1.0,1.0,-0.9092748761177064,0.3807994723320007,0.5284754037857056,0.1892078667879104,0.0,0.0,0.3388819098472595,31.935606002807617,43.0,-0.1000298038125038,-7307.62158203125,92.06168365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.701171875,18000.0,0.0,0.0,0.163115307688713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475758790969848,0.2475803941488266,-4.510268354351865e-06,0.0,0.0001655412925174,0.0,0.0,10.672874450683594,0.0,0.0,0.0,0.2966547012329101,4.0,0.0,1.0
406320,293.12176513671875,297.1499938964844,293.1499938964844,0.0378514975309371,-1194.31640625,304.1463317871094,0.6408920288085938,0.0835085436701774,0.0758692994713783,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5311090350151062,0.050000000745058,0.0483971349895,293.1255187988281,297.1499938964844,293.1499938964844,0.1548444777727127,-2530.3408203125,304.1478576660156,0.8942072987556458,0.2291452437639236,0.1607216447591781,293.1400451660156,297.1499938964844,293.1499938964844,0.1779317557811737,-3827.551513671875,304.148193359375,0.9315261244773864,0.2561496496200561,0.2431112825870514,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5311090350151062,0.050000000745058,0.2295751720666885,291.1330261230469,291.1499938964844,268.8547668457031,267.26092529296875,283.1610717773437,293.45770263671875,291.1330871582031,1.0,0.205654501914978,0.802114725112915,1.0,1.0,1.0,-0.9092748761177064,0.3807994723320007,0.5284754037857056,0.1892078667879104,0.0,0.0,0.3388819098472595,31.935606002807617,43.0,-0.1000298038125038,-7307.62158203125,92.06168365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.701171875,18000.0,0.0,0.0,0.163115307688713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475758790969848,0.2475803941488266,-4.510268354351865e-06,0.0,0.0001655412925174,0.0,0.0,10.672874450683594,0.0,0.0,0.0,0.2966547012329101,4.0,0.0,1.0
406380,293.1209716796875,297.1499938964844,293.1499938964844,0.0387043766677379,-1208.2513427734375,304.1461486816406,0.6339588165283203,0.0843865126371383,0.0767509937286377,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5218386650085449,0.050000000745058,0.0484901629388332,293.1255798339844,297.1499938964844,293.1499938964844,0.1554309427738189,-2538.043701171875,304.1475830078125,0.8811944127082825,0.2297505885362625,0.16120445728302,293.13916015625,297.1499938964844,293.1499938964844,0.1784013658761978,-3835.652099609375,304.14801025390625,0.9158556461334229,0.2565841972827911,0.2436144351959228,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5218386650085449,0.050000000745058,0.2300164550542831,291.13238525390625,291.1499938964844,268.82427978515625,267.2435913085937,283.13775634765625,293.4601745605469,291.1322021484375,1.0,0.2099041491746902,0.802041232585907,1.0,1.0,1.0,-0.9121575355529784,0.3824492990970611,0.5297082662582397,0.1889531016349792,0.0,0.0,0.3412518501281738,34.30515670776367,46.0,-1.2480850219726562,-7349.4990234375,96.3022232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,305.9070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26953125,18000.0,0.0,0.0,0.1640391945838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249750941991806,0.2497554570436477,-4.516049557423685e-06,0.0,0.0001664789306232,0.0,0.0,10.789541244506836,0.0,0.0,0.0,0.297133594751358,4.0,0.0,1.0
