time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0387043766677379,-1208.2513427734375,304.1461486816406,0.6339588165283203,0.0843865126371383,0.0767509937286377,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5218386650085449,0.050000000745058,0.0484901629388332,293.1255798339844,297.1499938964844,293.1499938964844,0.1554309427738189,-2538.043701171875,304.1475830078125,0.8811944127082825,0.2297505885362625,0.16120445728302,293.13916015625,297.1499938964844,293.1499938964844,0.1784013658761978,-3835.652099609375,304.14801025390625,0.9158556461334229,0.2565841972827911,0.2436144351959228,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5218386650085449,0.050000000745058,0.2300164550542831,291.13238525390625,291.1499938964844,268.82427978515625,267.2435913085937,283.13775634765625,293.4601745605469,291.1322021484375,1.0,0.2099041491746902,0.802041232585907,1.0,1.0,1.0,-0.9121575355529784,0.3824492990970611,0.5297082662582397,0.1889531016349792,0.0,0.0,0.3412518501281738,34.30515670776367,46.0,-1.2480850219726562,-7349.4990234375,96.3022232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,305.9070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26953125,18000.0,0.0,0.0,0.1640391945838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249750941991806,0.2497554570436477,-4.516049557423685e-06,0.0,0.0001664789306232,0.0,0.0,10.789541244506836,0.0,0.0,0.0,0.297133594751358,4.0,0.0,1.0
406500,293.12066650390625,297.1499938964844,293.1499938964844,0.0391261465847492,-1215.13671875,304.1460876464844,0.6305642127990723,0.0848113894462585,0.0771843567490577,294.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5174151659011841,0.050000000745058,0.0485396236181259,293.12554931640625,297.1499938964844,293.1499938964844,0.1557435095310211,-2542.14892578125,304.1474609375,0.8748803734779358,0.2300659418106079,0.161457672715187,293.1387939453125,297.1499938964844,293.1499938964844,0.1786411255598068,-3839.787353515625,304.14794921875,0.9084380269050598,0.2567939758300781,0.2438646554946899,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5174151659011841,0.050000000745058,0.2302510738372802,291.1316833496094,291.1499938964844,268.8100280761719,267.2352905273437,283.12548828125,293.4601745605469,291.1315002441406,1.0,0.212114155292511,0.8020044565200806,1.0,1.0,1.0,-0.913622796535492,0.3832961618900299,0.5303266048431396,0.1888027191162109,0.0,0.0,0.3425468206405639,35.564208984375,46.0,-1.542846441268921,-7372.041015625,98.55245208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,305.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.1645207107067108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509487867355346,0.2509533166885376,-4.519143203651765e-06,0.0,0.0001669675984885,0.0,0.0,10.85379409790039,0.0,0.0,0.0,0.2973958849906921,4.0,0.0,1.0
406560,293.1204528808594,297.1499938964844,293.1499938964844,0.0395407676696777,-1221.8988037109375,304.1460266113281,0.6272220611572266,0.0852266922593116,0.07761050760746,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5131652355194092,0.050000000745058,0.0485907979309558,293.1254577636719,297.1499938964844,293.1499938964844,0.1560641229152679,-2546.3544921875,304.1473388671875,0.8687516450881958,0.2303922474384308,0.1617188304662704,293.13848876953125,297.1499938964844,293.1499938964844,0.1788755804300308,-3843.82275390625,304.1478881835937,0.9015728235244752,0.2569971978664398,0.2441106140613556,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5131652355194092,0.050000000745058,0.2304938286542892,291.1310729980469,291.1499938964844,268.7965087890625,267.2272033691406,283.1130065917969,293.4595947265625,291.1309509277344,1.0,0.2143670171499252,0.8019571900367737,1.0,1.0,1.0,-0.9150955677032472,0.3841534852981567,0.5309420824050903,0.1886361539363861,0.0,0.0,0.343870609998703,36.86637496948242,49.0,-1.499208927154541,-7395.23974609375,100.87830352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,305.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9375,18000.0,0.0,0.0,0.1650168895721435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521975338459015,0.252202033996582,-4.522421022556955e-06,0.0,0.0001674711529631,0.0,0.0,10.92105197906494,0.0,0.0,0.0,0.2976704835891723,4.0,0.0,1.0
406620,293.12017822265625,297.1499938964844,293.1499938964844,0.0403501950204372,-1235.0849609375,304.14599609375,0.6206818222999573,0.0860319659113884,0.0784431099891662,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052254796028137,0.050000000745058,0.0486975573003292,293.1250915527344,297.1499938964844,293.1499938964844,0.1567387729883194,-2555.18994140625,304.1470947265625,0.857172966003418,0.231089785695076,0.1622724831104278,293.13800048828125,297.1499938964844,293.1499938964844,0.1793277263641357,-3851.58447265625,304.1478271484375,0.8886764645576477,0.2573843896389007,0.2445886433124542,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052254796028137,0.050000000745058,0.2310002595186233,291.1302185058594,291.1499938964844,268.77166748046875,267.2118530273437,283.0877380371094,293.4571838378906,291.1301574707031,1.0,0.218966469168663,0.8018626570701599,1.0,1.0,1.0,-0.918068826198578,0.3859003484249115,0.532168447971344,0.1882589310407638,0.0,0.0,0.3465660810470581,39.58172225952149,52.0,-1.135205626487732,-7442.5703125,105.73085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,305.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.19140625,18000.0,0.0,0.0,0.166053906083107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547726929187774,0.2547772228717804,-4.5293440962268505e-06,0.0,0.00016852360568,0.0,0.0,11.060636520385742,0.0,0.0,0.0,0.2982418537139892,4.0,0.0,1.0
406680,293.12017822265625,297.1499938964844,293.1499938964844,0.0403501950204372,-1235.0849609375,304.14599609375,0.6206818222999573,0.0860319659113884,0.0784431099891662,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052254796028137,0.050000000745058,0.0486975573003292,293.1250915527344,297.1499938964844,293.1499938964844,0.1567387729883194,-2555.18994140625,304.1470947265625,0.857172966003418,0.231089785695076,0.1622724831104278,293.13800048828125,297.1499938964844,293.1499938964844,0.1793277263641357,-3851.58447265625,304.1478271484375,0.8886764645576477,0.2573843896389007,0.2445886433124542,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052254796028137,0.050000000745058,0.2310002595186233,291.1302185058594,291.1499938964844,268.77166748046875,267.2118530273437,283.0877380371094,293.4571838378906,291.1301574707031,1.0,0.218966469168663,0.8018626570701599,1.0,1.0,1.0,-0.918068826198578,0.3859003484249115,0.532168447971344,0.1882589310407638,0.0,0.0,0.3465660810470581,39.58172225952149,52.0,-1.135205626487732,-7442.5703125,105.73085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,305.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.19140625,18000.0,0.0,0.0,0.166053906083107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547726929187774,0.2547772228717804,-4.5293440962268505e-06,0.0,0.00016852360568,0.0,0.0,11.060636520385742,0.0,0.0,0.0,0.2982418537139892,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411366075277328,-1247.88525390625,304.1460266113281,0.6142402291297913,0.0868081972002983,0.0792528167366981,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980055689811706,0.050000000745058,0.0488091558218002,293.1243591308594,297.1499938964844,293.1499938964844,0.1574751287698745,-2564.820068359375,304.1468505859375,0.8465975522994995,0.2318669259548187,0.1628809571266174,293.1377258300781,297.1499938964844,293.1499938964844,0.1797597408294677,-3858.980224609375,304.1478271484375,0.8765648603439331,0.2577481269836426,0.2450486272573471,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980055689811706,0.050000000745058,0.2315296232700348,291.1297302246094,291.1499938964844,268.75,267.1976013183594,283.0624084472656,293.4533996582031,291.12969970703125,1.0,0.223643809556961,0.8017681837081909,1.0,1.0,1.0,-0.9210920929908752,0.3876932263374328,0.5333988666534424,0.1878325939178466,0.0,0.0,0.3493066132068634,42.41891479492188,40.0,-0.6908533573150635,-7490.86328125,110.8153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033203125,305.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.673828125,18000.0,0.0,0.0,0.167147621512413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574255466461181,0.2574300765991211,-4.53660777566256e-06,0.0,0.0001696335966698,0.0,0.0,11.20546054840088,0.0,0.0,0.0,0.2988357543945312,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411366075277328,-1247.88525390625,304.1460266113281,0.6142402291297913,0.0868081972002983,0.0792528167366981,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980055689811706,0.050000000745058,0.0488091558218002,293.1243591308594,297.1499938964844,293.1499938964844,0.1574751287698745,-2564.820068359375,304.1468505859375,0.8465975522994995,0.2318669259548187,0.1628809571266174,293.1377258300781,297.1499938964844,293.1499938964844,0.1797597408294677,-3858.980224609375,304.1478271484375,0.8765648603439331,0.2577481269836426,0.2450486272573471,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980055689811706,0.050000000745058,0.2315296232700348,291.1297302246094,291.1499938964844,268.75,267.1976013183594,283.0624084472656,293.4533996582031,291.12969970703125,1.0,0.223643809556961,0.8017681837081909,1.0,1.0,1.0,-0.9210920929908752,0.3876932263374328,0.5333988666534424,0.1878325939178466,0.0,0.0,0.3493066132068634,42.41891479492188,40.0,-0.6908533573150635,-7490.86328125,110.8153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033203125,305.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.673828125,18000.0,0.0,0.0,0.167147621512413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574255466461181,0.2574300765991211,-4.53660777566256e-06,0.0,0.0001696335966698,0.0,0.0,11.20546054840088,0.0,0.0,0.0,0.2988357543945312,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418349727988243,-1259.2288818359375,304.14617919921875,0.6175992488861084,0.0876749604940414,0.0799765959382057,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4992396831512451,0.050000000745058,0.0487890355288982,293.1226501464844,297.1499938964844,293.1499938964844,0.1582180559635162,-2574.498779296875,304.14666748046875,0.8496359586715698,0.2328586429357528,0.1635068506002426,293.13702392578125,297.1499938964844,293.1499938964844,0.1800937950611114,-3864.63671875,304.14801025390625,0.879199743270874,0.2581993639469147,0.2454180270433426,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4992396831512451,0.050000000745058,0.2314341813325882,291.1303100585937,291.1499938964844,268.7300109863281,267.1838684082031,283.03668212890625,293.4476928710937,291.1305847167969,1.0,0.2225601822137832,0.8016601204872131,1.0,1.0,1.0,-0.9230169057846068,0.389025866985321,0.5339910387992859,0.1870814263820648,0.0,0.0,0.351921945810318,41.90705871582031,28.0,1.3913737535476685,-7535.39990234375,110.42921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,305.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.876953125,18000.0,0.0,0.0,0.168286383152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600653767585754,0.2600699365139007,-4.544073362922063e-06,0.0,0.0001707892806734,0.0,0.0,11.350874900817873,0.0,0.0,0.0,0.2994324266910553,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418349727988243,-1259.2288818359375,304.14617919921875,0.6175992488861084,0.0876749604940414,0.0799765959382057,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4992396831512451,0.050000000745058,0.0487890355288982,293.1226501464844,297.1499938964844,293.1499938964844,0.1582180559635162,-2574.498779296875,304.14666748046875,0.8496359586715698,0.2328586429357528,0.1635068506002426,293.13702392578125,297.1499938964844,293.1499938964844,0.1800937950611114,-3864.63671875,304.14801025390625,0.879199743270874,0.2581993639469147,0.2454180270433426,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4992396831512451,0.050000000745058,0.2314341813325882,291.1303100585937,291.1499938964844,268.7300109863281,267.1838684082031,283.03668212890625,293.4476928710937,291.1305847167969,1.0,0.2225601822137832,0.8016601204872131,1.0,1.0,1.0,-0.9230169057846068,0.389025866985321,0.5339910387992859,0.1870814263820648,0.0,0.0,0.351921945810318,41.90705871582031,28.0,1.3913737535476685,-7535.39990234375,110.42921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,305.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.876953125,18000.0,0.0,0.0,0.168286383152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600653767585754,0.2600699365139007,-4.544073362922063e-06,0.0,0.0001707892806734,0.0,0.0,11.350874900817873,0.0,0.0,0.0,0.2994324266910553,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425590649247169,-1270.9852294921875,304.146240234375,0.6294831037521362,0.0886924192309379,0.0807362347841262,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080534815788269,0.050000000745058,0.0486577302217483,293.1199035644531,297.1499938964844,293.1499938964844,0.1590690910816192,-2585.57275390625,304.1463623046875,0.8651323914527893,0.2341110706329345,0.1642411351203918,293.1356811523437,297.1499938964844,293.1499938964844,0.1804316490888595,-3870.3486328125,304.1481018066406,0.8950894474983215,0.2587970495223999,0.2458194196224212,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080534815788269,0.050000000745058,0.2308113127946853,291.1324768066406,291.1499938964844,268.7099914550781,267.1700744628906,283.0098876953125,293.4408874511719,291.1327514648437,1.0,0.2173090130090713,0.8015520572662354,1.0,1.0,1.0,-0.9243864417076112,0.3901440799236297,0.5342423319816589,0.1861195266246795,0.0,0.0,0.3541154265403747,38.57196044921875,25.0,2.5718281269073486,-7574.26220703125,105.48136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,305.97955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.1694363355636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623425722122192,0.2623471319675445,-4.550942776404554e-06,0.0,0.0001719563442748,0.0,0.0,11.477935791015623,0.0,0.0,0.0,0.2999577224254608,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425590649247169,-1270.9852294921875,304.146240234375,0.6294831037521362,0.0886924192309379,0.0807362347841262,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080534815788269,0.050000000745058,0.0486577302217483,293.1199035644531,297.1499938964844,293.1499938964844,0.1590690910816192,-2585.57275390625,304.1463623046875,0.8651323914527893,0.2341110706329345,0.1642411351203918,293.1356811523437,297.1499938964844,293.1499938964844,0.1804316490888595,-3870.3486328125,304.1481018066406,0.8950894474983215,0.2587970495223999,0.2458194196224212,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080534815788269,0.050000000745058,0.2308113127946853,291.1324768066406,291.1499938964844,268.7099914550781,267.1700744628906,283.0098876953125,293.4408874511719,291.1327514648437,1.0,0.2173090130090713,0.8015520572662354,1.0,1.0,1.0,-0.9243864417076112,0.3901440799236297,0.5342423319816589,0.1861195266246795,0.0,0.0,0.3541154265403747,38.57196044921875,25.0,2.5718281269073486,-7574.26220703125,105.48136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,305.97955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.1694363355636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623425722122192,0.2623471319675445,-4.550942776404554e-06,0.0,0.0001719563442748,0.0,0.0,11.477935791015623,0.0,0.0,0.0,0.2999577224254608,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429567396640777,-1277.4541015625,304.1462097167969,0.6361032724380493,0.0892385765910148,0.0811531767249107,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5132005214691162,0.050000000745058,0.04859035089612,293.1182861328125,297.1499938964844,293.1499938964844,0.1595605015754699,-2591.974609375,304.1461181640625,0.8740954995155334,0.2348084151744842,0.1646623015403747,293.1348876953125,297.1499938964844,293.1499938964844,0.1806363612413406,-3873.837646484375,304.1480712890625,0.904109001159668,0.2591338157653808,0.2460588812828064,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5132005214691162,0.050000000745058,0.2304917126893997,291.1334228515625,291.1499938964844,268.70001220703125,267.16314697265625,282.9963684082031,293.4375915527344,291.1336364746094,1.0,0.2148143649101257,0.8014980554580688,1.0,1.0,1.0,-0.925214946269989,0.3907727301120758,0.5344422459602356,0.185656800866127,0.0,0.0,0.3551259338855743,36.86211013793945,25.0,2.391320943832397,-7593.328125,102.96524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786926269531,305.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.35546875,18000.0,0.0,0.0,0.1700037717819214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633790671825409,0.2633836269378662,-4.554055522021372e-06,0.0,0.000172532221768,0.0,0.0,11.535929679870604,0.0,0.0,0.0,0.3001976609230041,4.0,0.0,1.0
407160,293.1167907714844,297.1499938964844,293.1499938964844,0.0433762297034263,-1284.288330078125,304.1461486816406,0.6429558396339417,0.0898010060191154,0.0815908163785934,294.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5185406804084778,0.050000000745058,0.048526681959629,293.1166076660156,297.1499938964844,293.1499938964844,0.1600936949253082,-2598.924072265625,304.1458435058594,0.8833174705505371,0.2355397939682006,0.1651131957769394,293.1340637207031,297.1499938964844,293.1499938964844,0.1808680891990661,-3877.8046875,304.14801025390625,0.913821280002594,0.259488433599472,0.24632129073143,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5185406804084778,0.050000000745058,0.2301896959543228,291.1339416503906,291.1499938964844,268.69000244140625,267.1561889648437,282.9830322265625,293.4347229003906,291.134033203125,1.0,0.2123303860425949,0.801444411277771,1.0,1.0,1.0,-0.9261572360992432,0.3914500474929809,0.5347071886062622,0.1852245479822158,0.0,0.0,0.3561382889747619,35.24750900268555,25.0,1.6788984537124634,-7612.6826171875,100.61798858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.877197265625,305.9943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.1705631762742996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643897831439972,0.2643943428993225,-4.557027750706766e-06,0.0,0.0001730999356368,0.0,0.0,11.59244441986084,0.0,0.0,0.0,0.300431340932846,4.0,0.0,1.0
407220,293.1152038574219,297.1499938964844,293.1499938964844,0.0442794784903526,-1299.0338134765625,304.1459045410156,0.6555779576301575,0.0909633114933967,0.0825295373797416,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279495120048523,0.050000000745058,0.048427365720272,293.1131591796875,297.1499938964844,293.1499938964844,0.1612709909677505,-2614.264404296875,304.145263671875,0.8996098637580872,0.2370829433202743,0.1660962402820587,293.1323547363281,297.1499938964844,293.1499938964844,0.1814079284667968,-3887.076904296875,304.14776611328125,0.9315866231918336,0.2602385580539703,0.2469163239002227,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279495120048523,0.050000000745058,0.2297185808420181,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,282.9573669433594,293.4302978515625,291.1340637207031,1.0,0.2085883617401123,0.8013370633125305,1.0,1.0,1.0,-0.9284928441047668,0.3929871320724487,0.5355057120323181,0.1845076531171798,0.0,0.0,0.3582398295402527,32.73391342163086,25.0,0.3262516260147095,-7654.14306640625,97.12980651855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876953125,306.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.1716584116220474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664745450019836,0.2664791047573089,-4.562971753330203e-06,0.0,0.0001742114691296,0.0,0.0,11.708922386169434,0.0,0.0,0.0,0.3009108901023865,4.0,0.0,1.0
407280,293.1152038574219,297.1499938964844,293.1499938964844,0.0442794784903526,-1299.0338134765625,304.1459045410156,0.6555779576301575,0.0909633114933967,0.0825295373797416,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279495120048523,0.050000000745058,0.048427365720272,293.1131591796875,297.1499938964844,293.1499938964844,0.1612709909677505,-2614.264404296875,304.145263671875,0.8996098637580872,0.2370829433202743,0.1660962402820587,293.1323547363281,297.1499938964844,293.1499938964844,0.1814079284667968,-3887.076904296875,304.14776611328125,0.9315866231918336,0.2602385580539703,0.2469163239002227,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279495120048523,0.050000000745058,0.2297185808420181,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,282.9573669433594,293.4302978515625,291.1340637207031,1.0,0.2085883617401123,0.8013370633125305,1.0,1.0,1.0,-0.9284928441047668,0.3929871320724487,0.5355057120323181,0.1845076531171798,0.0,0.0,0.3582398295402527,32.73391342163086,25.0,0.3262516260147095,-7654.14306640625,97.12980651855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876953125,306.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.1716584116220474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664745450019836,0.2664791047573089,-4.562971753330203e-06,0.0,0.0001742114691296,0.0,0.0,11.708922386169434,0.0,0.0,0.0,0.3009108901023865,4.0,0.0,1.0
407340,293.1136169433594,297.1499938964844,293.1499938964844,0.0452436283230781,-1314.80517578125,304.1456604003906,0.6672787666320801,0.0921688750386238,0.0835311189293861,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5361478328704834,0.050000000745058,0.0483516007661819,293.1097106933594,297.1499938964844,293.1499938964844,0.1625593900680542,-2631.019775390625,304.14471435546875,0.9145517349243164,0.2387185543775558,0.1671641618013382,293.130615234375,297.1499938964844,293.1499938964844,0.1820177286863327,-3897.551025390625,304.1474914550781,0.9467167258262634,0.2610353231430053,0.2475810199975967,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5361478328704834,0.050000000745058,0.2293591797351837,291.1338195800781,291.1499938964844,268.6499938964844,267.1281433105469,282.9336853027344,293.4276733398437,291.1337890625,1.0,0.2057669311761856,0.80122971534729,1.0,1.0,1.0,-0.93125182390213,0.3946681618690491,0.536583662033081,0.1839976757764816,0.0,0.0,0.3604183197021484,30.823619842529297,25.0,-0.2399221211671829,-7698.34765625,94.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,306.029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.1727280169725418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686618268489837,0.2686663866043091,-4.5692031562794e-06,0.0,0.0001752969692461,0.0,0.0,11.83163070678711,0.0,0.0,0.0,0.3014151155948639,4.0,0.0,1.0
407400,293.1136169433594,297.1499938964844,293.1499938964844,0.0452436283230781,-1314.80517578125,304.1456604003906,0.6672787666320801,0.0921688750386238,0.0835311189293861,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5361478328704834,0.050000000745058,0.0483516007661819,293.1097106933594,297.1499938964844,293.1499938964844,0.1625593900680542,-2631.019775390625,304.14471435546875,0.9145517349243164,0.2387185543775558,0.1671641618013382,293.130615234375,297.1499938964844,293.1499938964844,0.1820177286863327,-3897.551025390625,304.1474914550781,0.9467167258262634,0.2610353231430053,0.2475810199975967,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5361478328704834,0.050000000745058,0.2293591797351837,291.1338195800781,291.1499938964844,268.6499938964844,267.1281433105469,282.9336853027344,293.4276733398437,291.1337890625,1.0,0.2057669311761856,0.80122971534729,1.0,1.0,1.0,-0.93125182390213,0.3946681618690491,0.536583662033081,0.1839976757764816,0.0,0.0,0.3604183197021484,30.823619842529297,25.0,-0.2399221211671829,-7698.34765625,94.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,306.029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.1727280169725418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686618268489837,0.2686663866043091,-4.5692031562794e-06,0.0,0.0001752969692461,0.0,0.0,11.83163070678711,0.0,0.0,0.0,0.3014151155948639,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462548434734344,-1331.3787841796875,304.1454162597656,0.6780438423156738,0.0934130176901817,0.0845844149589538,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5432137846946716,0.050000000745058,0.0482926964759826,293.10626220703125,297.1499938964844,293.1499938964844,0.1639352291822433,-2648.865966796875,304.1441650390625,0.928710401058197,0.2404343038797378,0.1683024019002914,293.12890625,297.1499938964844,293.1499938964844,0.1826787292957306,-3908.88720703125,304.147216796875,0.9591155648231506,0.2618734538555145,0.24830262362957,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5432137846946716,0.050000000745058,0.2290797680616378,291.13360595703125,291.1499938964844,268.6300048828125,267.1139831542969,282.912353515625,293.4266662597656,291.1336364746094,1.0,0.2036609798669815,0.801106333732605,1.0,1.0,1.0,-0.9343419075012208,0.3964373767375946,0.5379045009613037,0.1837112605571746,0.0,0.0,0.3626163601875305,29.347137451171875,25.0,-0.2136777490377426,-7743.9326171875,92.93629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,306.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.474609375,18000.0,0.0,0.0,0.1737794280052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270902007818222,0.2709065973758697,-4.575695584208006e-06,0.0,0.0001763640320859,0.0,0.0,11.958123207092283,0.0,0.0,0.0,0.3019353151321411,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462548434734344,-1331.3787841796875,304.1454162597656,0.6780438423156738,0.0934130176901817,0.0845844149589538,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5432137846946716,0.050000000745058,0.0482926964759826,293.10626220703125,297.1499938964844,293.1499938964844,0.1639352291822433,-2648.865966796875,304.1441650390625,0.928710401058197,0.2404343038797378,0.1683024019002914,293.12890625,297.1499938964844,293.1499938964844,0.1826787292957306,-3908.88720703125,304.147216796875,0.9591155648231506,0.2618734538555145,0.24830262362957,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5432137846946716,0.050000000745058,0.2290797680616378,291.13360595703125,291.1499938964844,268.6300048828125,267.1139831542969,282.912353515625,293.4266662597656,291.1336364746094,1.0,0.2036609798669815,0.801106333732605,1.0,1.0,1.0,-0.9343419075012208,0.3964373767375946,0.5379045009613037,0.1837112605571746,0.0,0.0,0.3626163601875305,29.347137451171875,25.0,-0.2136777490377426,-7743.9326171875,92.93629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,306.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.474609375,18000.0,0.0,0.0,0.1737794280052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270902007818222,0.2709065973758697,-4.575695584208006e-06,0.0,0.0001763640320859,0.0,0.0,11.958123207092283,0.0,0.0,0.0,0.3019353151321411,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.047304518520832,-1348.622802734375,304.14520263671875,0.6878455281257629,0.0946914330124855,0.0856814533472061,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492238402366638,0.050000000745058,0.048246469348669,293.1029357910156,297.1499938964844,293.1499938964844,0.1653848737478256,-2667.619384765625,304.1437072753906,0.9411945343017578,0.2422195672988891,0.1695001572370529,293.1272277832031,297.1499938964844,293.1499938964844,0.1833828687667846,-3920.94140625,304.14697265625,0.9691161513328552,0.2627491950988769,0.2490731924772262,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492238402366638,0.050000000745058,0.228860467672348,291.1336364746094,291.1499938964844,268.6099853515625,267.0997009277344,282.893310546875,293.42706298828125,291.1336364746094,1.0,0.2021113634109497,0.8009830117225647,1.0,1.0,1.0,-0.9377020597457886,0.3982691466808319,0.539432942867279,0.1836316138505935,0.0,0.0,0.3648004531860351,28.19759750366211,25.0,-0.0080998037010431,-7790.015625,91.77149200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,306.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.341796875,18000.0,0.0,0.0,0.1748179495334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731537222862243,0.2731582820415497,-4.58232534583658e-06,0.0,0.0001774179836502,0.0,0.0,12.086087226867676,0.0,0.0,0.0,0.3024621605873108,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.047304518520832,-1348.622802734375,304.14520263671875,0.6878455281257629,0.0946914330124855,0.0856814533472061,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492238402366638,0.050000000745058,0.048246469348669,293.1029357910156,297.1499938964844,293.1499938964844,0.1653848737478256,-2667.619384765625,304.1437072753906,0.9411945343017578,0.2422195672988891,0.1695001572370529,293.1272277832031,297.1499938964844,293.1499938964844,0.1833828687667846,-3920.94140625,304.14697265625,0.9691161513328552,0.2627491950988769,0.2490731924772262,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492238402366638,0.050000000745058,0.228860467672348,291.1336364746094,291.1499938964844,268.6099853515625,267.0997009277344,282.893310546875,293.42706298828125,291.1336364746094,1.0,0.2021113634109497,0.8009830117225647,1.0,1.0,1.0,-0.9377020597457886,0.3982691466808319,0.539432942867279,0.1836316138505935,0.0,0.0,0.3648004531860351,28.19759750366211,25.0,-0.0080998037010431,-7790.015625,91.77149200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,306.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.341796875,18000.0,0.0,0.0,0.1748179495334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731537222862243,0.2731582820415497,-4.58232534583658e-06,0.0,0.0001774179836502,0.0,0.0,12.086087226867676,0.0,0.0,0.0,0.3024621605873108,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478420928120613,-1357.471923828125,304.1451110839844,0.6923817992210388,0.095342569053173,0.0862446427345275,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5518548488616943,0.050000000745058,0.0482272133231163,293.101318359375,297.1499938964844,293.1499938964844,0.1661350429058075,-2677.305419921875,304.1434936523437,0.9467345476150512,0.2431360930204391,0.1701190173625946,293.1264038085937,297.1499938964844,293.1499938964844,0.1837501376867294,-3927.221435546875,304.1468505859375,0.9733399152755736,0.2632005214691162,0.2494752407073974,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5518548488616943,0.050000000745058,0.2287691384553909,291.1336669921875,291.1499938964844,268.6000061035156,267.092529296875,282.8844299316406,293.4277038574219,291.1336975097656,1.0,0.2015098631381988,0.8009213209152222,1.0,1.0,1.0,-0.9394704699516296,0.3992093801498413,0.5402610898017883,0.1836498081684112,0.0,0.0,0.3658837378025055,27.722341537475582,25.0,0.0591996349394321,-7813.14404296875,91.36197662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,306.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.318359375,18000.0,0.0,0.0,0.1753334701061248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742775380611419,0.2742821276187897,-4.58566501038149e-06,0.0,0.0001779411832103,0.0,0.0,12.150245666503906,0.0,0.0,0.0,0.3027264773845672,4.0,0.0,1.0
407760,293.10894775390625,297.1499938964844,293.1499938964844,0.0483872257173061,-1366.45947265625,304.1449890136719,0.6966956853866577,0.0960009470582008,0.0868164896965026,294.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5542662143707275,0.050000000745058,0.0482100471854209,293.0997009277344,297.1499938964844,293.1499938964844,0.1669010519981384,-2687.183837890625,304.1432800292969,0.95184063911438,0.2440672367811203,0.1707497984170913,293.1255798339844,297.1499938964844,293.1499938964844,0.1841273009777069,-3933.666259765625,304.1467590332031,0.9771320819854736,0.2636602222919464,0.2498873919248581,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5542662143707275,0.050000000745058,0.2286877036094665,291.1336975097656,291.1499938964844,268.5899963378906,267.0853271484375,282.8758239746094,293.4286499023437,291.1337280273437,1.0,0.2010033428668975,0.8008495569229126,1.0,1.0,1.0,-0.9412900805473328,0.4001684784889221,0.5411216616630554,0.1836897581815719,0.0,0.0,0.3669657111167907,27.30078315734864,28.0,0.0503377839922905,-7836.35888671875,91.04666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872375488281,306.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.27734375,18000.0,0.0,0.0,0.1758472174406051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754015922546386,0.275406152009964,-4.589016498357523e-06,0.0,0.000178462563781,0.0,0.0,12.21458625793457,0.0,0.0,0.0,0.3029915988445282,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495182201266288,-1385.15869140625,304.144775390625,0.70084547996521,0.0973334014415741,0.0880043506622314,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5549684762954712,0.050000000745058,0.0482051186263561,293.0966491699219,297.1499938964844,293.1499938964844,0.1684985905885696,-2707.757080078125,304.1428527832031,0.9555654525756836,0.2459632605314254,0.1720593869686126,293.1239929199219,297.1499938964844,293.1499938964844,0.1849328875541687,-3947.4326171875,304.146484375,0.9791016578674316,0.2646001577377319,0.2507621645927429,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5549684762954712,0.050000000745058,0.2286643236875534,291.1335144042969,291.1499938964844,268.57000732421875,267.07086181640625,282.8593139648437,293.4313659667969,291.1334533691406,1.0,0.2014233916997909,0.8007059693336487,1.0,1.0,1.0,-0.945303201675415,0.4022387564182281,0.5430644750595093,0.1838921457529068,0.0,0.0,0.3691717088222503,27.20722198486328,31.0,-0.423646867275238,-7884.1728515625,91.6904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,306.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.943359375,18000.0,0.0,0.0,0.1768729239702224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277683287858963,0.2776878774166107,-4.595805876306258e-06,0.0,0.0001795035350369,0.0,0.0,12.345602989196776,0.0,0.0,0.0,0.3035315275192261,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495182201266288,-1385.15869140625,304.144775390625,0.70084547996521,0.0973334014415741,0.0880043506622314,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5549684762954712,0.050000000745058,0.0482051186263561,293.0966491699219,297.1499938964844,293.1499938964844,0.1684985905885696,-2707.757080078125,304.1428527832031,0.9555654525756836,0.2459632605314254,0.1720593869686126,293.1239929199219,297.1499938964844,293.1499938964844,0.1849328875541687,-3947.4326171875,304.146484375,0.9791016578674316,0.2646001577377319,0.2507621645927429,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5549684762954712,0.050000000745058,0.2286643236875534,291.1335144042969,291.1499938964844,268.57000732421875,267.07086181640625,282.8593139648437,293.4313659667969,291.1334533691406,1.0,0.2014233916997909,0.8007059693336487,1.0,1.0,1.0,-0.945303201675415,0.4022387564182281,0.5430644750595093,0.1838921457529068,0.0,0.0,0.3691717088222503,27.20722198486328,31.0,-0.423646867275238,-7884.1728515625,91.6904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,306.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.943359375,18000.0,0.0,0.0,0.1768729239702224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277683287858963,0.2776878774166107,-4.595805876306258e-06,0.0,0.0001795035350369,0.0,0.0,12.345602989196776,0.0,0.0,0.0,0.3035315275192261,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0506871417164802,-1404.5604248046875,304.1445617675781,0.7008172273635864,0.0986827686429023,0.0892336890101432,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.551857590675354,0.050000000745058,0.0482271574437618,293.0937805175781,297.1499938964844,293.1499938964844,0.1701634228229522,-2729.14990234375,304.1424560546875,0.9534533023834229,0.2478938698768615,0.1734147518873214,293.1224975585937,297.1499938964844,293.1499938964844,0.185793325304985,-3962.12548828125,304.146240234375,0.9760339260101318,0.2655640542507171,0.251687228679657,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.551857590675354,0.050000000745058,0.2287688702344894,291.1328430175781,291.1499938964844,268.54998779296875,267.0562744140625,282.84393310546875,293.4353942871094,291.1327514648437,1.0,0.2030044794082641,0.8005624413490295,1.0,1.0,1.0,-0.9496673941612244,0.4044460356235504,0.5452213883399963,0.1842253357172012,0.0,0.0,0.3715036809444427,27.80160903930664,34.0,-0.8511481881141663,-7934.19970703125,93.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,306.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1015625,18000.0,0.0,0.0,0.1779066622257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800981402397156,0.2801027595996856,-4.602946319209877e-06,0.0,0.0001805526553653,0.0,0.0,12.484800338745115,0.0,0.0,0.0,0.3041044175624847,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0506871417164802,-1404.5604248046875,304.1445617675781,0.7008172273635864,0.0986827686429023,0.0892336890101432,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.551857590675354,0.050000000745058,0.0482271574437618,293.0937805175781,297.1499938964844,293.1499938964844,0.1701634228229522,-2729.14990234375,304.1424560546875,0.9534533023834229,0.2478938698768615,0.1734147518873214,293.1224975585937,297.1499938964844,293.1499938964844,0.185793325304985,-3962.12548828125,304.146240234375,0.9760339260101318,0.2655640542507171,0.251687228679657,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.551857590675354,0.050000000745058,0.2287688702344894,291.1328430175781,291.1499938964844,268.54998779296875,267.0562744140625,282.84393310546875,293.4353942871094,291.1327514648437,1.0,0.2030044794082641,0.8005624413490295,1.0,1.0,1.0,-0.9496673941612244,0.4044460356235504,0.5452213883399963,0.1842253357172012,0.0,0.0,0.3715036809444427,27.80160903930664,34.0,-0.8511481881141663,-7934.19970703125,93.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,306.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1015625,18000.0,0.0,0.0,0.1779066622257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800981402397156,0.2801027595996856,-4.602946319209877e-06,0.0,0.0001805526553653,0.0,0.0,12.484800338745115,0.0,0.0,0.0,0.3041044175624847,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518844127655029,-1424.509765625,304.1443786621094,0.6978151202201843,0.1000481620430946,0.0904974862933158,294.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.546089768409729,0.050000000745058,0.0482701025903224,293.0911560058594,297.1499938964844,293.1499938964844,0.1718780398368835,-2751.125,304.1421203613281,0.9470962285995485,0.249852642416954,0.1748062521219253,293.1210632324219,297.1499938964844,293.1499938964844,0.1866949051618576,-3977.4970703125,304.14599609375,0.969120979309082,0.2665505409240722,0.2526547610759735,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.546089768409729,0.050000000745058,0.2289725691080093,291.13214111328125,291.1499938964844,268.5299987792969,267.04156494140625,282.82965087890625,293.4405517578125,291.132080078125,1.0,0.2054945677518844,0.8003988265991211,1.0,1.0,1.0,-0.9543114304542542,0.4067584276199341,0.5475530624389648,0.1846742480993271,0.0,0.0,0.3739323914051056,28.92970466613769,37.0,-0.9355701208114624,-7986.01806640625,96.2871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,306.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.1789613366127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826464474201202,0.2826510667800903,-4.610567430063384e-06,0.0,0.000181623006938,0.0,0.0,12.632635116577148,0.0,0.0,0.0,0.3047127425670624,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518844127655029,-1424.509765625,304.1443786621094,0.6978151202201843,0.1000481620430946,0.0904974862933158,294.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.546089768409729,0.050000000745058,0.0482701025903224,293.0911560058594,297.1499938964844,293.1499938964844,0.1718780398368835,-2751.125,304.1421203613281,0.9470962285995485,0.249852642416954,0.1748062521219253,293.1210632324219,297.1499938964844,293.1499938964844,0.1866949051618576,-3977.4970703125,304.14599609375,0.969120979309082,0.2665505409240722,0.2526547610759735,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.546089768409729,0.050000000745058,0.2289725691080093,291.13214111328125,291.1499938964844,268.5299987792969,267.04156494140625,282.82965087890625,293.4405517578125,291.132080078125,1.0,0.2054945677518844,0.8003988265991211,1.0,1.0,1.0,-0.9543114304542542,0.4067584276199341,0.5475530624389648,0.1846742480993271,0.0,0.0,0.3739323914051056,28.92970466613769,37.0,-0.9355701208114624,-7986.01806640625,96.2871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,306.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.1789613366127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826464474201202,0.2826510667800903,-4.610567430063384e-06,0.0,0.000181623006938,0.0,0.0,12.632635116577148,0.0,0.0,0.0,0.3047127425670624,4.0,0.0,1.0
408180,293.1037292480469,297.1499938964844,293.1499938964844,0.0531043335795402,-1444.9197998046875,304.14422607421875,0.6928428411483765,0.101428247988224,0.0917907804250717,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5386655926704407,0.050000000745058,0.0483299009501934,293.0887451171875,297.1499938964844,293.1499938964844,0.1736321449279785,-2773.546142578125,304.1418151855469,0.9377236366271972,0.2518328726291656,0.1762263029813766,293.1197204589844,297.1499938964844,293.1499938964844,0.18763168156147,-3993.44189453125,304.145751953125,0.9591970443725586,0.2675584256649017,0.253659576177597,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5386655926704407,0.050000000745058,0.2292562276124954,291.1315002441406,291.1499938964844,268.510009765625,267.0267639160156,282.8164367675781,293.44677734375,291.1314392089844,1.0,0.2086869925260543,0.8002352118492126,1.0,1.0,1.0,-0.95918607711792,0.4091537594795227,0.5500323176383972,0.1852288395166397,0.0,0.0,0.3764410018920898,30.488422393798828,40.0,-0.8662958741188049,-8039.11376953125,99.8300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,306.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1800471991300583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853058874607086,0.2853105068206787,-4.618628736352548e-06,0.0,0.0001827250234782,0.0,0.0,12.78799819946289,0.0,0.0,0.0,0.3053524196147918,4.0,0.0,1.0
408240,293.1037292480469,297.1499938964844,293.1499938964844,0.0531043335795402,-1444.9197998046875,304.14422607421875,0.6928428411483765,0.101428247988224,0.0917907804250717,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5386655926704407,0.050000000745058,0.0483299009501934,293.0887451171875,297.1499938964844,293.1499938964844,0.1736321449279785,-2773.546142578125,304.1418151855469,0.9377236366271972,0.2518328726291656,0.1762263029813766,293.1197204589844,297.1499938964844,293.1499938964844,0.18763168156147,-3993.44189453125,304.145751953125,0.9591970443725586,0.2675584256649017,0.253659576177597,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5386655926704407,0.050000000745058,0.2292562276124954,291.1315002441406,291.1499938964844,268.510009765625,267.0267639160156,282.8164367675781,293.44677734375,291.1314392089844,1.0,0.2086869925260543,0.8002352118492126,1.0,1.0,1.0,-0.95918607711792,0.4091537594795227,0.5500323176383972,0.1852288395166397,0.0,0.0,0.3764410018920898,30.488422393798828,40.0,-0.8662958741188049,-8039.11376953125,99.8300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,306.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1800471991300583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853058874607086,0.2853105068206787,-4.618628736352548e-06,0.0,0.0001827250234782,0.0,0.0,12.78799819946289,0.0,0.0,0.0,0.3053524196147918,4.0,0.0,1.0
