time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537213534116745,-1455.2764892578125,304.1441650390625,0.6898804903030396,0.1021235734224319,0.0924472734332084,293.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5346013307571411,0.050000000745058,0.0483651235699653,293.0876159667969,297.1499938964844,293.1499938964844,0.1745211631059646,-2784.886962890625,304.1416931152344,0.932266891002655,0.2528291046619415,0.1769449263811111,293.1190490722656,297.1499938964844,293.1499938964844,0.1881118565797805,-4001.60498046875,304.1456604003906,0.9533534049987792,0.2680701911449432,0.2541747391223907,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5346013307571411,0.050000000745058,0.2294233292341232,291.1312255859375,291.1499938964844,268.5,267.0193176269531,282.8102111816406,293.4502258300781,291.1311950683594,1.0,0.2104941308498382,0.8001534342765808,1.0,1.0,1.0,-0.961697518825531,0.4103770554065704,0.551320493221283,0.1855432093143463,0.0,0.0,0.3777199685573578,31.40395164489746,40.0,-0.7917494773864746,-8066.052734375,101.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,306.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.189453125,18000.0,0.0,0.0,0.1806043237447738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866733968257904,0.2866780459880829,-4.622815140464809e-06,0.0,0.0001832904235925,0.0,0.0,12.868316650390623,0.0,0.0,0.0,0.3056831955909729,4.0,0.0,1.0
408360,293.1026306152344,297.1499938964844,293.1499938964844,0.054342333227396,-1465.7232666015625,304.1440734863281,0.6867271065711975,0.1028222516179084,0.0931096747517585,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5304312705993652,0.050000000745058,0.048403363674879,293.0865478515625,297.1499938964844,293.1499938964844,0.1754165887832641,-2796.294189453125,304.1415710449219,0.926506280899048,0.2538282871246338,0.1776680648326873,293.1184387207031,297.1499938964844,293.1499938964844,0.1885991096496582,-4009.881103515625,304.14556884765625,0.9470784068107604,0.2685869336128235,0.2546976506710052,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5304312705993652,0.050000000745058,0.2296047210693359,291.1310119628906,291.1499938964844,268.489990234375,267.0118408203125,282.8042297363281,293.4538879394531,291.1309509277344,1.0,0.2124143838882446,0.8000601530075073,1.0,1.0,1.0,-0.9642516374588012,0.4116144180297851,0.5526372194290161,0.1858808100223541,0.0,0.0,0.3790111243724823,32.396663665771484,43.0,-0.7021448016166687,-8093.1923828125,104.0205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,306.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.876953125,18000.0,0.0,0.0,0.1811716705560684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880620062351227,0.2880666553974151,-4.627096132026054e-06,0.0,0.0001838662137743,0.0,0.0,12.950177192687988,0.0,0.0,0.0,0.3060203790664673,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0555945113301277,-1486.8631591796875,304.1439819335937,0.6801149845123291,0.1042292043566703,0.094450794160366,293.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5220476984977722,0.050000000745058,0.0484877564013004,293.0845947265625,297.1499938964844,293.1499938964844,0.1772229820489883,-2819.259765625,304.1413879394531,0.9146580696105956,0.2558324337005615,0.1791250109672546,293.1172180175781,297.1499938964844,293.1499938964844,0.1895934641361236,-4026.7490234375,304.1453857421875,0.933693826198578,0.2696352005004883,0.2557654678821563,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5220476984977722,0.050000000745058,0.2300050407648086,291.1306457519531,291.1499938964844,268.4700012207031,266.9967956542969,282.79296875,293.4618225097656,291.130615234375,1.0,0.2165336459875106,0.7998737096786499,1.0,1.0,1.0,-0.9694731831550598,0.4141250252723694,0.5553481578826904,0.1866223216056823,0.0,0.0,0.3816196918487549,34.584625244140625,46.0,-0.5001631379127502,-8147.9404296875,108.74776458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,306.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3359375,18000.0,0.0,0.0,0.1823384761810302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908917069435119,0.2908963561058044,-4.635911864170339e-06,0.0,0.000185050375876,0.0,0.0,13.11794662475586,0.0,0.0,0.0,0.3067115545272827,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0555945113301277,-1486.8631591796875,304.1439819335937,0.6801149845123291,0.1042292043566703,0.094450794160366,293.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5220476984977722,0.050000000745058,0.0484877564013004,293.0845947265625,297.1499938964844,293.1499938964844,0.1772229820489883,-2819.259765625,304.1413879394531,0.9146580696105956,0.2558324337005615,0.1791250109672546,293.1172180175781,297.1499938964844,293.1499938964844,0.1895934641361236,-4026.7490234375,304.1453857421875,0.933693826198578,0.2696352005004883,0.2557654678821563,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5220476984977722,0.050000000745058,0.2300050407648086,291.1306457519531,291.1499938964844,268.4700012207031,266.9967956542969,282.79296875,293.4618225097656,291.130615234375,1.0,0.2165336459875106,0.7998737096786499,1.0,1.0,1.0,-0.9694731831550598,0.4141250252723694,0.5553481578826904,0.1866223216056823,0.0,0.0,0.3816196918487549,34.584625244140625,46.0,-0.5001631379127502,-8147.9404296875,108.74776458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,306.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3359375,18000.0,0.0,0.0,0.1823384761810302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908917069435119,0.2908963561058044,-4.635911864170339e-06,0.0,0.000185050375876,0.0,0.0,13.11794662475586,0.0,0.0,0.0,0.3067115545272827,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568575449287891,-1508.290283203125,304.1438903808594,0.6734438538551331,0.1056479662656784,0.0958111062645912,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5139433741569519,0.050000000745058,0.0485809631645679,293.0828857421875,297.1499938964844,293.1499938964844,0.1790438294410705,-2842.347412109375,304.1412048339844,0.9033707976341248,0.2578391134738922,0.1805912852287292,293.11602783203125,297.1499938964844,293.1499938964844,0.1906116753816604,-4043.9931640625,304.1452331542969,0.9200424551963806,0.270702064037323,0.2568598389625549,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5139433741569519,0.050000000745058,0.2304471731185913,291.13043212890625,291.1499938964844,268.45001220703125,266.98162841796875,282.7826538085937,293.47052001953125,291.13043212890625,1.0,0.2209345698356628,0.7996872067451477,1.0,1.0,1.0,-0.9748215675354004,0.4166728556156158,0.5581486821174622,0.1874465048313141,0.0,0.0,0.3842456340789795,36.99855422973633,49.0,-0.2824304401874542,-8203.1220703125,113.9260482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,306.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.1835474967956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937732338905334,0.2937778830528259,-4.645015451387735e-06,0.0,0.0001862773788161,0.0,0.0,13.290111541748049,0.0,0.0,0.0,0.3074209690093994,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568575449287891,-1508.290283203125,304.1438903808594,0.6734438538551331,0.1056479662656784,0.0958111062645912,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5139433741569519,0.050000000745058,0.0485809631645679,293.0828857421875,297.1499938964844,293.1499938964844,0.1790438294410705,-2842.347412109375,304.1412048339844,0.9033707976341248,0.2578391134738922,0.1805912852287292,293.11602783203125,297.1499938964844,293.1499938964844,0.1906116753816604,-4043.9931640625,304.1452331542969,0.9200424551963806,0.270702064037323,0.2568598389625549,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5139433741569519,0.050000000745058,0.2304471731185913,291.13043212890625,291.1499938964844,268.45001220703125,266.98162841796875,282.7826538085937,293.47052001953125,291.13043212890625,1.0,0.2209345698356628,0.7996872067451477,1.0,1.0,1.0,-0.9748215675354004,0.4166728556156158,0.5581486821174622,0.1874465048313141,0.0,0.0,0.3842456340789795,36.99855422973633,49.0,-0.2824304401874542,-8203.1220703125,113.9260482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,306.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.1835474967956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937732338905334,0.2937778830528259,-4.645015451387735e-06,0.0,0.0001862773788161,0.0,0.0,13.290111541748049,0.0,0.0,0.0,0.3074209690093994,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581287778913974,-1529.9649658203125,304.143798828125,0.6669928431510925,0.1070776060223579,0.0971881747245788,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5063479542732239,0.050000000745058,0.0486813001334667,293.0813903808594,297.1499938964844,293.1499938964844,0.1808723509311676,-2865.471435546875,304.14111328125,0.8929968476295471,0.2598426043987274,0.182061493396759,293.11492919921875,297.1499938964844,293.1499938964844,0.1916514784097671,-4061.57421875,304.14508056640625,0.9071914553642272,0.2717868089675903,0.2579784095287323,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5063479542732239,0.050000000745058,0.230923131108284,291.13037109375,291.1499938964844,268.42999267578125,266.96630859375,282.7732238769531,293.4799499511719,291.1304016113281,1.0,0.2255312204360962,0.7994822859764099,1.0,1.0,1.0,-0.9802730679512024,0.4192478358745575,0.5610252618789673,0.1883474141359329,0.0,0.0,0.3868677020072937,39.59560012817383,52.0,-0.0654794499278068,-8258.53125,119.48693084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,306.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.1847964525222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966837286949157,0.2966884076595306,-4.6543423195544165e-06,0.0,0.0001875449088402,0.0,0.0,13.46538257598877,0.0,0.0,0.0,0.30814328789711,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581287778913974,-1529.9649658203125,304.143798828125,0.6669928431510925,0.1070776060223579,0.0971881747245788,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5063479542732239,0.050000000745058,0.0486813001334667,293.0813903808594,297.1499938964844,293.1499938964844,0.1808723509311676,-2865.471435546875,304.14111328125,0.8929968476295471,0.2598426043987274,0.182061493396759,293.11492919921875,297.1499938964844,293.1499938964844,0.1916514784097671,-4061.57421875,304.14508056640625,0.9071914553642272,0.2717868089675903,0.2579784095287323,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5063479542732239,0.050000000745058,0.230923131108284,291.13037109375,291.1499938964844,268.42999267578125,266.96630859375,282.7732238769531,293.4799499511719,291.1304016113281,1.0,0.2255312204360962,0.7994822859764099,1.0,1.0,1.0,-0.9802730679512024,0.4192478358745575,0.5610252618789673,0.1883474141359329,0.0,0.0,0.3868677020072937,39.59560012817383,52.0,-0.0654794499278068,-8258.53125,119.48693084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,306.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.1847964525222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966837286949157,0.2966884076595306,-4.6543423195544165e-06,0.0,0.0001875449088402,0.0,0.0,13.46538257598877,0.0,0.0,0.0,0.30814328789711,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594057440757751,-1551.8497314453125,304.14373779296875,0.660934567451477,0.1085170730948448,0.0985795930027961,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.499335378408432,0.050000000745058,0.048787273466587,293.08013916015625,297.1499938964844,293.1499938964844,0.1827031075954437,-2888.563720703125,304.1410217285156,0.8831010460853577,0.2618387043476105,0.1835312992334365,293.1138916015625,297.1499938964844,293.1499938964844,0.1927106231451034,-4079.4541015625,304.1449584960937,0.8958722949028015,0.2728883922100067,0.2591186463832855,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.499335378408432,0.050000000745058,0.2314258217811584,291.1304626464844,291.1499938964844,268.4100036621094,266.9508972167969,282.7646789550781,293.49005126953125,291.1305236816406,1.0,0.2302511632442474,0.7992774248123169,1.0,1.0,1.0,-0.9858062267303468,0.4218409061431885,0.5639653205871582,0.1893192082643509,0.0,0.0,0.3894666135311126,42.33755874633789,55.0,0.1400822252035141,-8313.9990234375,125.36831665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,306.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.466796875,18000.0,0.0,0.0,0.1860796362161636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996010780334472,0.2996057569980621,-4.663821073336294e-06,0.0,0.0001888471742859,0.0,0.0,13.642464637756348,0.0,0.0,0.0,0.3088730871677398,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594057440757751,-1551.8497314453125,304.14373779296875,0.660934567451477,0.1085170730948448,0.0985795930027961,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.499335378408432,0.050000000745058,0.048787273466587,293.08013916015625,297.1499938964844,293.1499938964844,0.1827031075954437,-2888.563720703125,304.1410217285156,0.8831010460853577,0.2618387043476105,0.1835312992334365,293.1138916015625,297.1499938964844,293.1499938964844,0.1927106231451034,-4079.4541015625,304.1449584960937,0.8958722949028015,0.2728883922100067,0.2591186463832855,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.499335378408432,0.050000000745058,0.2314258217811584,291.1304626464844,291.1499938964844,268.4100036621094,266.9508972167969,282.7646789550781,293.49005126953125,291.1305236816406,1.0,0.2302511632442474,0.7992774248123169,1.0,1.0,1.0,-0.9858062267303468,0.4218409061431885,0.5639653205871582,0.1893192082643509,0.0,0.0,0.3894666135311126,42.33755874633789,55.0,0.1400822252035141,-8313.9990234375,125.36831665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,306.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.466796875,18000.0,0.0,0.0,0.1860796362161636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996010780334472,0.2996057569980621,-4.663821073336294e-06,0.0,0.0001888471742859,0.0,0.0,13.642464637756348,0.0,0.0,0.0,0.3088730871677398,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600458718836307,-1562.863037109375,304.1437072753906,0.6580795049667358,0.1092403456568718,0.0992801934480667,293.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4960312843322754,0.050000000745058,0.0488420091569423,293.0795593261719,297.1499938964844,293.1499938964844,0.1836180090904235,-2900.081787109375,304.1409912109375,0.8783786296844482,0.2628329396247864,0.1842650175094604,293.1133728027344,297.1499938964844,293.1499938964844,0.1932470798492431,-4088.5,304.1448974609375,0.8905028104782104,0.2734454274177551,0.2596964538097381,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4960312843322754,0.050000000745058,0.2316854596138,291.13055419921875,291.1499938964844,268.3999938964844,266.943115234375,282.7607116699219,293.4953308105469,291.130615234375,1.0,0.2326405048370361,0.7991750240325928,1.0,1.0,1.0,-0.9885984659194946,0.4231422245502472,0.5654562711715698,0.1898302584886551,0.0,0.0,0.3907516300678253,43.753639221191406,55.0,0.2342822849750518,-8341.708984375,128.41427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,306.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.439453125,18000.0,0.0,0.0,0.186732143163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010555505752563,0.3010601997375488,-4.668596830015304e-06,0.0,0.0001895093882922,0.0,0.0,13.731280326843262,0.0,0.0,0.0,0.3092390894889831,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606868527829647,-1573.9200439453125,304.1437072753906,0.6553490161895752,0.1099658757448196,0.0999837815761566,293.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4928416609764099,0.050000000745058,0.0488977171480655,293.0790710449219,297.1499938964844,293.1499938964844,0.1845320910215377,-2911.5751953125,304.1409606933594,0.8738235831260681,0.2638244032859802,0.1849975138902664,293.1128845214844,297.1499938964844,293.1499938964844,0.1937879472970962,-4097.61279296875,304.14483642578125,0.8853093981742859,0.2740065157413482,0.2602790892124176,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4928416609764099,0.050000000745058,0.2319497317075729,291.1307067871094,291.1499938964844,268.3900146484375,266.9353332519531,282.7569580078125,293.5007629394531,291.1307678222656,1.0,0.2350410372018814,0.7990590929985046,1.0,1.0,1.0,-0.991405427455902,0.4244457185268402,0.5669596791267395,0.1903572827577591,0.0,0.0,0.3920243680477142,45.19487762451172,58.0,0.3196697533130646,-8369.3818359375,131.52232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.439453125,18000.0,0.0,0.0,0.1873904764652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025037348270416,0.3025084137916565,-4.673383500630735e-06,0.0,0.000190177510376,0.0,0.0,13.820063591003418,0.0,0.0,0.0,0.3096049427986145,4.0,0.0,1.0
409020,293.09747314453125,297.1499938964844,293.1499938964844,0.0619701407849788,-1596.14404296875,304.1436462402344,0.6502684950828552,0.1114227026700973,0.1013985201716423,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4867148697376251,0.050000000745058,0.0490115359425544,293.07818603515625,297.1499938964844,293.1499938964844,0.1863570511341095,-2934.480224609375,304.14093017578125,0.8652426600456238,0.265797883272171,0.1864582002162933,293.1119384765625,297.1499938964844,293.1499938964844,0.1948813050985336,-4116.0146484375,304.1447448730469,0.8754895925521851,0.2751393318176269,0.2614569365978241,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4867148697376251,0.050000000745058,0.2324896156787872,291.13104248046875,291.1499938964844,268.3699951171875,266.9196472167969,282.7499694824219,293.51202392578125,291.131103515625,1.0,0.2398539334535598,0.7988272905349731,1.0,1.0,1.0,-0.9970548748970032,0.4270559549331665,0.5699989199638367,0.1914564967155456,0.0,0.0,0.3945311605930328,48.13943862915039,61.0,0.4742255210876465,-8424.595703125,137.90194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318786621094,306.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.490234375,18000.0,0.0,0.0,0.1887190490961074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053778409957886,0.3053825199604034,-4.682970484282123e-06,0.0,0.0001915258471854,0.0,0.0,13.997286796569824,0.0,0.0,0.0,0.3103351294994354,4.0,0.0,1.0
409080,293.09747314453125,297.1499938964844,293.1499938964844,0.0619701407849788,-1596.14404296875,304.1436462402344,0.6502684950828552,0.1114227026700973,0.1013985201716423,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4867148697376251,0.050000000745058,0.0490115359425544,293.07818603515625,297.1499938964844,293.1499938964844,0.1863570511341095,-2934.480224609375,304.14093017578125,0.8652426600456238,0.265797883272171,0.1864582002162933,293.1119384765625,297.1499938964844,293.1499938964844,0.1948813050985336,-4116.0146484375,304.1447448730469,0.8754895925521851,0.2751393318176269,0.2614569365978241,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4867148697376251,0.050000000745058,0.2324896156787872,291.13104248046875,291.1499938964844,268.3699951171875,266.9196472167969,282.7499694824219,293.51202392578125,291.131103515625,1.0,0.2398539334535598,0.7988272905349731,1.0,1.0,1.0,-0.9970548748970032,0.4270559549331665,0.5699989199638367,0.1914564967155456,0.0,0.0,0.3945311605930328,48.13943862915039,61.0,0.4742255210876465,-8424.595703125,137.90194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318786621094,306.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.490234375,18000.0,0.0,0.0,0.1887190490961074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053778409957886,0.3053825199604034,-4.682970484282123e-06,0.0,0.0001915258471854,0.0,0.0,13.997286796569824,0.0,0.0,0.0,0.3103351294994354,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632547438144683,-1618.50732421875,304.14361572265625,0.6456784605979919,0.112887367606163,0.1028228551149368,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4807282388210296,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.1881746500730514,-2957.238037109375,304.14093017578125,0.8573604822158813,0.2677565217018127,0.18791064620018,293.1110534667969,297.1499938964844,293.1499938964844,0.1959901303052902,-4134.64892578125,304.1446533203125,0.8664404153823853,0.2762868702411651,0.2626513838768005,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4807282388210296,0.050000000745058,0.2330418676137924,291.1314697265625,291.1499938964844,268.3500061035156,266.90380859375,282.74371337890625,293.5237731933594,291.13153076171875,1.0,0.2446596920490265,0.7985954880714417,1.0,1.0,1.0,-1.0027437210083008,0.4296675622463226,0.5730761885643005,0.1926128417253494,0.0,0.0,0.396973580121994,51.15167617797852,64.0,0.5984112024307251,-8479.52734375,144.4746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,306.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6484375,18000.0,0.0,0.0,0.1900575459003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082065284252167,0.3082112371921539,-4.6925288188504055e-06,0.0,0.00019288425392,0.0,0.0,14.173078536987305,0.0,0.0,0.0,0.3110591769218445,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632547438144683,-1618.50732421875,304.14361572265625,0.6456784605979919,0.112887367606163,0.1028228551149368,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4807282388210296,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.1881746500730514,-2957.238037109375,304.14093017578125,0.8573604822158813,0.2677565217018127,0.18791064620018,293.1110534667969,297.1499938964844,293.1499938964844,0.1959901303052902,-4134.64892578125,304.1446533203125,0.8664404153823853,0.2762868702411651,0.2626513838768005,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4807282388210296,0.050000000745058,0.2330418676137924,291.1314697265625,291.1499938964844,268.3500061035156,266.90380859375,282.74371337890625,293.5237731933594,291.13153076171875,1.0,0.2446596920490265,0.7985954880714417,1.0,1.0,1.0,-1.0027437210083008,0.4296675622463226,0.5730761885643005,0.1926128417253494,0.0,0.0,0.396973580121994,51.15167617797852,64.0,0.5984112024307251,-8479.52734375,144.4746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,306.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6484375,18000.0,0.0,0.0,0.1900575459003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082065284252167,0.3082112371921539,-4.6925288188504055e-06,0.0,0.00019288425392,0.0,0.0,14.173078536987305,0.0,0.0,0.0,0.3110591769218445,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645400136709213,-1640.998779296875,304.14361572265625,0.6415490508079529,0.1143595948815345,0.1042558550834655,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4746201336383819,0.050000000745058,0.049246285110712,293.0769958496094,297.1499938964844,293.1499938964844,0.1899830847978592,-2979.82861328125,304.14093017578125,0.8501498699188232,0.2696987390518188,0.1893532276153564,293.11016845703125,297.1499938964844,293.1499938964844,0.1971140205860138,-4153.509765625,304.1445617675781,0.8581512570381165,0.2774487733840942,0.2638613879680633,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4746201336383819,0.050000000745058,0.2336031645536422,291.1319580078125,291.1499938964844,268.3299865722656,266.8878173828125,282.7381591796875,293.5360107421875,291.1320495605469,1.0,0.2494334429502487,0.7983482480049133,1.0,1.0,1.0,-1.0084631443023682,0.4322773218154907,0.5761858224868774,0.1938225179910659,0.0,0.0,0.3993439376354217,54.21391677856445,67.0,0.6816350817680359,-8534.09765625,151.21067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82275390625,306.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8828125,18000.0,0.0,0.0,0.191396951675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109773099422455,0.3109820187091827,-4.702004389400827e-06,0.0,0.0001942435774253,0.0,0.0,14.34658432006836,0.0,0.0,0.0,0.3117735683917999,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645400136709213,-1640.998779296875,304.14361572265625,0.6415490508079529,0.1143595948815345,0.1042558550834655,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4746201336383819,0.050000000745058,0.049246285110712,293.0769958496094,297.1499938964844,293.1499938964844,0.1899830847978592,-2979.82861328125,304.14093017578125,0.8501498699188232,0.2696987390518188,0.1893532276153564,293.11016845703125,297.1499938964844,293.1499938964844,0.1971140205860138,-4153.509765625,304.1445617675781,0.8581512570381165,0.2774487733840942,0.2638613879680633,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4746201336383819,0.050000000745058,0.2336031645536422,291.1319580078125,291.1499938964844,268.3299865722656,266.8878173828125,282.7381591796875,293.5360107421875,291.1320495605469,1.0,0.2494334429502487,0.7983482480049133,1.0,1.0,1.0,-1.0084631443023682,0.4322773218154907,0.5761858224868774,0.1938225179910659,0.0,0.0,0.3993439376354217,54.21391677856445,67.0,0.6816350817680359,-8534.09765625,151.21067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82275390625,306.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8828125,18000.0,0.0,0.0,0.191396951675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109773099422455,0.3109820187091827,-4.702004389400827e-06,0.0,0.0001942435774253,0.0,0.0,14.34658432006836,0.0,0.0,0.0,0.3117735683917999,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658250749111175,-1663.601806640625,304.1435852050781,0.6378380060195923,0.1158385872840881,0.1056963205337524,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4681090116500854,0.050000000745058,0.0493659786880016,293.0766296386719,297.1499938964844,293.1499938964844,0.1917812824249267,-3002.24072265625,304.1409606933594,0.8435586094856262,0.2716235220432281,0.1907849162817001,293.109375,297.1499938964844,293.1499938964844,0.19825179874897,-4172.57763671875,304.1444702148437,0.8505778908729553,0.2786238193511963,0.2650852799415588,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4681090116500854,0.050000000745058,0.2341709434986114,291.1324768066406,291.1499938964844,268.3099975585937,266.8717041015625,282.7332458496094,293.5486755371094,291.132568359375,1.0,0.2541584372520447,0.7981009483337402,1.0,1.0,1.0,-1.0142043828964231,0.4348823130130768,0.5793221592903137,0.1950816065073013,0.0,0.0,0.4016416370868683,57.31222152709961,55.0,0.7345707416534424,-8588.2734375,158.0857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,306.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.154296875,18000.0,0.0,0.0,0.1927290111780166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136866092681885,0.3136913180351257,-4.711370820587035e-06,0.0,0.0001955954357981,0.0,0.0,14.517491340637209,0.0,0.0,0.0,0.3124769330024719,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658250749111175,-1663.601806640625,304.1435852050781,0.6378380060195923,0.1158385872840881,0.1056963205337524,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4681090116500854,0.050000000745058,0.0493659786880016,293.0766296386719,297.1499938964844,293.1499938964844,0.1917812824249267,-3002.24072265625,304.1409606933594,0.8435586094856262,0.2716235220432281,0.1907849162817001,293.109375,297.1499938964844,293.1499938964844,0.19825179874897,-4172.57763671875,304.1444702148437,0.8505778908729553,0.2786238193511963,0.2650852799415588,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4681090116500854,0.050000000745058,0.2341709434986114,291.1324768066406,291.1499938964844,268.3099975585937,266.8717041015625,282.7332458496094,293.5486755371094,291.132568359375,1.0,0.2541584372520447,0.7981009483337402,1.0,1.0,1.0,-1.0142043828964231,0.4348823130130768,0.5793221592903137,0.1950816065073013,0.0,0.0,0.4016416370868683,57.31222152709961,55.0,0.7345707416534424,-8588.2734375,158.0857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,306.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.154296875,18000.0,0.0,0.0,0.1927290111780166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136866092681885,0.3136913180351257,-4.711370820587035e-06,0.0,0.0001955954357981,0.0,0.0,14.517491340637209,0.0,0.0,0.0,0.3124769330024719,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664224773645401,-1674.13671875,304.1436767578125,0.6388691067695618,0.116587109863758,0.1063685193657875,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.467830628156662,0.050000000745058,0.0493708699941635,293.0764465332031,297.1499938964844,293.1499938964844,0.1926278322935104,-3012.75390625,304.1410522460937,0.8441635966300964,0.2725890278816223,0.1914578676223755,293.10894775390625,297.1499938964844,293.1499938964844,0.1987754106521606,-4181.31494140625,304.14453125,0.8508132100105286,0.2792207300662994,0.26564821600914,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.467830628156662,0.050000000745058,0.2341941595077514,291.13287353515625,291.1499938964844,268.29998779296875,266.86358642578125,282.7309875488281,293.5550537109375,291.1330871582031,1.0,0.2542407214641571,0.7979773283004761,1.0,1.0,1.0,-1.016528844833374,0.435942679643631,0.5805861353874207,0.1955781579017639,0.0,0.0,0.4027453660964966,57.46334838867188,55.0,1.3728196620941162,-8613.138671875,158.98159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.373046875,18000.0,0.0,0.0,0.1933893412351608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150131106376648,0.3150178492069244,-4.716009243566077e-06,0.0,0.0001962655951501,0.0,0.0,14.60167121887207,0.0,0.0,0.0,0.3128229677677154,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0669912695884704,-1684.176025390625,304.143798828125,0.641913652420044,0.11735150963068,0.1070158183574676,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4697272479534149,0.050000000745058,0.0493370555341243,293.076171875,297.1499938964844,293.1499938964844,0.1934375911951065,-3022.78076171875,304.1412048339844,0.8474502563476562,0.2735730707645416,0.1921114921569824,293.1084899902344,297.1499938964844,293.1499938964844,0.1992600858211517,-4189.36767578125,304.1446533203125,0.8537901639938354,0.2798313796520233,0.2661833167076111,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4697272479534149,0.050000000745058,0.2340337485074997,291.134033203125,291.1499938964844,268.2900085449219,266.8554382324219,282.72857666015625,293.56103515625,291.13446044921875,1.0,0.2531947791576385,0.7978461384773254,1.0,1.0,1.0,-1.0184996128082275,0.4368486702442169,0.5816509127616882,0.1959817558526992,0.0,0.0,0.4036967158317566,56.629859924316406,43.0,2.818351984024048,-8635.875,158.07736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,306.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3828125,18000.0,0.0,0.0,0.1940395087003708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162437677383423,0.3162485063076019,-4.720514425571309e-06,0.0,0.0001969254371942,0.0,0.0,14.680554389953612,0.0,0.0,0.0,0.3131464123725891,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680831372737884,-1703.49072265625,304.14404296875,0.6530341506004333,0.1189195439219474,0.1082709580659866,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4776442646980285,0.050000000745058,0.0491880364716053,293.0754699707031,297.1499938964844,293.1499938964844,0.1950084269046783,-3042.1884765625,304.1415405273437,0.8605716824531555,0.2755888104438782,0.1933938264846801,293.1074523925781,297.1499938964844,293.1499938964844,0.2001701146364212,-4204.44091796875,304.1449279785156,0.866387128829956,0.2810912132263183,0.267209380865097,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4776442646980285,0.050000000745058,0.2333268672227859,291.1376037597656,291.1499938964844,268.2699890136719,266.8390197753906,282.72344970703125,293.5718994140625,291.1380310058594,1.0,0.2482755333185196,0.797583818435669,1.0,1.0,1.0,-1.02174973487854,0.4383531510829925,0.5833966135978699,0.1966217756271362,0.0,0.0,0.4051141738891601,52.89376831054688,31.0,4.427894115447998,-8673.4912109375,152.47189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827392578125,306.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.431640625,18000.0,0.0,0.0,0.1952845752239227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181406855583191,0.3181454241275787,-4.728059593617218e-06,0.0,0.0001981890090974,0.0,0.0,14.804278373718262,0.0,0.0,0.0,0.3136576414108276,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680831372737884,-1703.49072265625,304.14404296875,0.6530341506004333,0.1189195439219474,0.1082709580659866,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4776442646980285,0.050000000745058,0.0491880364716053,293.0754699707031,297.1499938964844,293.1499938964844,0.1950084269046783,-3042.1884765625,304.1415405273437,0.8605716824531555,0.2755888104438782,0.1933938264846801,293.1074523925781,297.1499938964844,293.1499938964844,0.2001701146364212,-4204.44091796875,304.1449279785156,0.866387128829956,0.2810912132263183,0.267209380865097,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4776442646980285,0.050000000745058,0.2333268672227859,291.1376037597656,291.1499938964844,268.2699890136719,266.8390197753906,282.72344970703125,293.5718994140625,291.1380310058594,1.0,0.2482755333185196,0.797583818435669,1.0,1.0,1.0,-1.02174973487854,0.4383531510829925,0.5833966135978699,0.1966217756271362,0.0,0.0,0.4051141738891601,52.89376831054688,31.0,4.427894115447998,-8673.4912109375,152.47189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827392578125,306.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.431640625,18000.0,0.0,0.0,0.1952845752239227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181406855583191,0.3181454241275787,-4.728059593617218e-06,0.0,0.0001981890090974,0.0,0.0,14.804278373718262,0.0,0.0,0.0,0.3136576414108276,4.0,0.0,1.0
409740,293.0931396484375,297.1499938964844,293.1499938964844,0.0691395923495292,-1722.2569580078125,304.1442565917969,0.6714736819267273,0.1205290928483009,0.1094900220632553,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4894896745681762,0.050000000745058,0.0489588566124439,293.0745849609375,297.1499938964844,293.1499938964844,0.1965553015470504,-3061.279052734375,304.14178466796875,0.8829071521759033,0.2776532769203186,0.1946539133787155,293.1063232421875,297.1499938964844,293.1499938964844,0.2010499238967895,-4219.00927734375,304.1451416015625,0.8882080912590027,0.282396137714386,0.268199622631073,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4894896745681762,0.050000000745058,0.2322397381067276,291.1409606933594,291.1499938964844,268.25,266.82244873046875,282.7181396484375,293.5818176269531,291.141357421875,1.0,0.2403502315282821,0.7973214387893677,1.0,1.0,1.0,-1.024334192276001,0.4395579993724823,0.5847761631011963,0.1971095949411392,0.0,0.0,0.4060931503772735,47.11997604370117,25.0,4.555572032928467,-8704.0859375,143.10308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.1964162737131118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194606304168701,0.3194653689861297,-4.733474725071574e-06,0.0,0.0001993375481106,0.0,0.0,14.891145706176758,0.0,0.0,0.0,0.3140180110931396,4.0,0.0,1.0
409800,293.0931396484375,297.1499938964844,293.1499938964844,0.0691395923495292,-1722.2569580078125,304.1442565917969,0.6714736819267273,0.1205290928483009,0.1094900220632553,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4894896745681762,0.050000000745058,0.0489588566124439,293.0745849609375,297.1499938964844,293.1499938964844,0.1965553015470504,-3061.279052734375,304.14178466796875,0.8829071521759033,0.2776532769203186,0.1946539133787155,293.1063232421875,297.1499938964844,293.1499938964844,0.2010499238967895,-4219.00927734375,304.1451416015625,0.8882080912590027,0.282396137714386,0.268199622631073,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4894896745681762,0.050000000745058,0.2322397381067276,291.1409606933594,291.1499938964844,268.25,266.82244873046875,282.7181396484375,293.5818176269531,291.141357421875,1.0,0.2403502315282821,0.7973214387893677,1.0,1.0,1.0,-1.024334192276001,0.4395579993724823,0.5847761631011963,0.1971095949411392,0.0,0.0,0.4060931503772735,47.11997604370117,25.0,4.555572032928467,-8704.0859375,143.10308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.1964162737131118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194606304168701,0.3194653689861297,-4.733474725071574e-06,0.0,0.0001993375481106,0.0,0.0,14.891145706176758,0.0,0.0,0.0,0.3140180110931396,4.0,0.0,1.0
409860,293.0921936035156,297.1499938964844,293.1499938964844,0.0702185407280922,-1741.5201416015625,304.1443786621094,0.69378662109375,0.1221611648797988,0.1107355430722236,293.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029667019844055,0.050000000745058,0.0487304553389549,293.07373046875,297.1499938964844,293.1499938964844,0.1981391608715057,-3080.83154296875,304.1418762207031,0.9100446105003356,0.2797358334064483,0.1959342360496521,293.1051940917969,297.1499938964844,293.1499938964844,0.2019714564085006,-4234.3134765625,304.1452331542969,0.9151029586791992,0.2837314307689667,0.2692238390445709,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029667019844055,0.050000000745058,0.2311562895774841,291.1435546875,291.1499938964844,268.2300109863281,266.80572509765625,282.7130126953125,293.5915222167969,291.143798828125,1.0,0.2323798388242721,0.7970756888389587,1.0,1.0,1.0,-1.0270203351974487,0.4407950341701507,0.5862252712249756,0.1976578384637832,0.0,0.0,0.4067602455615997,41.36796951293945,25.0,3.352283239364624,-8732.1015625,133.7493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861572265625,306.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1974059790372848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203499317169189,0.3203546404838562,-4.737192739412421e-06,0.0,0.0002003419649554,0.0,0.0,14.950016021728516,0.0,0.0,0.0,0.3142629265785217,4.0,0.0,1.0
409920,293.0921936035156,297.1499938964844,293.1499938964844,0.0702185407280922,-1741.5201416015625,304.1443786621094,0.69378662109375,0.1221611648797988,0.1107355430722236,293.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029667019844055,0.050000000745058,0.0487304553389549,293.07373046875,297.1499938964844,293.1499938964844,0.1981391608715057,-3080.83154296875,304.1418762207031,0.9100446105003356,0.2797358334064483,0.1959342360496521,293.1051940917969,297.1499938964844,293.1499938964844,0.2019714564085006,-4234.3134765625,304.1452331542969,0.9151029586791992,0.2837314307689667,0.2692238390445709,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029667019844055,0.050000000745058,0.2311562895774841,291.1435546875,291.1499938964844,268.2300109863281,266.80572509765625,282.7130126953125,293.5915222167969,291.143798828125,1.0,0.2323798388242721,0.7970756888389587,1.0,1.0,1.0,-1.0270203351974487,0.4407950341701507,0.5862252712249756,0.1976578384637832,0.0,0.0,0.4067602455615997,41.36796951293945,25.0,3.352283239364624,-8732.1015625,133.7493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861572265625,306.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1974059790372848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203499317169189,0.3203546404838562,-4.737192739412421e-06,0.0,0.0002003419649554,0.0,0.0,14.950016021728516,0.0,0.0,0.0,0.3142629265785217,4.0,0.0,1.0
409980,293.09136962890625,297.1499938964844,293.1499938964844,0.0713551193475723,-1761.9283447265625,304.14434814453125,0.7138708233833313,0.1237929686903953,0.1120408773422241,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156086087226868,0.050000000745058,0.0485604368150234,293.0731201171875,297.1499938964844,293.1499938964844,0.1997941434383392,-3101.27783203125,304.1418151855469,0.9372808933258056,0.2817956507205963,0.1972484290599823,293.1041564941406,297.1499938964844,293.1499938964844,0.2029872387647628,-4251.2490234375,304.1451110839844,0.9416502714157104,0.2850771844387054,0.2703207433223724,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156086087226868,0.050000000745058,0.2303498089313507,291.1445007324219,291.1499938964844,268.2099914550781,266.7888488769531,282.70855712890625,293.6019287109375,291.14453125,1.0,0.2265354245901107,0.7968299388885498,1.0,1.0,1.0,-1.0303086042404177,0.4422797858715057,0.5880287885665894,0.1984085291624069,0.0,0.0,0.4074133038520813,37.10305404663086,25.0,1.272270917892456,-8762.1923828125,127.09735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,306.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.198250874876976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211176991462707,0.3211224377155304,-4.740036274597514e-06,0.0,0.0002011994365602,0.0,0.0,14.999870300292969,0.0,0.0,0.0,0.3144694864749908,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0713551193475723,-1761.9283447265625,304.14434814453125,0.7138708233833313,0.1237929686903953,0.1120408773422241,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156086087226868,0.050000000745058,0.0485604368150234,293.0731201171875,297.1499938964844,293.1499938964844,0.1997941434383392,-3101.27783203125,304.1418151855469,0.9372808933258056,0.2817956507205963,0.1972484290599823,293.1041564941406,297.1499938964844,293.1499938964844,0.2029872387647628,-4251.2490234375,304.1451110839844,0.9416502714157104,0.2850771844387054,0.2703207433223724,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156086087226868,0.050000000745058,0.2303498089313507,291.1445007324219,291.1499938964844,268.2099914550781,266.7888488769531,282.70855712890625,293.6019287109375,291.14453125,1.0,0.2265354245901107,0.7968299388885498,1.0,1.0,1.0,-1.0303086042404177,0.4422797858715057,0.5880287885665894,0.1984085291624069,0.0,0.0,0.4074133038520813,37.10305404663086,25.0,1.272270917892456,-8762.1923828125,127.09735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,306.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.198250874876976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211176991462707,0.3211224377155304,-4.740036274597514e-06,0.0,0.0002011994365602,0.0,0.0,14.999870300292969,0.0,0.0,0.0,0.3144694864749908,4.0,0.0,1.0
