time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719373822212219,-1772.42236328125,304.1443176269531,0.7222675681114197,0.1246060878038406,0.1127077788114547,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5215237736701965,0.050000000745058,0.0484930761158466,293.0729064941406,297.1499938964844,293.1499938964844,0.2006355971097946,-3111.668701171875,304.14178466796875,0.9494017362594604,0.2828109264373779,0.197908729314804,293.10369873046875,297.1499938964844,293.1499938964844,0.2035215944051742,-4260.16748046875,304.14501953125,0.9531984329223632,0.2857507765293121,0.2708878815174103,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5215237736701965,0.050000000745058,0.230030283331871,291.1444396972656,291.1499938964844,268.20001220703125,266.78033447265625,282.7066955566406,293.6075744628906,291.1444091796875,1.0,0.2242054045200348,0.7967070937156677,1.0,1.0,1.0,-1.0321178436279297,0.4430887103080749,0.58902907371521,0.1988435089588165,0.0,0.0,0.4077908098697662,35.419944763183594,25.0,0.4310341775417328,-8778.4677734375,124.58363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010314941406,306.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.1986256688833236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215450644493103,0.3215498328208923,-4.741476914205123e-06,0.0,0.0002015798090724,0.0,0.0,15.027239799499512,0.0,0.0,0.0,0.3145819008350372,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725257471203804,-1783.0489501953125,304.144287109375,0.7299412488937378,0.125418335199356,0.1133820787072181,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.527159571647644,0.050000000745058,0.0484346635639667,293.07275390625,297.1499938964844,293.1499938964844,0.2014804482460022,-3122.0927734375,304.1417236328125,0.960217297077179,0.2838175296783447,0.1985692381858825,293.1032409667969,297.1499938964844,293.1499938964844,0.2040673345327377,-4269.2734375,304.1449584960937,0.9634330868721008,0.2864251434803009,0.2714645266532898,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.527159571647644,0.050000000745058,0.2297531962394714,291.14422607421875,291.1499938964844,268.19000244140625,266.7718200683594,282.7050476074219,293.61346435546875,291.1441955566406,1.0,0.2222054451704025,0.7965800166130066,1.0,1.0,1.0,-1.034009337425232,0.4439303576946258,0.5900790095329285,0.199309840798378,0.0,0.0,0.4081956148147583,33.964717864990234,28.0,-0.1361445039510727,-8795.4150390625,122.48126220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.38671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1989737451076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220109343528747,0.3220157027244568,-4.74303487862926e-06,0.0,0.0002019330568145,0.0,0.0,15.057065963745115,0.0,0.0,0.0,0.3147039115428924,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737370550632476,-1804.9989013671875,304.1441650390625,0.7408632040023804,0.1270370483398437,0.1147715747356414,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5345640182495117,0.050000000745058,0.0483650565147399,293.0726318359375,297.1499938964844,293.1499938964844,0.2031985521316528,-3143.27197265625,304.1416320800781,0.973865270614624,0.2857996821403503,0.1999052315950393,293.1024475097656,297.1499938964844,293.1499938964844,0.205211266875267,-4288.35986328125,304.14471435546875,0.9761146903038024,0.287773072719574,0.2726654708385467,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5345640182495117,0.050000000745058,0.2294230014085769,291.1434326171875,291.1499938964844,268.1700134277344,266.7546081542969,282.7023620605469,293.6260681152344,291.1432800292969,1.0,0.2201824635267257,0.7963259220123291,1.0,1.0,1.0,-1.038241982460022,0.4458000063896179,0.592441976070404,0.2003920376300811,0.0,0.0,0.4091184437274933,32.25639343261719,31.0,-1.1886335611343384,-8831.6591796875,120.48177337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,306.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.199608713388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230574429035187,0.3230621814727783,-4.746527338284068e-06,0.0,0.0002025774592766,0.0,0.0,15.12414836883545,0.0,0.0,0.0,0.3149785995483398,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737370550632476,-1804.9989013671875,304.1441650390625,0.7408632040023804,0.1270370483398437,0.1147715747356414,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5345640182495117,0.050000000745058,0.0483650565147399,293.0726318359375,297.1499938964844,293.1499938964844,0.2031985521316528,-3143.27197265625,304.1416320800781,0.973865270614624,0.2857996821403503,0.1999052315950393,293.1024475097656,297.1499938964844,293.1499938964844,0.205211266875267,-4288.35986328125,304.14471435546875,0.9761146903038024,0.287773072719574,0.2726654708385467,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5345640182495117,0.050000000745058,0.2294230014085769,291.1434326171875,291.1499938964844,268.1700134277344,266.7546081542969,282.7023620605469,293.6260681152344,291.1432800292969,1.0,0.2201824635267257,0.7963259220123291,1.0,1.0,1.0,-1.038241982460022,0.4458000063896179,0.592441976070404,0.2003920376300811,0.0,0.0,0.4091184437274933,32.25639343261719,31.0,-1.1886335611343384,-8831.6591796875,120.48177337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,306.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.199608713388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230574429035187,0.3230621814727783,-4.746527338284068e-06,0.0,0.0002025774592766,0.0,0.0,15.12414836883545,0.0,0.0,0.0,0.3149785995483398,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749770030379295,-1827.5594482421875,304.14404296875,0.7469805479049683,0.1286472678184509,0.116194948554039,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374804139137268,0.050000000745058,0.0483395382761955,293.0727233886719,297.1499938964844,293.1499938964844,0.2049326747655868,-3164.612548828125,304.1415405273437,0.9799832105636596,0.2877375483512878,0.2012427449226379,293.10174560546875,297.1499938964844,293.1499938964844,0.2064062654972076,-4308.28173828125,304.1445007324219,0.9815118312835692,0.2891184985637665,0.2739081382751465,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374804139137268,0.050000000745058,0.2293019592761993,291.1420593261719,291.1499938964844,268.1499938964844,266.7372131347656,282.7005310058594,293.6397399902344,291.14190673828125,1.0,0.2198905795812606,0.7960717678070068,1.0,1.0,1.0,-1.0428712368011477,0.4478305876255035,0.5950406789779663,0.2016179412603378,0.0,0.0,0.4102699160575866,31.670700073242188,34.0,-1.817079901695252,-8870.890625,120.54979705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,306.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5078125,18000.0,0.0,0.0,0.2001936882734298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243622779846191,0.3243670165538788,-4.750814696308225e-06,0.0,0.0002031711337622,0.0,0.0,15.20779514312744,0.0,0.0,0.0,0.3153204619884491,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749770030379295,-1827.5594482421875,304.14404296875,0.7469805479049683,0.1286472678184509,0.116194948554039,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374804139137268,0.050000000745058,0.0483395382761955,293.0727233886719,297.1499938964844,293.1499938964844,0.2049326747655868,-3164.612548828125,304.1415405273437,0.9799832105636596,0.2877375483512878,0.2012427449226379,293.10174560546875,297.1499938964844,293.1499938964844,0.2064062654972076,-4308.28173828125,304.1445007324219,0.9815118312835692,0.2891184985637665,0.2739081382751465,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374804139137268,0.050000000745058,0.2293019592761993,291.1420593261719,291.1499938964844,268.1499938964844,266.7372131347656,282.7005310058594,293.6397399902344,291.14190673828125,1.0,0.2198905795812606,0.7960717678070068,1.0,1.0,1.0,-1.0428712368011477,0.4478305876255035,0.5950406789779663,0.2016179412603378,0.0,0.0,0.4102699160575866,31.670700073242188,34.0,-1.817079901695252,-8870.890625,120.54979705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,306.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5078125,18000.0,0.0,0.0,0.2001936882734298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243622779846191,0.3243670165538788,-4.750814696308225e-06,0.0,0.0002031711337622,0.0,0.0,15.20779514312744,0.0,0.0,0.0,0.3153204619884491,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762354135513305,-1850.5372314453125,304.1439208984375,0.7489686012268066,0.1302519589662552,0.1176439821720123,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366199016571045,0.050000000745058,0.0483469255268573,293.0730285644531,297.1499938964844,293.1499938964844,0.2066680788993835,-3185.92333984375,304.1414489746094,0.9807271361351012,0.2896375656127929,0.2025767713785171,293.10113525390625,297.1499938964844,293.1499938964844,0.2076347023248672,-4328.72705078125,304.144287109375,0.9816823601722716,0.2904628217220306,0.27518230676651,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366199016571045,0.050000000745058,0.229336991906166,291.1405944824219,291.1499938964844,268.1300048828125,266.7196350097656,282.6993408203125,293.654296875,291.14044189453125,1.0,0.2209283709526062,0.7957944869995117,1.0,1.0,1.0,-1.047791838645935,0.4499804973602295,0.5978113412857056,0.202948585152626,0.0,0.0,0.4116198718547821,31.92280578613281,37.0,-2.0106029510498047,-8912.2568359375,122.17947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,306.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.869140625,18000.0,0.0,0.0,0.2007670998573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259229660034179,0.325927734375,-4.756054295285139e-06,0.0,0.0002037530794041,0.0,0.0,15.308465003967283,0.0,0.0,0.0,0.3157317042350769,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762354135513305,-1850.5372314453125,304.1439208984375,0.7489686012268066,0.1302519589662552,0.1176439821720123,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366199016571045,0.050000000745058,0.0483469255268573,293.0730285644531,297.1499938964844,293.1499938964844,0.2066680788993835,-3185.92333984375,304.1414489746094,0.9807271361351012,0.2896375656127929,0.2025767713785171,293.10113525390625,297.1499938964844,293.1499938964844,0.2076347023248672,-4328.72705078125,304.144287109375,0.9816823601722716,0.2904628217220306,0.27518230676651,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366199016571045,0.050000000745058,0.229336991906166,291.1405944824219,291.1499938964844,268.1300048828125,266.7196350097656,282.6993408203125,293.654296875,291.14044189453125,1.0,0.2209283709526062,0.7957944869995117,1.0,1.0,1.0,-1.047791838645935,0.4499804973602295,0.5978113412857056,0.202948585152626,0.0,0.0,0.4116198718547821,31.92280578613281,37.0,-2.0106029510498047,-8912.2568359375,122.17947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,306.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.869140625,18000.0,0.0,0.0,0.2007670998573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259229660034179,0.325927734375,-4.756054295285139e-06,0.0,0.0002037530794041,0.0,0.0,15.308465003967283,0.0,0.0,0.0,0.3157317042350769,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775077193975448,-1873.84619140625,304.1438293457031,0.7477282881736755,0.1318526268005371,0.119113340973854,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5329108238220215,0.050000000745058,0.0483798682689666,293.07342529296875,297.1499938964844,293.1499938964844,0.208405002951622,-3207.209228515625,304.14141845703125,0.9774767756462096,0.2915090024471283,0.2039081305265426,293.1006164550781,297.1499938964844,293.1499938964844,0.2088905423879623,-4349.59375,304.14410400390625,0.977914571762085,0.2918071746826172,0.2764817476272583,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5329108238220215,0.050000000745058,0.2294932752847671,291.1391296386719,291.1499938964844,268.1099853515625,266.7018127441406,282.6985778808594,293.66949462890625,291.13897705078125,1.0,0.2229861319065094,0.7955172657966614,1.0,1.0,1.0,-1.0529401302337646,0.4522262811660766,0.600713849067688,0.204356387257576,0.0,0.0,0.4131695032119751,32.82566452026367,40.0,-2.0645246505737305,-8955.265625,125.04317474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844055175781,306.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21875,18000.0,0.0,0.0,0.201361745595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277317583560943,0.3277365267276764,-4.762222033605212e-06,0.0,0.0002043565764324,0.0,0.0,15.425821304321287,0.0,0.0,0.0,0.3162112832069397,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775077193975448,-1873.84619140625,304.1438293457031,0.7477282881736755,0.1318526268005371,0.119113340973854,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5329108238220215,0.050000000745058,0.0483798682689666,293.07342529296875,297.1499938964844,293.1499938964844,0.208405002951622,-3207.209228515625,304.14141845703125,0.9774767756462096,0.2915090024471283,0.2039081305265426,293.1006164550781,297.1499938964844,293.1499938964844,0.2088905423879623,-4349.59375,304.14410400390625,0.977914571762085,0.2918071746826172,0.2764817476272583,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5329108238220215,0.050000000745058,0.2294932752847671,291.1391296386719,291.1499938964844,268.1099853515625,266.7018127441406,282.6985778808594,293.66949462890625,291.13897705078125,1.0,0.2229861319065094,0.7955172657966614,1.0,1.0,1.0,-1.0529401302337646,0.4522262811660766,0.600713849067688,0.204356387257576,0.0,0.0,0.4131695032119751,32.82566452026367,40.0,-2.0645246505737305,-8955.265625,125.04317474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844055175781,306.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21875,18000.0,0.0,0.0,0.201361745595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277317583560943,0.3277365267276764,-4.762222033605212e-06,0.0,0.0002043565764324,0.0,0.0,15.425821304321287,0.0,0.0,0.0,0.3162112832069397,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781477913260459,-1885.5999755859373,304.143798828125,0.746209979057312,0.1326517611742019,0.1198542714118957,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5302935242652893,0.050000000745058,0.0484041683375835,293.0736389160156,297.1499938964844,293.1499938964844,0.2092737406492233,-3217.83935546875,304.1413879394531,0.9746598601341248,0.2924356162548065,0.2045729905366897,293.1003723144531,297.1499938964844,293.1499938964844,0.2095269113779068,-4360.1533203125,304.1440124511719,0.9748404026031494,0.2924796044826507,0.2771394848823547,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5302935242652893,0.050000000745058,0.2296085357666015,291.1383972167969,291.1499938964844,268.1000061035156,266.6928405761719,282.6983337402344,293.6772766113281,291.13824462890625,1.0,0.2243199497461319,0.7953786253929138,1.0,1.0,1.0,-1.05558443069458,0.4533787965774536,0.6022055745124817,0.2050843983888626,0.0,0.0,0.414016842842102,33.47647857666016,40.0,-2.0387730598449707,-8977.3271484375,126.85985565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,306.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.388671875,18000.0,0.0,0.0,0.2016759067773819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287302553653717,0.3287350237369537,-4.76566310680937e-06,0.0,0.0002046754088951,0.0,0.0,15.490899085998535,0.0,0.0,0.0,0.3164771497249603,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0787898078560829,-1897.406494140625,304.1437683105469,0.7442602515220642,0.1334501802921295,0.1205986961722374,293.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5273285508155823,0.050000000745058,0.0484328418970108,293.0738525390625,297.1499938964844,293.1499938964844,0.2101419866085052,-3228.452392578125,304.1413879394531,0.9711922407150269,0.2933566570281982,0.2052370607852935,293.10015869140625,297.1499938964844,293.1499938964844,0.2101678550243377,-4370.77880859375,304.1439208984375,0.9711105227470398,0.2931523323059082,0.2778017818927765,293.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5273285508155823,0.050000000745058,0.2297445386648178,291.1376953125,291.1499938964844,268.0899963378906,266.68377685546875,282.6981506347656,293.6851501464844,291.1375427246094,1.0,0.2258189916610717,0.79522705078125,1.0,1.0,1.0,-1.058267593383789,0.4545477926731109,0.6037197709083557,0.205825999379158,0.0,0.0,0.4149084985256195,34.23861312866211,43.0,-1.984839916229248,-8999.705078125,128.89500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,306.4629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.583984375,18000.0,0.0,0.0,0.2020054310560226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297878205776214,0.3297925889492035,-4.769337920151884e-06,0.0,0.0002050098410109,0.0,0.0,15.560063362121582,0.0,0.0,0.0,0.3167596459388733,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800782442092895,-1921.148681640625,304.1436767578125,0.739461362361908,0.135045126080513,0.122096374630928,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5207430124282837,0.050000000745058,0.0485013946890831,293.0743713378906,297.1499938964844,293.1499938964844,0.2118756473064422,-3249.61083984375,304.141357421875,0.9626497626304626,0.2951826453208923,0.2065621018409729,293.0997314453125,297.1499938964844,293.1499938964844,0.2114614099264145,-4392.19482421875,304.143798828125,0.9620220065116882,0.2944986820220947,0.2791384160518646,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5207430124282837,0.050000000745058,0.2300697267055511,291.1363830566406,291.1499938964844,268.07000732421875,266.6655578613281,282.69793701171875,293.70123291015625,291.1362609863281,1.0,0.2292252331972122,0.7949239611625671,1.0,1.0,1.0,-1.0637325048446655,0.4569277465343475,0.6068047285079956,0.2073442488908767,0.0,0.0,0.4168134033679962,36.04850769042969,46.0,-1.8117568492889404,-9045.30078125,133.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808654785156,306.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.064453125,18000.0,0.0,0.0,0.2027198225259781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320685923099518,0.3320733606815338,-4.777360572916223e-06,0.0,0.0002057348465314,0.0,0.0,15.71003246307373,0.0,0.0,0.0,0.3173720836639404,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800782442092895,-1921.148681640625,304.1436767578125,0.739461362361908,0.135045126080513,0.122096374630928,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5207430124282837,0.050000000745058,0.0485013946890831,293.0743713378906,297.1499938964844,293.1499938964844,0.2118756473064422,-3249.61083984375,304.141357421875,0.9626497626304626,0.2951826453208923,0.2065621018409729,293.0997314453125,297.1499938964844,293.1499938964844,0.2114614099264145,-4392.19482421875,304.143798828125,0.9620220065116882,0.2944986820220947,0.2791384160518646,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5207430124282837,0.050000000745058,0.2300697267055511,291.1363830566406,291.1499938964844,268.07000732421875,266.6655578613281,282.69793701171875,293.70123291015625,291.1362609863281,1.0,0.2292252331972122,0.7949239611625671,1.0,1.0,1.0,-1.0637325048446655,0.4569277465343475,0.6068047285079956,0.2073442488908767,0.0,0.0,0.4168134033679962,36.04850769042969,46.0,-1.8117568492889404,-9045.30078125,133.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808654785156,306.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.064453125,18000.0,0.0,0.0,0.2027198225259781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320685923099518,0.3320733606815338,-4.777360572916223e-06,0.0,0.0002057348465314,0.0,0.0,15.71003246307373,0.0,0.0,0.0,0.3173720836639404,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813704431056976,-1945.0194091796875,304.1436462402344,0.7339692115783691,0.1366375833749771,0.1236035078763961,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5137917399406433,0.050000000745058,0.0485822968184948,293.0749206542969,297.1499938964844,293.1499938964844,0.2136028856039047,-3270.64697265625,304.141357421875,0.9524983167648317,0.2969881296157837,0.2078817635774612,293.099365234375,297.1499938964844,293.1499938964844,0.2127672135829925,-4413.7734375,304.1437072753906,0.9513022303581238,0.2958463132381439,0.2804885506629944,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5137917399406433,0.050000000745058,0.2304534912109375,291.13525390625,291.1499938964844,268.04998779296875,266.64715576171875,282.6979064941406,293.7176208496094,291.1351623535156,1.0,0.2330550849437713,0.7946208715438843,1.0,1.0,1.0,-1.0693035125732422,0.4593532383441925,0.6099503040313721,0.2089010775089264,0.0,0.0,0.4188576936721802,38.173072814941406,49.0,-1.5645791292190552,-9091.8779296875,138.8212127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.2035188674926757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345474600791931,0.3345522284507751,-4.786221779795596e-06,0.0,0.0002065457811113,0.0,0.0,15.874259948730469,0.0,0.0,0.0,0.3180424571037292,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813704431056976,-1945.0194091796875,304.1436462402344,0.7339692115783691,0.1366375833749771,0.1236035078763961,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5137917399406433,0.050000000745058,0.0485822968184948,293.0749206542969,297.1499938964844,293.1499938964844,0.2136028856039047,-3270.64697265625,304.141357421875,0.9524983167648317,0.2969881296157837,0.2078817635774612,293.099365234375,297.1499938964844,293.1499938964844,0.2127672135829925,-4413.7734375,304.1437072753906,0.9513022303581238,0.2958463132381439,0.2804885506629944,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5137917399406433,0.050000000745058,0.2304534912109375,291.13525390625,291.1499938964844,268.04998779296875,266.64715576171875,282.6979064941406,293.7176208496094,291.1351623535156,1.0,0.2330550849437713,0.7946208715438843,1.0,1.0,1.0,-1.0693035125732422,0.4593532383441925,0.6099503040313721,0.2089010775089264,0.0,0.0,0.4188576936721802,38.173072814941406,49.0,-1.5645791292190552,-9091.8779296875,138.8212127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.2035188674926757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345474600791931,0.3345522284507751,-4.786221779795596e-06,0.0,0.0002065457811113,0.0,0.0,15.874259948730469,0.0,0.0,0.0,0.3180424571037292,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826642662286758,-1968.9718017578125,304.14361572265625,0.728199303150177,0.1382274776697158,0.1251175701618194,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5069031119346619,0.050000000745058,0.0486729331314563,293.07550048828125,297.1499938964844,293.1499938964844,0.2153210192918777,-3291.5283203125,304.1413879394531,0.9413740038871764,0.2987737655639648,0.2091946303844452,293.0990600585937,297.1499938964844,293.1499938964844,0.2140818536281585,-4435.45849609375,304.14361572265625,0.9396153092384338,0.2971951067447662,0.2818495035171509,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5069031119346619,0.050000000745058,0.2308834344148636,291.13433837890625,291.1499938964844,268.0299987792969,266.6285705566406,282.69805908203125,293.7342529296875,291.13427734375,1.0,0.237188309431076,0.7942986488342285,1.0,1.0,1.0,-1.0749549865722656,0.4618135690689087,0.6131414771080017,0.2104881554841995,0.0,0.0,0.4210095703601837,40.54577255249024,52.0,-1.2637608051300049,-9139.2724609375,144.6332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,306.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.552734375,18000.0,0.0,0.0,0.2044095695018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371899724006653,0.3371947705745697,-4.795822405867511e-06,0.0,0.0002074497169815,0.0,0.0,16.05073356628418,0.0,0.0,0.0,0.318762332201004,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826642662286758,-1968.9718017578125,304.14361572265625,0.728199303150177,0.1382274776697158,0.1251175701618194,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5069031119346619,0.050000000745058,0.0486729331314563,293.07550048828125,297.1499938964844,293.1499938964844,0.2153210192918777,-3291.5283203125,304.1413879394531,0.9413740038871764,0.2987737655639648,0.2091946303844452,293.0990600585937,297.1499938964844,293.1499938964844,0.2140818536281585,-4435.45849609375,304.14361572265625,0.9396153092384338,0.2971951067447662,0.2818495035171509,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5069031119346619,0.050000000745058,0.2308834344148636,291.13433837890625,291.1499938964844,268.0299987792969,266.6285705566406,282.69805908203125,293.7342529296875,291.13427734375,1.0,0.237188309431076,0.7942986488342285,1.0,1.0,1.0,-1.0749549865722656,0.4618135690689087,0.6131414771080017,0.2104881554841995,0.0,0.0,0.4210095703601837,40.54577255249024,52.0,-1.2637608051300049,-9139.2724609375,144.6332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,306.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.552734375,18000.0,0.0,0.0,0.2044095695018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371899724006653,0.3371947705745697,-4.795822405867511e-06,0.0,0.0002074497169815,0.0,0.0,16.05073356628418,0.0,0.0,0.0,0.318762332201004,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839579328894615,-1992.966064453125,304.1435852050781,0.7223760485649109,0.1398145109415054,0.12663634121418,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5003065466880798,0.050000000745058,0.0487712100148201,293.0760803222656,297.1499938964844,293.1499938964844,0.2170276939868927,-3312.2275390625,304.14141845703125,0.9299025535583496,0.3005398511886596,0.2104994803667068,293.0987548828125,297.1499938964844,293.1499938964844,0.2154025584459304,-4457.2041015625,304.1435241699219,0.9276349544525146,0.2985448539257049,0.283219039440155,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5003065466880798,0.050000000745058,0.2313496321439743,291.1336669921875,291.1499938964844,268.010009765625,266.60986328125,282.69830322265625,293.7511291503906,291.1336364746094,1.0,0.2415303587913513,0.7939764261245728,1.0,1.0,1.0,-1.0806654691696167,0.4642998874187469,0.6163656115531921,0.2120984941720962,0.0,0.0,0.4232350885868072,43.113311767578125,55.0,-0.9304584860801696,-9187.3388671875,150.87693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,306.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.638671875,18000.0,0.0,0.0,0.2053922861814499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399572968482971,0.3399621248245239,-4.8060396693472285e-06,0.0,0.0002084470615955,0.0,0.0,16.237089157104492,0.0,0.0,0.0,0.3195219337940216,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839579328894615,-1992.966064453125,304.1435852050781,0.7223760485649109,0.1398145109415054,0.12663634121418,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5003065466880798,0.050000000745058,0.0487712100148201,293.0760803222656,297.1499938964844,293.1499938964844,0.2170276939868927,-3312.2275390625,304.14141845703125,0.9299025535583496,0.3005398511886596,0.2104994803667068,293.0987548828125,297.1499938964844,293.1499938964844,0.2154025584459304,-4457.2041015625,304.1435241699219,0.9276349544525146,0.2985448539257049,0.283219039440155,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5003065466880798,0.050000000745058,0.2313496321439743,291.1336669921875,291.1499938964844,268.010009765625,266.60986328125,282.69830322265625,293.7511291503906,291.1336364746094,1.0,0.2415303587913513,0.7939764261245728,1.0,1.0,1.0,-1.0806654691696167,0.4642998874187469,0.6163656115531921,0.2120984941720962,0.0,0.0,0.4232350885868072,43.113311767578125,55.0,-0.9304584860801696,-9187.3388671875,150.87693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,306.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.638671875,18000.0,0.0,0.0,0.2053922861814499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399572968482971,0.3399621248245239,-4.8060396693472285e-06,0.0,0.0002084470615955,0.0,0.0,16.237089157104492,0.0,0.0,0.0,0.3195219337940216,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0846042558550834,-2004.9681396484373,304.1435852050781,0.7194745540618896,0.1406068056821823,0.1273968815803527,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4971426427364349,0.050000000745058,0.0488226823508739,293.0763854980469,297.1499938964844,293.1499938964844,0.2178761214017868,-3322.501953125,304.14141845703125,0.9242263436317444,0.3014155626296997,0.2111485004425048,293.0986328125,297.1499938964844,293.1499938964844,0.2160644829273224,-4468.08837890625,304.1434936523437,0.9217438101768494,0.2992199957370758,0.2839064002037048,293.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4971426427364349,0.050000000745058,0.2315937876701355,291.1334228515625,291.1499938964844,268.0,266.6004638671875,282.6984558105469,293.7596130371094,291.1333923339844,1.0,0.2437561303377151,0.7938153147697449,1.0,1.0,1.0,-1.083537220954895,0.4655504524707794,0.6179867386817932,0.2129105329513549,0.0,0.0,0.4243648648262024,44.45655822753906,55.0,-0.7581515312194824,-9211.5810546875,154.13616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,306.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.279296875,18000.0,0.0,0.0,0.2059167623519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413751423358917,0.3413799703121185,-4.811337475985056e-06,0.0,0.0002089793269988,0.0,0.0,16.333181381225586,0.0,0.0,0.0,0.3199133574962616,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852500349283218,-2016.968505859375,304.1435546875,0.7165838479995728,0.1413982063531875,0.1281578689813614,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4940646290779114,0.050000000745058,0.0488754585385322,293.07672119140625,297.1499938964844,293.1499938964844,0.2187209725379943,-3332.72216796875,304.1414489746094,0.9186880588531494,0.3022863566875458,0.2117950618267059,293.0985107421875,297.1499938964844,293.1499938964844,0.2167271226644516,-4478.974609375,304.1434936523437,0.9160285592079164,0.2998952269554138,0.2845951914787292,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4940646290779114,0.050000000745058,0.2318441420793533,291.1332397460937,291.1499938964844,267.989990234375,266.5910339355469,282.6986083984375,293.7681579589844,291.1332397460937,1.0,0.246007815003395,0.7936446666717529,1.0,1.0,1.0,-1.0864171981811523,0.4668048620223999,0.6196123361587524,0.2137262672185897,0.0,0.0,0.4255003929138183,45.833126068115234,58.0,-0.585796594619751,-9235.9384765625,157.47547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,306.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.984375,18000.0,0.0,0.0,0.206461876630783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428088426589966,0.3428136706352234,-4.816736691282131e-06,0.0,0.00020953254716,0.0,0.0,16.430768966674805,0.0,0.0,0.0,0.3203106522560119,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865450948476791,-2041.0703125,304.1435546875,0.7108186483383179,0.1429742723703384,0.1296790093183517,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4881134331226349,0.050000000745058,0.048984307795763,293.07684326171875,297.1499938964844,293.1499938964844,0.2204587161540985,-3353.749755859375,304.1413879394531,0.9083556532859802,0.3041111528873443,0.2131153047084808,293.0986328125,297.1499938964844,293.1499938964844,0.2180416733026504,-4500.5517578125,304.1434631347656,0.9054030776023864,0.3011767566204071,0.2859435081481933,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4881134331226349,0.050000000745058,0.2323604673147201,291.13232421875,291.1499938964844,267.9700012207031,266.57208251953125,282.6903991699219,293.7706604003906,291.1319580078125,1.0,0.2505631446838379,0.793303370475769,1.0,1.0,1.0,-1.0921964645385742,0.4693228602409363,0.6228736042976379,0.2153667956590652,0.0,0.0,0.4278929233551025,48.67026138305664,61.0,-2.408345937728882,-9288.294921875,164.3654022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,306.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9296875,18000.0,0.0,0.0,0.2076113224029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457543551921844,0.3457591831684112,-4.827811153518269e-06,0.0,0.0002106991014443,0.0,0.0,16.632129669189453,0.0,0.0,0.0,0.3211314678192138,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865450948476791,-2041.0703125,304.1435546875,0.7108186483383179,0.1429742723703384,0.1296790093183517,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4881134331226349,0.050000000745058,0.048984307795763,293.07684326171875,297.1499938964844,293.1499938964844,0.2204587161540985,-3353.749755859375,304.1413879394531,0.9083556532859802,0.3041111528873443,0.2131153047084808,293.0986328125,297.1499938964844,293.1499938964844,0.2180416733026504,-4500.5517578125,304.1434631347656,0.9054030776023864,0.3011767566204071,0.2859435081481933,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4881134331226349,0.050000000745058,0.2323604673147201,291.13232421875,291.1499938964844,267.9700012207031,266.57208251953125,282.6903991699219,293.7706604003906,291.1319580078125,1.0,0.2505631446838379,0.793303370475769,1.0,1.0,1.0,-1.0921964645385742,0.4693228602409363,0.6228736042976379,0.2153667956590652,0.0,0.0,0.4278929233551025,48.67026138305664,61.0,-2.408345937728882,-9288.294921875,164.3654022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,306.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9296875,18000.0,0.0,0.0,0.2076113224029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457543551921844,0.3457591831684112,-4.827811153518269e-06,0.0,0.0002106991014443,0.0,0.0,16.632129669189453,0.0,0.0,0.0,0.3211314678192138,4.0,0.0,1.0
411540,293.0867919921875,297.1499938964844,293.1499938964844,0.087955042719841,-2067.402099609375,304.1433410644531,0.7053167819976807,0.1447805166244506,0.1313181221485138,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4822938740253448,0.050000000745058,0.0490967109799385,293.0775451660156,297.1499938964844,293.1499938964844,0.2222778499126434,-3375.766845703125,304.1412353515625,0.8993033170700073,0.3058322966098785,0.2144572287797927,293.0995788574219,297.1499938964844,293.1499938964844,0.2192637026309967,-4520.58154296875,304.14361572265625,0.8958588242530823,0.3022834360599518,0.2871333658695221,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4822938740253448,0.050000000745058,0.2328936606645584,291.128662109375,291.1499938964844,267.95001220703125,266.5530700683594,282.67596435546875,293.76190185546875,291.1283874511719,1.0,0.2551527321338653,0.7929620146751404,1.0,1.0,1.0,-1.097977638244629,0.4718430042266845,0.6261346340179443,0.2170121818780899,0.0,0.0,0.4309964179992676,51.59797668457031,64.0,-3.760585308074951,-9350.568359375,171.4933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,306.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.275390625,18000.0,0.0,0.0,0.208856925368309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494853377342224,0.3494901657104492,-4.8410261115350295e-06,0.0,0.0002119632263202,0.0,0.0,16.886396408081055,0.0,0.0,0.0,0.3221631348133087,4.0,0.0,1.0
411600,293.0867919921875,297.1499938964844,293.1499938964844,0.087955042719841,-2067.402099609375,304.1433410644531,0.7053167819976807,0.1447805166244506,0.1313181221485138,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4822938740253448,0.050000000745058,0.0490967109799385,293.0775451660156,297.1499938964844,293.1499938964844,0.2222778499126434,-3375.766845703125,304.1412353515625,0.8993033170700073,0.3058322966098785,0.2144572287797927,293.0995788574219,297.1499938964844,293.1499938964844,0.2192637026309967,-4520.58154296875,304.14361572265625,0.8958588242530823,0.3022834360599518,0.2871333658695221,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4822938740253448,0.050000000745058,0.2328936606645584,291.128662109375,291.1499938964844,267.95001220703125,266.5530700683594,282.67596435546875,293.76190185546875,291.1283874511719,1.0,0.2551527321338653,0.7929620146751404,1.0,1.0,1.0,-1.097977638244629,0.4718430042266845,0.6261346340179443,0.2170121818780899,0.0,0.0,0.4309964179992676,51.59797668457031,64.0,-3.760585308074951,-9350.568359375,171.4933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,306.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.275390625,18000.0,0.0,0.0,0.208856925368309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494853377342224,0.3494901657104492,-4.8410261115350295e-06,0.0,0.0002119632263202,0.0,0.0,16.886396408081055,0.0,0.0,0.0,0.3221631348133087,4.0,0.0,1.0
411660,293.0843200683594,297.1499938964844,293.1499938964844,0.089609108865261,-2098.3134765625,304.1427917480469,0.7007003426551819,0.1468821763992309,0.1332715451717376,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4763844013214111,0.050000000745058,0.0492118895053863,293.0799560546875,297.1499938964844,293.1499938964844,0.2237320244312286,-3393.18798828125,304.1417541503906,0.8905835151672363,0.3071784377098083,0.2155303210020065,293.1008605957031,297.1499938964844,293.1499938964844,0.2203586101531982,-4538.4287109375,304.1439208984375,0.8868199586868286,0.3033040165901184,0.2882265150547027,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4763844013214111,0.050000000745058,0.2334400117397308,291.12701416015625,291.1499938964844,267.92999267578125,266.5339660644531,282.6615600585937,293.7532958984375,291.1269226074219,1.0,0.2597424685955047,0.7926022410392761,1.0,1.0,1.0,-1.103716492652893,0.4743461012840271,0.629370391368866,0.2186494469642639,0.0,0.0,0.434183657169342,54.59584045410156,67.0,-2.344430446624756,-9415.8515625,178.81048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,306.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05859375,18000.0,0.0,0.0,0.2102221399545669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536009192466736,0.3536057770252228,-4.856724444834981e-06,0.0,0.0002133487432729,0.0,0.0,17.172739028930664,0.0,0.0,0.0,0.323321133852005,4.0,0.0,1.0
411720,293.0843200683594,297.1499938964844,293.1499938964844,0.089609108865261,-2098.3134765625,304.1427917480469,0.7007003426551819,0.1468821763992309,0.1332715451717376,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4763844013214111,0.050000000745058,0.0492118895053863,293.0799560546875,297.1499938964844,293.1499938964844,0.2237320244312286,-3393.18798828125,304.1417541503906,0.8905835151672363,0.3071784377098083,0.2155303210020065,293.1008605957031,297.1499938964844,293.1499938964844,0.2203586101531982,-4538.4287109375,304.1439208984375,0.8868199586868286,0.3033040165901184,0.2882265150547027,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4763844013214111,0.050000000745058,0.2334400117397308,291.12701416015625,291.1499938964844,267.92999267578125,266.5339660644531,282.6615600585937,293.7532958984375,291.1269226074219,1.0,0.2597424685955047,0.7926022410392761,1.0,1.0,1.0,-1.103716492652893,0.4743461012840271,0.629370391368866,0.2186494469642639,0.0,0.0,0.434183657169342,54.59584045410156,67.0,-2.344430446624756,-9415.8515625,178.81048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,306.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05859375,18000.0,0.0,0.0,0.2102221399545669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536009192466736,0.3536057770252228,-4.856724444834981e-06,0.0,0.0002133487432729,0.0,0.0,17.172739028930664,0.0,0.0,0.0,0.323321133852005,4.0,0.0,1.0
411780,293.08203125,297.1499938964844,293.1499938964844,0.0913292616605758,-2130.4482421875,304.142333984375,0.696564257144928,0.1490123569965362,0.1353096514940261,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4701226651668548,0.050000000745058,0.0493293181061744,293.0829162597656,297.1499938964844,293.1499938964844,0.2249879240989685,-3408.15869140625,304.14239501953125,0.8822231888771057,0.3083541393280029,0.2164582759141922,293.1022033691406,297.1499938964844,293.1499938964844,0.2213912308216095,-4555.2255859375,304.14422607421875,0.8783165812492371,0.3042773306369781,0.2892704010009765,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4701226651668548,0.050000000745058,0.2339970469474792,291.1262512207031,291.1499938964844,267.9100036621094,266.5148620605469,282.6451110839844,293.7413024902344,291.12615966796875,1.0,0.26430544257164,0.7922424674034119,1.0,1.0,1.0,-1.1093392372131348,0.4767999947071075,0.6325392723083496,0.2202570587396621,0.0,0.0,0.4374093115329742,57.649532318115234,70.0,-1.4584850072860718,-9481.966796875,186.2682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,306.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.009765625,18000.0,0.0,0.0,0.2116993069648742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578101694583893,0.3578150570392608,-4.873287707596319e-06,0.0,0.0002148478815797,0.0,0.0,17.469806671142578,0.0,0.0,0.0,0.3245228826999664,4.0,0.0,1.0
411840,293.08203125,297.1499938964844,293.1499938964844,0.0913292616605758,-2130.4482421875,304.142333984375,0.696564257144928,0.1490123569965362,0.1353096514940261,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4701226651668548,0.050000000745058,0.0493293181061744,293.0829162597656,297.1499938964844,293.1499938964844,0.2249879240989685,-3408.15869140625,304.14239501953125,0.8822231888771057,0.3083541393280029,0.2164582759141922,293.1022033691406,297.1499938964844,293.1499938964844,0.2213912308216095,-4555.2255859375,304.14422607421875,0.8783165812492371,0.3042773306369781,0.2892704010009765,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4701226651668548,0.050000000745058,0.2339970469474792,291.1262512207031,291.1499938964844,267.9100036621094,266.5148620605469,282.6451110839844,293.7413024902344,291.12615966796875,1.0,0.26430544257164,0.7922424674034119,1.0,1.0,1.0,-1.1093392372131348,0.4767999947071075,0.6325392723083496,0.2202570587396621,0.0,0.0,0.4374093115329742,57.649532318115234,70.0,-1.4584850072860718,-9481.966796875,186.2682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,306.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.009765625,18000.0,0.0,0.0,0.2116993069648742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578101694583893,0.3578150570392608,-4.873287707596319e-06,0.0,0.0002148478815797,0.0,0.0,17.469806671142578,0.0,0.0,0.0,0.3245228826999664,4.0,0.0,1.0
