time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411900,293.08203125,297.1499938964844,293.1499938964844,0.0921157002449035,-2145.1259765625,304.1423034667969,0.6944193243980408,0.1498738229274749,0.1362308263778686,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4667553901672363,0.050000000745058,0.0493890382349491,293.0844116210937,297.1499938964844,293.1499938964844,0.225592628121376,-3415.37890625,304.1427001953125,0.8781960606575012,0.308908611536026,0.216894581913948,293.1028747558594,297.1499938964844,293.1499938964844,0.2219089120626449,-4563.66748046875,304.1443176269531,0.8742510676383972,0.3047517836093902,0.2897805273532867,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4667553901672363,0.050000000745058,0.2342803329229354,291.1252746582031,291.1499938964844,267.8999938964844,266.5052795410156,282.630126953125,293.7235107421875,291.1249084472656,1.0,0.2665679156780243,0.7920625805854797,1.0,1.0,1.0,-1.1119927167892456,0.4779579639434814,0.6340348124504089,0.2210184633731842,0.0,0.0,0.4391493499279022,59.1997299194336,70.0,-2.8801987171173096,-9517.18359375,190.0185394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182983398437,306.49835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.857421875,18000.0,0.0,0.0,0.2124780118465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599996864795685,0.36000457406044,-4.881859240413178e-06,0.0,0.0002156381815439,0.0,0.0,17.625232696533203,0.0,0.0,0.0,0.3251525163650512,4.0,0.0,1.0
411960,293.0828552246094,297.1499938964844,293.1499938964844,0.0927724540233612,-2157.364990234375,304.1425170898437,0.6920338273048401,0.150575503706932,0.1369875967502594,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4631650447845459,0.050000000745058,0.0494496114552021,293.0858764648437,297.1499938964844,293.1499938964844,0.2261965870857238,-3422.60546875,304.1429138183594,0.8742659091949463,0.3094517290592193,0.2173209488391876,293.103515625,297.1499938964844,293.1499938964844,0.2224337458610534,-4572.24267578125,304.1444091796875,0.8702942132949829,0.3052197992801666,0.2902849614620209,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4631650447845459,0.050000000745058,0.2345676571130752,291.1235046386719,291.1499938964844,267.8900146484375,266.4956970214844,282.61480712890625,293.7049255371094,291.1231689453125,1.0,0.2688111960887909,0.791874885559082,1.0,1.0,1.0,-1.114436149597168,0.4790242612361908,0.6354118585586548,0.221720889210701,0.0,0.0,0.4410944581031799,60.768672943115234,73.0,-3.5727696418762207,-9554.228515625,193.75489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,306.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.97265625,18000.0,0.0,0.0,0.2132847756147384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624316155910492,0.3624365031719208,-4.891091521130875e-06,0.0,0.0002164569450542,0.0,0.0,17.797758102416992,0.0,0.0,0.0,0.3258496522903442,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938329994678497,-2177.050048828125,304.14324951171875,0.6870083808898926,0.1517482995986938,0.1382184028625488,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.456009030342102,0.050000000745058,0.0495720840990543,293.088623046875,297.1499938964844,293.1499938964844,0.2273344844579696,-3436.175537109375,304.14337158203125,0.8667917251586914,0.3105166256427765,0.2181570529937744,293.10479736328125,297.1499938964844,293.1499938964844,0.2234224379062652,-4588.32666015625,304.1446228027344,0.8627814054489136,0.3061372339725494,0.2912774980068207,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.456009030342102,0.050000000745058,0.235148623585701,291.1221618652344,291.1499938964844,267.8699951171875,266.4765014648437,282.58502197265625,293.6690979003906,291.1221923828125,1.0,0.2732338011264801,0.7914994955062866,1.0,1.0,1.0,-1.1189528703689575,0.4809960722923279,0.6379567384719849,0.2230212092399597,0.0,0.0,0.4449327886104584,63.93507385253906,76.0,-1.377548336982727,-9629.4951171875,201.20877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7784729003906,306.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.0859375,18000.0,0.0,0.0,0.214985653758049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676107227802276,0.3676156401634216,-4.911754331260454e-06,0.0,0.0002181831223424,0.0,0.0,18.171430587768555,0.0,0.0,0.0,0.3273482918739319,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938329994678497,-2177.050048828125,304.14324951171875,0.6870083808898926,0.1517482995986938,0.1382184028625488,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.456009030342102,0.050000000745058,0.0495720840990543,293.088623046875,297.1499938964844,293.1499938964844,0.2273344844579696,-3436.175537109375,304.14337158203125,0.8667917251586914,0.3105166256427765,0.2181570529937744,293.10479736328125,297.1499938964844,293.1499938964844,0.2234224379062652,-4588.32666015625,304.1446228027344,0.8627814054489136,0.3061372339725494,0.2912774980068207,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.456009030342102,0.050000000745058,0.235148623585701,291.1221618652344,291.1499938964844,267.8699951171875,266.4765014648437,282.58502197265625,293.6690979003906,291.1221923828125,1.0,0.2732338011264801,0.7914994955062866,1.0,1.0,1.0,-1.1189528703689575,0.4809960722923279,0.6379567384719849,0.2230212092399597,0.0,0.0,0.4449327886104584,63.93507385253906,76.0,-1.377548336982727,-9629.4951171875,201.20877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7784729003906,306.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.0859375,18000.0,0.0,0.0,0.214985653758049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676107227802276,0.3676156401634216,-4.911754331260454e-06,0.0,0.0002181831223424,0.0,0.0,18.171430587768555,0.0,0.0,0.0,0.3273482918739319,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.0947434529662132,-2193.901611328125,304.1439819335937,0.6820881962776184,0.1527853310108184,0.1392891705036163,293.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4494762718677521,0.050000000745058,0.0496951751410961,293.0911865234375,297.1499938964844,293.1499938964844,0.2284082919359207,-3448.950439453125,304.143798828125,0.8598743081092834,0.311554342508316,0.2189747244119644,293.1060485839844,297.1499938964844,293.1499938964844,0.2243532389402389,-4603.41552734375,304.1448669433594,0.8558356165885925,0.3070313334465027,0.2922481000423431,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4494762718677521,0.050000000745058,0.2357325106859207,291.122802734375,291.1499938964844,267.8500061035156,266.4573669433594,282.5571594238281,293.6365661621094,291.1229248046875,1.0,0.277568370103836,0.7911241054534912,1.0,1.0,1.0,-1.123233199119568,0.4828656911849975,0.6403675079345703,0.2242551892995834,0.0,0.0,0.4485229849815368,67.11392974853516,79.0,0.565382182598114,-9700.83984375,208.6652069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,306.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.96875,18000.0,0.0,0.0,0.2167804390192031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725752234458923,0.3725801408290863,-4.932725005346583e-06,0.0,0.0002200046001235,0.0,0.0,18.53738594055176,0.0,0.0,0.0,0.3288161158561706,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.0947434529662132,-2193.901611328125,304.1439819335937,0.6820881962776184,0.1527853310108184,0.1392891705036163,293.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4494762718677521,0.050000000745058,0.0496951751410961,293.0911865234375,297.1499938964844,293.1499938964844,0.2284082919359207,-3448.950439453125,304.143798828125,0.8598743081092834,0.311554342508316,0.2189747244119644,293.1060485839844,297.1499938964844,293.1499938964844,0.2243532389402389,-4603.41552734375,304.1448669433594,0.8558356165885925,0.3070313334465027,0.2922481000423431,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4494762718677521,0.050000000745058,0.2357325106859207,291.122802734375,291.1499938964844,267.8500061035156,266.4573669433594,282.5571594238281,293.6365661621094,291.1229248046875,1.0,0.277568370103836,0.7911241054534912,1.0,1.0,1.0,-1.123233199119568,0.4828656911849975,0.6403675079345703,0.2242551892995834,0.0,0.0,0.4485229849815368,67.11392974853516,79.0,0.565382182598114,-9700.83984375,208.6652069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528381347656,306.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.96875,18000.0,0.0,0.0,0.2167804390192031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725752234458923,0.3725801408290863,-4.932725005346583e-06,0.0,0.0002200046001235,0.0,0.0,18.53738594055176,0.0,0.0,0.0,0.3288161158561706,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.095588319003582,-2209.525634765625,304.1445617675781,0.6774357557296753,0.1537574231624603,0.1402911990880966,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.443541407585144,0.050000000745058,0.0498183444142341,293.09356689453125,297.1499938964844,293.1499938964844,0.2294390648603439,-3461.201416015625,304.1441345214844,0.8534845113754272,0.3125627338886261,0.2197724133729934,293.10723876953125,297.1499938964844,293.1499938964844,0.22524955868721,-4617.9228515625,304.14508056640625,0.8494265675544739,0.3079046010971069,0.2931985557079315,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.443541407585144,0.050000000745058,0.2363167703151703,291.1241760253906,291.1499938964844,267.8299865722656,266.438232421875,282.531005859375,293.6070251464844,291.1243896484375,1.0,0.281815230846405,0.7907472848892212,1.0,1.0,1.0,-1.1273834705352783,0.484679639339447,0.6427037715911865,0.2254525423049926,0.0,0.0,0.451878011226654,70.29315948486328,67.0,1.7933984994888306,-9769.353515625,216.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7312316894531,306.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.43359375,18000.0,0.0,0.0,0.2186302095651626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772916495800018,0.3772966265678406,-4.953098596160999e-06,0.0,0.0002218818699475,0.0,0.0,18.89020156860352,0.0,0.0,0.0,0.330226719379425,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.095588319003582,-2209.525634765625,304.1445617675781,0.6774357557296753,0.1537574231624603,0.1402911990880966,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.443541407585144,0.050000000745058,0.0498183444142341,293.09356689453125,297.1499938964844,293.1499938964844,0.2294390648603439,-3461.201416015625,304.1441345214844,0.8534845113754272,0.3125627338886261,0.2197724133729934,293.10723876953125,297.1499938964844,293.1499938964844,0.22524955868721,-4617.9228515625,304.14508056640625,0.8494265675544739,0.3079046010971069,0.2931985557079315,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.443541407585144,0.050000000745058,0.2363167703151703,291.1241760253906,291.1499938964844,267.8299865722656,266.438232421875,282.531005859375,293.6070251464844,291.1243896484375,1.0,0.281815230846405,0.7907472848892212,1.0,1.0,1.0,-1.1273834705352783,0.484679639339447,0.6427037715911865,0.2254525423049926,0.0,0.0,0.451878011226654,70.29315948486328,67.0,1.7933984994888306,-9769.353515625,216.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7312316894531,306.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.43359375,18000.0,0.0,0.0,0.2186302095651626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772916495800018,0.3772966265678406,-4.953098596160999e-06,0.0,0.0002218818699475,0.0,0.0,18.89020156860352,0.0,0.0,0.0,0.330226719379425,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962709188461303,-2222.08154296875,304.1452331542969,0.6807703375816345,0.1547237634658813,0.1411171704530716,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4453015029430389,0.050000000745058,0.0497805289924144,293.0954895019531,297.1499938964844,293.1499938964844,0.2302874326705932,-3471.19189453125,304.1446838378906,0.8565662503242493,0.3136012554168701,0.2204539030790329,293.10821533203125,297.1499938964844,293.1499938964844,0.2259592860937118,-4629.27783203125,304.1455383300781,0.852348804473877,0.3087853789329529,0.2939840853214264,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4453015029430389,0.050000000745058,0.2361374050378799,291.1272277832031,291.1499938964844,267.8099975585937,266.41912841796875,282.50714111328125,293.5808410644531,291.1278076171875,1.0,0.2804867923259735,0.7903704643249512,1.0,1.0,1.0,-1.129875898361206,0.4857626557350158,0.6441132426261902,0.2261909395456314,0.0,0.0,0.4547484815120697,69.37266540527344,55.0,4.825688362121582,-9827.6650390625,215.2008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7163391113281,306.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.978515625,18000.0,0.0,0.0,0.2204869240522384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815627992153168,0.3815677762031555,-4.972311216988601e-06,0.0,0.0002237661974504,0.0,0.0,19.21542358398437,0.0,0.0,0.0,0.3315196335315704,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962709188461303,-2222.08154296875,304.1452331542969,0.6807703375816345,0.1547237634658813,0.1411171704530716,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4453015029430389,0.050000000745058,0.0497805289924144,293.0954895019531,297.1499938964844,293.1499938964844,0.2302874326705932,-3471.19189453125,304.1446838378906,0.8565662503242493,0.3136012554168701,0.2204539030790329,293.10821533203125,297.1499938964844,293.1499938964844,0.2259592860937118,-4629.27783203125,304.1455383300781,0.852348804473877,0.3087853789329529,0.2939840853214264,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4453015029430389,0.050000000745058,0.2361374050378799,291.1272277832031,291.1499938964844,267.8099975585937,266.41912841796875,282.50714111328125,293.5808410644531,291.1278076171875,1.0,0.2804867923259735,0.7903704643249512,1.0,1.0,1.0,-1.129875898361206,0.4857626557350158,0.6441132426261902,0.2261909395456314,0.0,0.0,0.4547484815120697,69.37266540527344,55.0,4.825688362121582,-9827.6650390625,215.2008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7163391113281,306.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.978515625,18000.0,0.0,0.0,0.2204869240522384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815627992153168,0.3815677762031555,-4.972311216988601e-06,0.0,0.0002237661974504,0.0,0.0,19.21542358398437,0.0,0.0,0.0,0.3315196335315704,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965723022818565,-2227.600341796875,304.14556884765625,0.6850762367248535,0.1552244126796722,0.1414948105812072,293.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.4486911594867706,0.050000000745058,0.0497107505798339,293.0961303710937,297.1499938964844,293.1499938964844,0.2306711971759796,-3475.688232421875,304.1449584960937,0.8612339496612549,0.3141626715660095,0.2207826375961303,293.10858154296875,297.1499938964844,293.1499938964844,0.226254865527153,-4633.958984375,304.14581298828125,0.8568701148033142,0.309241771697998,0.2943387329578399,293.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.4486911594867706,0.050000000745058,0.2358063906431198,291.1299743652344,291.1499938964844,267.79998779296875,266.4096069335937,282.49615478515625,293.5692138671875,291.1305847167969,1.0,0.2783381938934326,0.7901820540428162,1.0,1.0,1.0,-1.1306686401367188,0.4861057698726654,0.644562840461731,0.2264296859502792,0.0,0.0,0.4558111727237701,67.61764526367188,55.0,6.287296772003174,-9851.4033203125,212.0906677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712890625,306.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.015625,18000.0,0.0,0.0,0.2213925123214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832706212997436,0.3832756280899048,-4.980655830877367e-06,0.0,0.0002246852527605,0.0,0.0,19.34860610961914,0.0,0.0,0.0,0.332047700881958,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968616306781768,-2232.89697265625,304.1458435058594,0.6908947825431824,0.1557364016771316,0.1418592035770416,293.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4535964429378509,0.050000000745058,0.04961609095335,293.0966186523437,297.1499938964844,293.1499938964844,0.2310539036989212,-3480.1796875,304.1451721191406,0.8677438497543335,0.3147513568401336,0.2211125344038009,293.10888671875,297.1499938964844,293.1499938964844,0.2265349924564361,-4638.392578125,304.14605712890625,0.8631932139396667,0.309709370136261,0.2946790754795074,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4535964429378509,0.050000000745058,0.2353573590517044,291.1327819824219,291.1499938964844,267.7900085449219,266.40008544921875,282.48565673828125,293.55841064453125,291.13336181640625,1.0,0.2753897309303283,0.7899960875511169,1.0,1.0,1.0,-1.1312580108642578,0.4863597154617309,0.6448982954025269,0.2266105562448501,0.0,0.0,0.4566782116889953,65.22975158691406,43.0,7.005373954772949,-9871.9853515625,207.6907653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7128601074219,306.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.234375,18000.0,0.0,0.0,0.2222675383090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846699893474579,0.3846749663352966,-4.987728516425705e-06,0.0,0.0002255732979392,0.0,0.0,19.458927154541016,0.0,0.0,0.0,0.3324856460094452,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974188968539238,-2243.103759765625,304.14630126953125,0.706920862197876,0.1567906886339187,0.1425621956586837,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4678688645362854,0.050000000745058,0.0493694394826889,293.0971374511719,297.1499938964844,293.1499938964844,0.2318323701620102,-3489.345703125,304.1454772949219,0.8863997459411621,0.3159993588924408,0.2217821925878524,293.1092529296875,297.1499938964844,293.1499938964844,0.2270709574222564,-4646.8916015625,304.146484375,0.8813899755477905,0.3106757700443268,0.2953327894210815,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4678688645362854,0.050000000745058,0.234187364578247,291.1381225585937,291.1499938964844,267.7699890136719,266.38116455078125,282.46588134765625,293.5387268066406,291.138671875,1.0,0.2675203084945678,0.7896242737770081,1.0,1.0,1.0,-1.1319901943206787,0.4866718351840973,0.645318329334259,0.2268444001674652,0.0,0.0,0.4579003751277923,58.99581527709961,31.0,7.28231143951416,-9906.634765625,195.9252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,306.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.2238883227109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867154419422149,0.3867204487323761,-4.998400982003659e-06,0.0,0.000227218188229,0.0,0.0,19.62197494506836,0.0,0.0,0.0,0.3331309258937835,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974188968539238,-2243.103759765625,304.14630126953125,0.706920862197876,0.1567906886339187,0.1425621956586837,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4678688645362854,0.050000000745058,0.0493694394826889,293.0971374511719,297.1499938964844,293.1499938964844,0.2318323701620102,-3489.345703125,304.1454772949219,0.8863997459411621,0.3159993588924408,0.2217821925878524,293.1092529296875,297.1499938964844,293.1499938964844,0.2270709574222564,-4646.8916015625,304.146484375,0.8813899755477905,0.3106757700443268,0.2953327894210815,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4678688645362854,0.050000000745058,0.234187364578247,291.1381225585937,291.1499938964844,267.7699890136719,266.38116455078125,282.46588134765625,293.5387268066406,291.138671875,1.0,0.2675203084945678,0.7896242737770081,1.0,1.0,1.0,-1.1319901943206787,0.4866718351840973,0.645318329334259,0.2268444001674652,0.0,0.0,0.4579003751277923,58.99581527709961,31.0,7.28231143951416,-9906.634765625,195.9252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,306.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.2238883227109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867154419422149,0.3867204487323761,-4.998400982003659e-06,0.0,0.000227218188229,0.0,0.0,19.62197494506836,0.0,0.0,0.0,0.3331309258937835,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979615226387977,-2253.05517578125,304.1466369628906,0.7275910377502441,0.1578759253025055,0.1432441771030426,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4837199449539184,0.050000000745058,0.0490686111152172,293.0971984863281,297.1499938964844,293.1499938964844,0.2326384782791137,-3498.874755859375,304.1456298828125,0.9139553308486938,0.317321240901947,0.2224676012992859,293.1094055175781,297.1499938964844,293.1499938964844,0.2275959551334381,-4655.25390625,304.14678955078125,0.9080161452293396,0.3116770982742309,0.2959672510623932,293.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4837199449539184,0.050000000745058,0.2327603697776794,291.14288330078125,291.1499938964844,267.75,266.3623046875,282.4471435546875,293.52081298828125,291.14337158203125,1.0,0.2575324773788452,0.7892524600028992,1.0,1.0,1.0,-1.1323192119598389,0.4868077039718628,0.6455115079879761,0.2269615530967712,0.0,0.0,0.458520233631134,51.38411712646485,25.0,6.572484970092773,-9934.62109375,181.3658905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7493591308594,306.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.2252907902002334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878628313541412,0.3878678381443023,-5.00492160426802e-06,0.0,0.0002286415110575,0.0,0.0,19.71564102172852,0.0,0.0,0.0,0.3335009515285492,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979615226387977,-2253.05517578125,304.1466369628906,0.7275910377502441,0.1578759253025055,0.1432441771030426,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4837199449539184,0.050000000745058,0.0490686111152172,293.0971984863281,297.1499938964844,293.1499938964844,0.2326384782791137,-3498.874755859375,304.1456298828125,0.9139553308486938,0.317321240901947,0.2224676012992859,293.1094055175781,297.1499938964844,293.1499938964844,0.2275959551334381,-4655.25390625,304.14678955078125,0.9080161452293396,0.3116770982742309,0.2959672510623932,293.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4837199449539184,0.050000000745058,0.2327603697776794,291.14288330078125,291.1499938964844,267.75,266.3623046875,282.4471435546875,293.52081298828125,291.14337158203125,1.0,0.2575324773788452,0.7892524600028992,1.0,1.0,1.0,-1.1323192119598389,0.4868077039718628,0.6455115079879761,0.2269615530967712,0.0,0.0,0.458520233631134,51.38411712646485,25.0,6.572484970092773,-9934.62109375,181.3658905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7493591308594,306.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.2252907902002334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878628313541412,0.3878678381443023,-5.00492160426802e-06,0.0,0.0002286415110575,0.0,0.0,19.71564102172852,0.0,0.0,0.0,0.3335009515285492,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985429361462593,-2263.760009765625,304.14678955078125,0.7501773834228516,0.158967062830925,0.1439604014158249,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.499102920293808,0.050000000745058,0.0487901009619236,293.0971374511719,297.1499938964844,293.1499938964844,0.2335305958986282,-3509.483642578125,304.1455993652344,0.9483901858329772,0.31867316365242,0.22320057451725,293.10943603515625,297.1499938964844,293.1499938964844,0.2281859070062637,-4664.75244140625,304.1468505859375,0.941802442073822,0.3126957416534424,0.2966459989547729,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.499102920293808,0.050000000745058,0.2314392328262329,291.1462707519531,291.1499938964844,267.7300109863281,266.34356689453125,282.42877197265625,293.5037536621094,291.1465148925781,1.0,0.2481285333633422,0.7889043092727661,1.0,1.0,1.0,-1.1329530477523804,0.4870802760124206,0.6458727717399597,0.2271576672792434,0.0,0.0,0.4587699472904205,44.34176254272461,25.0,4.499402523040772,-9960.8642578125,167.98487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787109375,306.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.490234375,18000.0,0.0,0.0,0.2264437228441238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883562684059143,0.3883612751960754,-5.008104380976874e-06,0.0,0.0002298116014571,0.0,0.0,19.75733184814453,0.0,0.0,0.0,0.3336673676967621,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985429361462593,-2263.760009765625,304.14678955078125,0.7501773834228516,0.158967062830925,0.1439604014158249,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.499102920293808,0.050000000745058,0.0487901009619236,293.0971374511719,297.1499938964844,293.1499938964844,0.2335305958986282,-3509.483642578125,304.1455993652344,0.9483901858329772,0.31867316365242,0.22320057451725,293.10943603515625,297.1499938964844,293.1499938964844,0.2281859070062637,-4664.75244140625,304.1468505859375,0.941802442073822,0.3126957416534424,0.2966459989547729,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.499102920293808,0.050000000745058,0.2314392328262329,291.1462707519531,291.1499938964844,267.7300109863281,266.34356689453125,282.42877197265625,293.5037536621094,291.1465148925781,1.0,0.2481285333633422,0.7889043092727661,1.0,1.0,1.0,-1.1329530477523804,0.4870802760124206,0.6458727717399597,0.2271576672792434,0.0,0.0,0.4587699472904205,44.34176254272461,25.0,4.499402523040772,-9960.8642578125,167.98487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787109375,306.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.490234375,18000.0,0.0,0.0,0.2264437228441238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883562684059143,0.3883612751960754,-5.008104380976874e-06,0.0,0.0002298116014571,0.0,0.0,19.75733184814453,0.0,0.0,0.0,0.3336673676967621,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991847068071365,-2275.62255859375,304.14678955078125,0.7717164754867554,0.160025492310524,0.1447274088859558,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133799314498901,0.050000000745058,0.0485869608819484,293.0972595214844,297.1499938964844,293.1499938964844,0.2345210909843444,-3521.31591796875,304.1454162597656,0.9760688543319702,0.3199896812438965,0.2239758372306823,293.10955810546875,297.1499938964844,293.1499938964844,0.2288846671581268,-4676.10888671875,304.146728515625,0.9700623154640198,0.3137040734291076,0.2973969876766205,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133799314498901,0.050000000745058,0.2304756194353103,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.4101867675781,293.4866943359375,291.1474304199219,1.0,0.2412661761045456,0.7885561585426331,1.0,1.0,1.0,-1.134304761886597,0.4876711666584015,0.6466336846351624,0.2275501787662506,0.0,0.0,0.4590149223804474,39.21810531616211,28.0,1.671136498451233,-9990.7529296875,158.4944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,306.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.2273535430431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886817097663879,0.3886867165565491,-5.009751475881785e-06,0.0,0.0002307349350303,0.0,0.0,19.783262252807617,0.0,0.0,0.0,0.3337717354297638,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991847068071365,-2275.62255859375,304.14678955078125,0.7717164754867554,0.160025492310524,0.1447274088859558,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133799314498901,0.050000000745058,0.0485869608819484,293.0972595214844,297.1499938964844,293.1499938964844,0.2345210909843444,-3521.31591796875,304.1454162597656,0.9760688543319702,0.3199896812438965,0.2239758372306823,293.10955810546875,297.1499938964844,293.1499938964844,0.2288846671581268,-4676.10888671875,304.146728515625,0.9700623154640198,0.3137040734291076,0.2973969876766205,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133799314498901,0.050000000745058,0.2304756194353103,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.4101867675781,293.4866943359375,291.1474304199219,1.0,0.2412661761045456,0.7885561585426331,1.0,1.0,1.0,-1.134304761886597,0.4876711666584015,0.6466336846351624,0.2275501787662506,0.0,0.0,0.4590149223804474,39.21810531616211,28.0,1.671136498451233,-9990.7529296875,158.4944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,306.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.2273535430431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886817097663879,0.3886867165565491,-5.009751475881785e-06,0.0,0.0002307349350303,0.0,0.0,19.783262252807617,0.0,0.0,0.0,0.3337717354297638,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995232686400413,-2281.8896484375,304.1467590332031,0.7805366516113281,0.1605338007211685,0.1451246738433838,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192309617996216,0.050000000745058,0.0485177114605903,293.0974426269531,297.1499938964844,293.1499938964844,0.23504039645195,-3527.526611328125,304.1452941894531,0.9854770302772522,0.32061967253685,0.2243702113628387,293.1096496582031,297.1499938964844,293.1499938964844,0.2292705923318863,-4682.40234375,304.1466369628906,0.9798177480697632,0.3141975104808807,0.2977963387966156,293.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192309617996216,0.050000000745058,0.230147123336792,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.4007568359375,293.4780578613281,291.1471862792969,1.0,0.2389959841966629,0.7883820533752441,1.0,1.0,1.0,-1.1352567672729492,0.4880890548229217,0.6471677422523499,0.2278220057487487,0.0,0.0,0.4592121243476867,37.47858810424805,28.0,0.3846469819545746,-10007.876953125,155.40670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,306.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.2277294695377349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388913094997406,0.3889181017875671,-5.010634140489856e-06,0.0,0.0002311164571437,0.0,0.0,19.80069160461425,0.0,0.0,0.0,0.3338409066200256,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998678728938102,-2288.27001953125,304.1466979980469,0.7877004742622375,0.1610257625579834,0.1455251574516296,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239461064338684,0.050000000745058,0.0484666526317596,293.0977478027344,297.1499938964844,293.1499938964844,0.2355658113956451,-3533.8095703125,304.14520263671875,0.9923391342163086,0.3212265968322754,0.2247627824544906,293.1097717285156,297.1499938964844,293.1499938964844,0.2296735644340515,-4688.97900390625,304.1465148925781,0.9869722127914428,0.3146816790103912,0.298205703496933,293.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239461064338684,0.050000000745058,0.2299049347639084,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.3912353515625,293.4693603515625,291.1465759277344,1.0,0.237342968583107,0.7882041931152344,1.0,1.0,1.0,-1.136348009109497,0.4885685741901397,0.6477794051170349,0.2281323224306106,0.0,0.0,0.45948126912117,36.20172882080078,31.0,-0.7283918857574463,-10026.3515625,153.2472381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791198730469,306.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.2280623763799667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892296254634857,0.3892346322536468,-5.011796474718722e-06,0.0,0.0002314543235115,0.0,0.0,19.82439041137696,0.0,0.0,0.0,0.3339343667030334,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005657538771629,-2301.1826171875,304.1466369628906,0.7970285415649414,0.1619762927293777,0.1463310867547989,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.529784083366394,0.050000000745058,0.0484084524214267,293.0982971191406,297.1499938964844,293.1499938964844,0.2359994500875473,-3538.5732421875,304.1462097167969,0.9990000128746032,0.3224356174468994,0.2250093966722488,293.11016845703125,297.1499938964844,293.1499938964844,0.2305068224668502,-4702.568359375,304.14630126953125,0.995197892189026,0.3156229853630066,0.2990423142910003,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.529784083366394,0.050000000745058,0.2296288609504699,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.37237548828125,293.4521484375,291.14508056640625,1.0,0.2355664223432541,0.7878484725952148,1.0,1.0,1.0,-1.1382417678833008,0.4893988072872162,0.648842990398407,0.2286770790815353,0.0,0.0,0.4602259397506714,34.75599670410156,34.0,-1.518387794494629,-10064.130859375,150.97735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,306.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.2286291122436523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901690244674682,0.3901740610599518,-5.015351689507952e-06,0.0,0.0002320294879609,0.0,0.0,19.89518928527832,0.0,0.0,0.0,0.3342114090919494,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005657538771629,-2301.1826171875,304.1466369628906,0.7970285415649414,0.1619762927293777,0.1463310867547989,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.529784083366394,0.050000000745058,0.0484084524214267,293.0982971191406,297.1499938964844,293.1499938964844,0.2359994500875473,-3538.5732421875,304.1462097167969,0.9990000128746032,0.3224356174468994,0.2250093966722488,293.11016845703125,297.1499938964844,293.1499938964844,0.2305068224668502,-4702.568359375,304.14630126953125,0.995197892189026,0.3156229853630066,0.2990423142910003,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.529784083366394,0.050000000745058,0.2296288609504699,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.37237548828125,293.4521484375,291.14508056640625,1.0,0.2355664223432541,0.7878484725952148,1.0,1.0,1.0,-1.1382417678833008,0.4893988072872162,0.648842990398407,0.2286770790815353,0.0,0.0,0.4602259397506714,34.75599670410156,34.0,-1.518387794494629,-10064.130859375,150.97735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,306.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.2286291122436523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901690244674682,0.3901740610599518,-5.015351689507952e-06,0.0,0.0002320294879609,0.0,0.0,19.89518928527832,0.0,0.0,0.0,0.3342114090919494,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012578085064888,-2313.91748046875,304.1466064453125,0.8001086711883545,0.1629062443971634,0.147160530090332,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5309387445449829,0.050000000745058,0.0483975298702716,293.09478759765625,297.1499938964844,293.1499938964844,0.234816625714302,-3523.9833984375,304.1492919921875,0.9990000128746032,0.3244509994983673,0.2240720242261886,293.1106872558594,297.1499938964844,293.1499938964844,0.2312943339347839,-4715.30615234375,304.1462097167969,0.997262716293335,0.316527783870697,0.2998932003974914,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5309387445449829,0.050000000745058,0.2295770347118377,291.14666748046875,291.1499938964844,267.6499938964844,266.2701721191406,282.3556213378906,293.43829345703125,291.1468505859375,1.0,0.2353597432374954,0.7874927520751953,1.0,1.0,1.0,-1.1390315294265747,0.4897510111331939,0.6492804884910583,0.2288880348205566,0.0,0.0,0.4606058001518249,34.4906120300293,37.0,1.2639596462249756,-10093.669921875,150.68756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,306.7901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.29296875,18000.0,0.0,0.0,0.2290803045034408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909539580345154,0.3909589946269989,-5.019395302952034e-06,0.0,0.0002324873785255,0.0,0.0,19.958250045776367,0.0,0.0,0.0,0.3344523310661316,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012578085064888,-2313.91748046875,304.1466064453125,0.8001086711883545,0.1629062443971634,0.147160530090332,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5309387445449829,0.050000000745058,0.0483975298702716,293.09478759765625,297.1499938964844,293.1499938964844,0.234816625714302,-3523.9833984375,304.1492919921875,0.9990000128746032,0.3244509994983673,0.2240720242261886,293.1106872558594,297.1499938964844,293.1499938964844,0.2312943339347839,-4715.30615234375,304.1462097167969,0.997262716293335,0.316527783870697,0.2998932003974914,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5309387445449829,0.050000000745058,0.2295770347118377,291.14666748046875,291.1499938964844,267.6499938964844,266.2701721191406,282.3556213378906,293.43829345703125,291.1468505859375,1.0,0.2353597432374954,0.7874927520751953,1.0,1.0,1.0,-1.1390315294265747,0.4897510111331939,0.6492804884910583,0.2288880348205566,0.0,0.0,0.4606058001518249,34.4906120300293,37.0,1.2639596462249756,-10093.669921875,150.68756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,306.7901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.29296875,18000.0,0.0,0.0,0.2290803045034408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909539580345154,0.3909589946269989,-5.019395302952034e-06,0.0,0.0002324873785255,0.0,0.0,19.958250045776367,0.0,0.0,0.0,0.3344523310661316,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.101991482079029,-2327.474853515625,304.1465148925781,0.7998935580253601,0.1638154089450836,0.1479919105768203,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5296139121055603,0.050000000745058,0.0484100505709648,293.092041015625,297.1499938964844,293.1499938964844,0.2366557270288467,-3546.59375,304.1463317871094,0.9990000128746032,0.3264168202877044,0.2255146950483322,293.1112976074219,297.1499938964844,293.1499938964844,0.232162520289421,-4729.45263671875,304.1460266113281,0.9963823556900024,0.3174009621143341,0.3007324337959289,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5296139121055603,0.050000000745058,0.2296364456415176,291.1441650390625,291.1499938964844,267.6300048828125,266.2522888183594,282.3373107910156,293.42333984375,291.1435241699219,1.0,0.2364288568496704,0.7871274352073669,1.0,1.0,1.0,-1.1428529024124146,0.4914445877075195,0.651408314704895,0.2299401760101318,0.0,0.0,0.461466372013092,34.862850189208984,40.0,-4.461127758026123,-10134.2158203125,152.48255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,306.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.2294479310512542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917459547519684,0.3917509913444519,-5.0222706704516895e-06,0.0,0.00023286047508,0.0,0.0,20.01771354675293,0.0,0.0,0.0,0.3346957862377167,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.101991482079029,-2327.474853515625,304.1465148925781,0.7998935580253601,0.1638154089450836,0.1479919105768203,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5296139121055603,0.050000000745058,0.0484100505709648,293.092041015625,297.1499938964844,293.1499938964844,0.2366557270288467,-3546.59375,304.1463317871094,0.9990000128746032,0.3264168202877044,0.2255146950483322,293.1112976074219,297.1499938964844,293.1499938964844,0.232162520289421,-4729.45263671875,304.1460266113281,0.9963823556900024,0.3174009621143341,0.3007324337959289,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5296139121055603,0.050000000745058,0.2296364456415176,291.1441650390625,291.1499938964844,267.6300048828125,266.2522888183594,282.3373107910156,293.42333984375,291.1435241699219,1.0,0.2364288568496704,0.7871274352073669,1.0,1.0,1.0,-1.1428529024124146,0.4914445877075195,0.651408314704895,0.2299401760101318,0.0,0.0,0.461466372013092,34.862850189208984,40.0,-4.461127758026123,-10134.2158203125,152.48255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,306.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.2294479310512542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917459547519684,0.3917509913444519,-5.0222706704516895e-06,0.0,0.00023286047508,0.0,0.0,20.01771354675293,0.0,0.0,0.0,0.3346957862377167,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027767136693,-2342.03759765625,304.1463623046875,0.7970072031021118,0.1647172719240188,0.148832768201828,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5263078212738037,0.050000000745058,0.0484424084424972,293.0965270996094,297.1499938964844,293.1499938964844,0.2407601624727249,-3596.508544921875,304.1407470703125,0.9990000128746032,0.3269917964935303,0.2286428958177566,293.1117858886719,297.1499938964844,293.1499938964844,0.2331489473581314,-4745.61669921875,304.14569091796875,0.993050456047058,0.3182824552059173,0.3015917539596557,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5263078212738037,0.050000000745058,0.2297899276018142,291.1365661621094,291.1499938964844,267.6099853515625,266.234619140625,282.3157043457031,293.40380859375,291.1357116699219,1.0,0.2385165989398956,0.7867620587348938,1.0,1.0,1.0,-1.1488929986953735,0.4941191673278808,0.6547737717628479,0.2316159158945083,0.0,0.0,0.4637405574321747,35.77012252807617,43.0,-9.413453102111816,-10199.2548828125,155.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.45703125,18000.0,0.0,0.0,0.2298559248447418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943556249141693,0.3943606615066528,-5.0310945880482905e-06,0.0,0.0002332745352759,0.0,0.0,20.21199417114257,0.0,0.0,0.0,0.3354541659355163,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027767136693,-2342.03759765625,304.1463623046875,0.7970072031021118,0.1647172719240188,0.148832768201828,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5263078212738037,0.050000000745058,0.0484424084424972,293.0965270996094,297.1499938964844,293.1499938964844,0.2407601624727249,-3596.508544921875,304.1407470703125,0.9990000128746032,0.3269917964935303,0.2286428958177566,293.1117858886719,297.1499938964844,293.1499938964844,0.2331489473581314,-4745.61669921875,304.14569091796875,0.993050456047058,0.3182824552059173,0.3015917539596557,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5263078212738037,0.050000000745058,0.2297899276018142,291.1365661621094,291.1499938964844,267.6099853515625,266.234619140625,282.3157043457031,293.40380859375,291.1357116699219,1.0,0.2385165989398956,0.7867620587348938,1.0,1.0,1.0,-1.1488929986953735,0.4941191673278808,0.6547737717628479,0.2316159158945083,0.0,0.0,0.4637405574321747,35.77012252807617,43.0,-9.413453102111816,-10199.2548828125,155.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.45703125,18000.0,0.0,0.0,0.2298559248447418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943556249141693,0.3943606615066528,-5.0310945880482905e-06,0.0,0.0002332745352759,0.0,0.0,20.21199417114257,0.0,0.0,0.0,0.3354541659355163,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031743437051773,-2349.389892578125,304.14630126953125,0.7939324975013733,0.1651695966720581,0.1492656469345092,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5234651565551758,0.050000000745058,0.0484715886414051,293.10040283203125,297.1499938964844,293.1499938964844,0.2412517070770263,-3602.31640625,304.1415710449219,0.9963668584823608,0.3269078731536865,0.2289544343948364,293.1119689941406,297.1499938964844,293.1499938964844,0.233645886182785,-4753.728515625,304.14556884765625,0.989756405353546,0.3187284171581268,0.3020391464233398,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5234651565551758,0.050000000745058,0.2299283444881439,291.1332702636719,291.1499938964844,267.6000061035156,266.22589111328125,282.3052062988281,293.393798828125,291.13287353515625,1.0,0.2398246526718139,0.786579430103302,1.0,1.0,1.0,-1.1504957675933838,0.4948278069496155,0.6556679606437683,0.2320649772882461,0.0,0.0,0.4652039110660553,36.53258514404297,43.0,-7.612760543823242,-10230.3388671875,157.91590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01226806640625,306.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5859375,18000.0,0.0,0.0,0.2301153391599655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963153064250946,0.3963203728199005,-5.038642484578304e-06,0.0,0.0002335378085263,0.0,0.0,20.36185836791992,0.0,0.0,0.0,0.3360312879085541,4.0,0.0,1.0
