time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035500839352607,-2356.283935546875,304.14630126953125,0.7903698682785034,0.1656189262866974,0.1497026234865188,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5203049182891846,0.050000000745058,0.0485056228935718,293.1031494140625,297.1499938964844,293.1499938964844,0.2413570880889892,-3603.2138671875,304.1429138183594,0.9923813343048096,0.3269950449466705,0.2289828509092331,293.1121520996094,297.1499938964844,293.1499938964844,0.2340900152921676,-4760.8994140625,304.14556884765625,0.9858298301696776,0.319172739982605,0.3024924993515014,293.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5203049182891846,0.050000000745058,0.230089783668518,291.1328430175781,291.1499938964844,267.5899963378906,266.2171936035156,282.2953796386719,293.385009765625,291.13299560546875,1.0,0.2412672340869903,0.7863736748695374,1.0,1.0,1.0,-1.151841640472412,0.4954285621643066,0.6564130187034607,0.2324266880750656,0.0,0.0,0.4664016962051391,37.41374969482422,46.0,-3.474719285964966,-10258.5625,160.02886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,306.85260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.80078125,18000.0,0.0,0.0,0.2304127961397171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982430100440979,0.3982480466365814,-5.047247213951778e-06,0.0,0.0002338397025596,0.0,0.0,20.51412010192871,0.0,0.0,0.0,0.336610198020935,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1042986586689949,-2369.993896484375,304.1462707519531,0.7826358079910278,0.1665111929178238,0.1505780518054962,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.513704776763916,0.050000000745058,0.0485827885568141,293.1065979003906,297.1499938964844,293.1499938964844,0.2418482601642608,-3608.68505859375,304.1444091796875,0.9834526181221008,0.3274750411510467,0.2293110489845276,293.1125183105469,297.1499938964844,293.1499938964844,0.2349699884653091,-4775.0888671875,304.14556884765625,0.9767490029335022,0.320055603981018,0.3034025132656097,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.513704776763916,0.050000000745058,0.2304558306932449,291.1332092285156,291.1499938964844,267.57000732421875,266.2000427246094,282.2767333984375,293.3694763183594,291.13311767578125,1.0,0.2444988638162613,0.7859622240066528,1.0,1.0,1.0,-1.154910445213318,0.4967996180057525,0.6581108570098877,0.2332496792078018,0.0,0.0,0.4685892462730407,39.41194152832031,49.0,-1.3869776725769043,-10307.169921875,164.84556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,306.8618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.888671875,18000.0,0.0,0.0,0.2311072945594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014719724655151,0.4014770090579986,-5.062771833763691e-06,0.0,0.0002345445245737,0.0,0.0,20.77460479736328,0.0,0.0,0.0,0.3376139104366302,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042986586689949,-2369.993896484375,304.1462707519531,0.7826358079910278,0.1665111929178238,0.1505780518054962,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.513704776763916,0.050000000745058,0.0485827885568141,293.1065979003906,297.1499938964844,293.1499938964844,0.2418482601642608,-3608.68505859375,304.1444091796875,0.9834526181221008,0.3274750411510467,0.2293110489845276,293.1125183105469,297.1499938964844,293.1499938964844,0.2349699884653091,-4775.0888671875,304.14556884765625,0.9767490029335022,0.320055603981018,0.3034025132656097,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.513704776763916,0.050000000745058,0.2304558306932449,291.1332092285156,291.1499938964844,267.57000732421875,266.2000427246094,282.2767333984375,293.3694763183594,291.13311767578125,1.0,0.2444988638162613,0.7859622240066528,1.0,1.0,1.0,-1.154910445213318,0.4967996180057525,0.6581108570098877,0.2332496792078018,0.0,0.0,0.4685892462730407,39.41194152832031,49.0,-1.3869776725769043,-10307.169921875,164.84556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,306.8618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.888671875,18000.0,0.0,0.0,0.2311072945594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014719724655151,0.4014770090579986,-5.062771833763691e-06,0.0,0.0002345445245737,0.0,0.0,20.77460479736328,0.0,0.0,0.0,0.3376139104366302,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745204567909241,0.0,0.1514611393213272,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.5070505142211914,0.0,0.0486702993512153,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732959270477296,0.0,0.2297931015491485,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663174152374268,0.0,0.3043199479579925,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.5070505142211914,0.0,0.2308709472417831,291.13214111328125,294.1499938964844,267.54998779296875,266.18316650390625,282.2587280273437,293.3553466796875,291.132080078125,0.0,0.0,0.7855508327484131,1.0,1.0,1.0,-1.15825355052948,0.4982959032058716,0.6599576473236084,0.2341409474611282,0.0,0.0,0.0,41.6760139465332,60.0,-1.2824290990829468,-10357.0771484375,170.29275512695312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,306.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404961884021759,0.4049669504165649,-5.07852564624045e-06,0.0,0.0,0.0,0.0,21.054424285888672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745204567909241,0.0,0.1514611393213272,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.5070505142211914,0.0,0.0486702993512153,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732959270477296,0.0,0.2297931015491485,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663174152374268,0.0,0.3043199479579925,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.5070505142211914,0.0,0.2308709472417831,291.13214111328125,294.1499938964844,267.54998779296875,266.18316650390625,282.2587280273437,293.3553466796875,291.132080078125,0.0,0.0,0.7855508327484131,1.0,1.0,1.0,-1.15825355052948,0.4982959032058716,0.6599576473236084,0.2341409474611282,0.0,0.0,0.0,41.6760139465332,60.0,-1.2824290990829468,-10357.0771484375,170.29275512695312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,306.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404961884021759,0.4049669504165649,-5.07852564624045e-06,0.0,0.0,0.0,0.0,21.054424285888672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0006744523998349,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0003056559944525,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,0.0009341153199784,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,0.001239895238541,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0014499003300443,291.1596984863281,294.1499938964844,267.5289001464844,266.16552734375,274.846923828125,274.0804138183594,291.13482666015625,0.0,0.0,0.3337826132774353,1.0,1.0,1.0,-0.0055257668718695,0.0438954196870327,-0.0383696518838405,-0.0820622593164444,0.0,0.0,0.0,-0.0355695635080337,60.0,-444.5484619140625,-0.0,-2.0812842649320373e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.213088262114356e-18,-5.215159522368188e-18,2.0712424823743085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0006744523998349,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0003056559944525,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,0.0009341153199784,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,0.001239895238541,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0014499003300443,291.1596984863281,294.1499938964844,267.5289001464844,266.16552734375,274.846923828125,274.0804138183594,291.13482666015625,0.0,0.0,0.3337826132774353,1.0,1.0,1.0,-0.0055257668718695,0.0438954196870327,-0.0383696518838405,-0.0820622593164444,0.0,0.0,0.0,-0.0355695635080337,60.0,-444.5484619140625,-0.0,-2.0812842649320373e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.213088262114356e-18,-5.215159522368188e-18,2.0712424823743085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0001447733084205,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001403918286086,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027648925781,0.0,0.0,0.000124809143017,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.322021484375,0.0,0.0,0.0001682416914263,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0006659584469161,291.1597595214844,294.1499938964844,267.5175476074219,266.15606689453125,274.68359375,269.7027282714844,291.1286926269531,0.0,0.0,0.0972777679562568,1.0,1.0,1.0,-0.0014930999604985,0.0424718968570232,-0.0409787967801094,-0.0832381546497345,0.0,0.0,0.0,-0.0148807363584637,60.0,-191.3765411376953,-0.0,-1.5199269398635806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4127243198382702e-20,1.5886019819952235e-20,-1.7587764196211444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001289868087042,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001354973210254,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923889160156,0.0,0.0,0.0001006577658699,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114624023437,0.0,0.0,0.0001362621842417,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006427409825846,291.1597900390625,294.1499938964844,267.5057067871094,266.1462097167969,274.59423828125,268.232177734375,291.1241149902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013730350183323,0.0424736812710762,-0.0411006435751915,-0.0833608359098434,0.0,0.0,0.0,-0.0142726469784975,60.0,-83.96116638183594,-0.0,-1.2853530506617974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.170289995381999e-21,7.745449452895191e-21,-2.575159861409976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.0001285965554416,293.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001354065461782,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.00010003017087,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016357421875,0.0,0.0,0.0001354320993414,292.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0006423103623092,291.1598205566406,294.1499938964844,267.49334716796875,266.1359558105469,274.50787353515625,267.7397155761719,291.1193542480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013701904099434,0.0425169803202152,-0.0411467887461185,-0.0834495946764946,0.0,0.0,0.0,-0.0142657039687037,60.0,-44.56196212768555,-0.0,-1.280033927741897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9364321421639055e-21,7.535061233971157e-21,-2.598628889858859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001286238402826,293.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001354451087536,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,0.0001000414558802,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919006347656,0.0,0.0,0.0001354479754809,292.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0006424932507798,291.15985107421875,294.1499938964844,267.4804992675781,266.1252746582031,274.4223937988281,267.5688781738281,291.1139221191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013705209130421,0.0425600744783878,-0.0411895550787448,-0.0835348069667816,0.0,0.0,0.0,-0.0142748141661286,60.0,-30.24441719055176,-0.0,-1.2806515314878197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9346594391812426e-21,7.536831917469903e-21,-2.602172074391877e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.000128700339701,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001355259009869,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,0.0001001007258309,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,0.0001355282438453,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0006428764900192,291.1598815917969,294.1499938964844,267.4533996582031,266.10284423828125,274.2540588378906,267.47381591796875,291.1006774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013713358202949,0.0426417775452137,-0.0412704423069953,-0.083696149289608,0.0,0.0,0.0,-0.0142930410802364,60.0,-23.218053817749023,-0.0,-1.2821747930047422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619857296461e-21,7.536868268180416e-21,-2.602248208935562e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.000128700339701,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001355259009869,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,0.0001001007258309,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,0.0001355282438453,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0006428764900192,291.1598815917969,294.1499938964844,267.4533996582031,266.10284423828125,274.2540588378906,267.47381591796875,291.1006774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013713358202949,0.0426417775452137,-0.0412704423069953,-0.083696149289608,0.0,0.0,0.0,-0.0142930410802364,60.0,-23.218053817749023,-0.0,-1.2821747930047422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619857296461e-21,7.536868268180416e-21,-2.602248208935562e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0001287712075281,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.000135600552312,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356262207031,0.0,0.0,0.0001001558412099,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537536621094,0.0,0.0,0.0001356028660666,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0006432306836359,291.15985107421875,294.1499938964844,267.4245300292969,266.0790100097656,274.0889892578125,267.4383544921875,291.0849304199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013720899587497,0.0427171885967254,-0.0413450971245765,-0.0838450565934181,0.0,0.0,0.0,-0.01430987380445,60.0,-22.318693161010746,-0.0,-1.2835853624437732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0001287712075281,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.000135600552312,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356262207031,0.0,0.0,0.0001001558412099,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537536621094,0.0,0.0,0.0001356028660666,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0006432306836359,291.15985107421875,294.1499938964844,267.4245300292969,266.0790100097656,274.0889892578125,267.4383544921875,291.0849304199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013720899587497,0.0427171885967254,-0.0413450971245765,-0.0838450565934181,0.0,0.0,0.0,-0.01430987380445,60.0,-22.318693161010746,-0.0,-1.2835853624437732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001288366038352,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001356694556307,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,0.0001002067001536,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350769042969,0.0,0.0,0.0001356717257294,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0006435575196519,291.1598205566406,294.1499938964844,267.3940124511719,266.0538024902344,273.9271545410156,267.40777587890625,291.0673217773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013727857731282,0.0427867621183395,-0.0414139740169048,-0.0839824452996254,0.0,0.0,0.0,-0.0143254045397043,60.0,-22.221736907958984,-0.0,-1.2848876451698748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001288366038352,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001356694556307,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,0.0001002067001536,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350769042969,0.0,0.0,0.0001356717257294,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0006435575196519,291.1598205566406,294.1499938964844,267.3940124511719,266.0538024902344,273.9271545410156,267.40777587890625,291.0673217773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013727857731282,0.0427867621183395,-0.0414139740169048,-0.0839824452996254,0.0,0.0,0.0,-0.0143254045397043,60.0,-22.221736907958984,-0.0,-1.2848876451698748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,0.0001288962812395,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001357323199044,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991882324219,0.0,0.0,0.0001002530989353,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,0.0001357345463475,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0006438556592911,291.15972900390625,294.1499938964844,267.3619079589844,266.0273742675781,273.76837158203125,267.3762512207031,291.0483703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013734205858781,0.0428502224385738,-0.0414768047630786,-0.084107756614685,0.0,0.0,0.0,-0.0143395718187093,60.0,-22.22915267944336,-0.0,-1.2860760989497066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,0.0001288962812395,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001357323199044,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991882324219,0.0,0.0,0.0001002530989353,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,0.0001357345463475,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0006438556592911,291.15972900390625,294.1499938964844,267.3619079589844,266.0273742675781,273.76837158203125,267.3762512207031,291.0483703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013734205858781,0.0428502224385738,-0.0414768047630786,-0.084107756614685,0.0,0.0,0.0,-0.0143395718187093,60.0,-22.22915267944336,-0.0,-1.2860760989497066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9752197265625,0.0,0.0,0.000128923667944,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001357611763523,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1902770996094,0.0,0.0,0.0001002744102152,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,0.0001357633882435,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0006439926219172,291.15966796875,294.1499938964844,267.3453063964844,266.01373291015625,273.69012451171875,267.3599853515625,291.0384826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013737119734287,0.0428793616592884,-0.0415056496858596,-0.0841652899980545,0.0,0.0,0.0,-0.0143460761755704,60.0,-22.238893508911133,-0.0,-1.2866219378793178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,0.0001289493084186,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001357881992589,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.181396484375,0.0,0.0,0.000100294346339,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,0.0001357903965981,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0006441207369789,291.1596069335937,294.1499938964844,267.328369140625,265.9997863769531,273.61260986328125,267.34332275390625,291.02838134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013739847345277,0.0429066270589828,-0.0415326431393623,-0.0842191278934478,0.0,0.0,0.0,-0.0143521623685956,60.0,-22.249401092529297,-0.0,-1.2871329602148762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,0.0001289949723286,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001358363078907,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1638488769531,0.0,0.0,0.0001003298602881,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807556152344,0.0,0.0,0.0001358384615741,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0006443489692173,291.1593933105469,294.1499938964844,267.2934875488281,265.9711608886719,273.459716796875,267.3090209960937,291.0076904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013744703028351,0.0429551713168621,-0.0415806993842124,-0.0843149796128273,0.0,0.0,0.0,-0.0143629992380738,60.0,-22.27068901062012,-0.0,-1.2880428812422906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,0.0001289949723286,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001358363078907,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1638488769531,0.0,0.0,0.0001003298602881,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807556152344,0.0,0.0,0.0001358384615741,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0006443489692173,291.1593933105469,294.1499938964844,267.2934875488281,265.9711608886719,273.459716796875,267.3090209960937,291.0076904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013744703028351,0.0429551713168621,-0.0415806993842124,-0.0843149796128273,0.0,0.0,0.0,-0.0143629992380738,60.0,-22.27068901062012,-0.0,-1.2880428812422906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.000129032676341,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001358760346192,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,0.0001003591678454,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,0.0001358781446469,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006445373874157,291.1591491699219,294.1499938964844,267.2574157714844,265.9415588378906,273.30963134765625,267.2734680175781,290.9865417480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013748708879575,0.0429952219128608,-0.0416203513741493,-0.084394060075283,0.0,0.0,0.0,-0.0143719408661127,60.0,-22.29153251647949,-0.0,-1.288793782805442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.000129032676341,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001358760346192,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,0.0001003591678454,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,0.0001358781446469,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006445373874157,291.1591491699219,294.1499938964844,267.2574157714844,265.9415588378906,273.30963134765625,267.2734680175781,290.9865417480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013748708879575,0.0429952219128608,-0.0416203513741493,-0.084394060075283,0.0,0.0,0.0,-0.0143719408661127,60.0,-22.29153251647949,-0.0,-1.288793782805442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0001290619402425,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001359068846795,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12945556640625,0.0,0.0,0.0001003819270408,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,0.0001359089656034,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0006446837214753,291.1588134765625,294.1499938964844,267.22021484375,265.9110717773437,273.1622314453125,267.2367248535156,290.9651184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013751819496974,0.0430263057351112,-0.0416511259973049,-0.0844554379582405,0.0,0.0,0.0,-0.0143788801506161,60.0,-22.311742782592773,-0.0,-1.2893768541744066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0001290619402425,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001359068846795,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12945556640625,0.0,0.0,0.0001003819270408,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,0.0001359089656034,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0006446837214753,291.1588134765625,294.1499938964844,267.22021484375,265.9110717773437,273.1622314453125,267.2367248535156,290.9651184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013751819496974,0.0430263057351112,-0.0416511259973049,-0.0844554379582405,0.0,0.0,0.0,-0.0143788801506161,60.0,-22.311742782592773,-0.0,-1.2893768541744066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0001290825020987,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001359285524813,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11260986328125,0.0,0.0,0.0001003979050437,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001359306043013,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0006447865162044,291.15838623046875,294.1499938964844,267.1820068359375,265.8797912597656,273.0175170898437,267.198974609375,290.9435729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013753999955952,0.0430481061339378,-0.0416727066040039,-0.0844984799623489,0.0,0.0,0.0,-0.0143837472423911,60.0,-22.33129119873047,-0.0,-1.28978584257311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0001290825020987,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001359285524813,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11260986328125,0.0,0.0,0.0001003979050437,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001359306043013,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0006447865162044,291.15838623046875,294.1499938964844,267.1820068359375,265.8797912597656,273.0175170898437,267.198974609375,290.9435729980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013753999955952,0.0430481061339378,-0.0416727066040039,-0.0844984799623489,0.0,0.0,0.0,-0.0143837472423911,60.0,-22.33129119873047,-0.0,-1.28978584257311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82452392578125,0.0,0.0,0.0001290894433623,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001359358866466,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.104248046875,0.0,0.0,0.0001004033110802,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,0.0001359379239147,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0006448213243857,291.1581420898437,294.1499938964844,267.1625671386719,265.8638610839844,272.94610595703125,267.1797180175781,290.93280029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013754735700786,0.0430554635822773,-0.0416799932718277,-0.0845130085945129,0.0,0.0,0.0,-0.0143853900954127,60.0,-22.340808868408203,-0.0,-1.289923972080942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001290941727347,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001359408779535,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.095947265625,0.0,0.0,0.0001004069781629,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0001359428861178,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.000644844956696,291.1578674316406,294.1499938964844,267.1429138183594,265.8478088378906,272.8753356933594,267.1602478027344,290.92205810546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013755235122516,0.0430604517459869,-0.0416849292814731,-0.0845228508114814,0.0,0.0,0.0,-0.0143865030258893,60.0,-22.35015296936035,-0.0,-1.290017479504968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,0.0001290969375986,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001359438174404,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0001004091245704,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,0.0001359457965008,292.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0006448589265346,291.15728759765625,294.1499938964844,267.10302734375,265.8152160644531,272.7356262207031,267.1207275390625,290.9006042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013755521504208,0.0430633127689361,-0.0416877605020999,-0.0845285058021545,0.0,0.0,0.0,-0.0143871419131755,60.0,-22.368303298950195,-0.0,-1.2900711965357914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,0.0001290969375986,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001359438174404,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0001004091245704,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,0.0001359457965008,292.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0006448589265346,291.15728759765625,294.1499938964844,267.10302734375,265.8152160644531,272.7356262207031,267.1207275390625,290.9006042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013755521504208,0.0430633127689361,-0.0416877605020999,-0.0845285058021545,0.0,0.0,0.0,-0.0143871419131755,60.0,-22.368303298950195,-0.0,-1.2900711965357914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,0.0001290927903028,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001359394664177,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,0.0001004058867692,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001359414018224,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000644838262815,291.1565856933594,294.1499938964844,267.0625,265.7821350097656,272.5983581542969,267.0804748535156,290.8793029785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013755069812759,0.0430587939918041,-0.0416832864284515,-0.0845195800065994,0.0,0.0,0.0,-0.0143861323595047,60.0,-22.38579368591309,-0.0,-1.2899863577331416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,0.0001290927903028,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001359394664177,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,0.0001004058867692,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001359414018224,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000644838262815,291.1565856933594,294.1499938964844,267.0625,265.7821350097656,272.5983581542969,267.0804748535156,290.8793029785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013755069812759,0.0430587939918041,-0.0416832864284515,-0.0845195800065994,0.0,0.0,0.0,-0.0143861323595047,60.0,-22.38579368591309,-0.0,-1.2899863577331416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254333496094,0.0,0.0,0.0001290911313844,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001359377492917,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,0.0001004045916488,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622863769531,0.0,0.0,0.0001359396555926,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0006448301719501,291.15576171875,294.1499938964844,267.0213928222656,265.7486267089844,272.4634094238281,267.0396423339844,290.8581848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013754884712398,0.043056946247816,-0.0416814573109149,-0.0845159366726875,0.0,0.0,0.0,-0.0143857207149267,60.0,-22.403657913208008,-0.0,-1.2899516832476365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254333496094,0.0,0.0,0.0001290911313844,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001359377492917,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,0.0001004045916488,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622863769531,0.0,0.0,0.0001359396555926,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0006448301719501,291.15576171875,294.1499938964844,267.0213928222656,265.7486267089844,272.4634094238281,267.0396423339844,290.8581848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013754884712398,0.043056946247816,-0.0416814573109149,-0.0845159366726875,0.0,0.0,0.0,-0.0143857207149267,60.0,-22.403657913208008,-0.0,-1.2899516832476365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980285644531,0.0,0.0,0.0001290900981985,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001359366870019,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0001004037840175,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,0.000135938564199,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006448251078836,291.15484619140625,294.1499938964844,266.9798583984375,265.7147827148437,272.3307800292969,266.998291015625,290.8373107910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013754765968769,0.0430557578802108,-0.0416802801191806,-0.0845135822892189,0.0,0.0,0.0,-0.0143854552879929,60.0,-22.42245483398437,-0.0,-1.2899293722057337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
