time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416040,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980285644531,0.0,0.0,0.0001290900981985,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001359366870019,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0001004037840175,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,0.000135938564199,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006448251078836,291.15484619140625,294.1499938964844,266.9798583984375,265.7147827148437,272.3307800292969,266.998291015625,290.8373107910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013754765968769,0.0430557578802108,-0.0416802801191806,-0.0845135822892189,0.0,0.0,0.0,-0.0143854552879929,60.0,-22.42245483398437,-0.0,-1.2899293722057337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.000129088628455,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001359351444989,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.0001004026344162,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381774902344,0.0,0.0,0.000135937007144,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.000644817831926,291.15435791015625,294.1499938964844,266.958984375,265.69775390625,272.2652587890625,266.9774780273437,290.8269348144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013754605315625,0.0430541522800922,-0.0416786894202232,-0.0845104157924652,0.0,0.0,0.0,-0.0143850967288017,60.0,-22.43203926086425,-0.0,-1.2898992451937374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67095947265625,0.0,0.0,0.0001290859363507,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001359323214273,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,0.0001004005389404,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,0.0001359341695206,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0006448043859563,291.1538391113281,294.1499938964844,266.93798828125,265.6806945800781,272.2003173828125,266.9565734863281,290.816650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013754314277321,0.0430512428283691,-0.0416758097708225,-0.0845046713948249,0.0,0.0,0.0,-0.0143844466656446,60.0,-22.44162940979004,-0.0,-1.289844675511631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,0.0001290752843488,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001359211310045,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002136230469,0.0,0.0,0.0001003922443487,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0001359229499939,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0006447513005696,291.1526794433594,294.1499938964844,266.8959045410156,265.6464538574219,272.072021484375,266.9145812988281,290.7962341308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001375317107886,0.0430398099124431,-0.0416644923388958,-0.0844821035861969,0.0,0.0,0.0,-0.0143818948417902,60.0,-22.460485458374023,-0.0,-1.289630233713979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,0.0001290752843488,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001359211310045,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002136230469,0.0,0.0,0.0001003922443487,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0001359229499939,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0006447513005696,291.1526794433594,294.1499938964844,266.8959045410156,265.6464538574219,272.072021484375,266.9145812988281,290.7962341308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001375317107886,0.0430398099124431,-0.0416644923388958,-0.0844821035861969,0.0,0.0,0.0,-0.0143818948417902,60.0,-22.460485458374023,-0.0,-1.289630233713979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,0.0001290554064325,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001359002199023,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,0.0001003767756628,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988708496094,0.0,0.0,0.000135901995236,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0006446521147154,291.1513977050781,294.1499938964844,266.85369873046875,265.6121826171875,271.94586181640625,266.8724365234375,290.7760925292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001375104417093,0.0430185571312904,-0.04164345189929,-0.0844401344656944,0.0,0.0,0.0,-0.0143771506845951,60.0,-22.478391647338867,-0.0,-1.28923147713067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,0.0001290554064325,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001359002199023,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,0.0001003767756628,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988708496094,0.0,0.0,0.000135901995236,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0006446521147154,291.1513977050781,294.1499938964844,266.85369873046875,265.6121826171875,271.94586181640625,266.8724365234375,290.7760925292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001375104417093,0.0430185571312904,-0.04164345189929,-0.0844401344656944,0.0,0.0,0.0,-0.0143771506845951,60.0,-22.478391647338867,-0.0,-1.28923147713067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919189453125,0.0,0.0,0.000129024425405,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001358676236122,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696655273437,0.0,0.0,0.0001003526776912,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834289550781,0.0,0.0,0.0001358693698421,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0006444974569603,291.1499938964844,294.1499938964844,266.8114929199219,265.57794189453125,271.8217163085937,266.8302307128906,290.75616455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013747735647484,0.0429854802787303,-0.0416107065975666,-0.0843748301267623,0.0,0.0,0.0,-0.0143697662279009,60.0,-22.49483108520508,-0.0,-1.2886111733223518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919189453125,0.0,0.0,0.000129024425405,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001358676236122,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696655273437,0.0,0.0,0.0001003526776912,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834289550781,0.0,0.0,0.0001358693698421,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0006444974569603,291.1499938964844,294.1499938964844,266.8114929199219,265.57794189453125,271.8217163085937,266.8302307128906,290.75616455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013747735647484,0.0429854802787303,-0.0416107065975666,-0.0843748301267623,0.0,0.0,0.0,-0.0143697662279009,60.0,-22.49483108520508,-0.0,-1.2886111733223518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0001289814244955,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001358223671559,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.0001003192301141,291.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0001358240988338,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0006442828453145,291.1484680175781,294.1499938964844,266.7694091796875,265.5438537597656,271.6996459960937,266.7881164550781,290.73651123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013743147719651,0.0429396070539951,-0.0415652953088283,-0.0842842534184455,0.0,0.0,0.0,-0.014359526336193,60.0,-22.50943756103516,-0.0,-1.287751132394988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0001289814244955,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001358223671559,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.0001003192301141,291.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0001358240988338,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0006442828453145,291.1484680175781,294.1499938964844,266.7694091796875,265.5438537597656,271.6996459960937,266.7881164550781,290.73651123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013743147719651,0.0429396070539951,-0.0415652953088283,-0.0842842534184455,0.0,0.0,0.0,-0.014359526336193,60.0,-22.50943756103516,-0.0,-1.287751132394988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,0.0001289554056711,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001357949804514,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471435546875,0.0,0.0,0.0001002989956759,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605712890625,0.0,0.0,0.0001357966830255,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0006441529258154,291.14764404296875,294.1499938964844,266.7484436035156,265.52685546875,271.63934326171875,266.76708984375,290.7267761230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013740371214225,0.0429118536412715,-0.0415378175675869,-0.0842294469475746,0.0,0.0,0.0,-0.0143533302471041,60.0,-22.515981674194336,-0.0,-1.287230873003864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409240722656,0.0,0.0,0.0001289264764636,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001357645232928,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,0.000100276491139,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530029296875,0.0,0.0,0.0001357662258669,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.000644008454401,291.14678955078125,294.1499938964844,266.7275390625,265.50994873046875,271.5795288085937,266.74615478515625,290.7170715332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013737285044044,0.0428809970617294,-0.0415072701871395,-0.0841685235500335,0.0,0.0,0.0,-0.0143464421853423,60.0,-22.522008895874023,-0.0,-1.2866526333255024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0001288605417357,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001356951106572,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001002251956379,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,0.0001356967695755,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0006436791736632,291.1449890136719,294.1499938964844,266.6860046386719,265.4764099121094,271.4613952636719,266.7044982910156,290.6978454589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013730251230299,0.0428106747567653,-0.0414376519620418,-0.0840296670794487,0.0,0.0,0.0,-0.0143307438120245,60.0,-22.532514572143555,-0.0,-1.2853354292019506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0001288605417357,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001356951106572,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001002251956379,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,0.0001356967695755,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0006436791736632,291.1449890136719,294.1499938964844,266.6860046386719,265.4764099121094,271.4613952636719,266.7044982910156,290.6978454589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013730251230299,0.0428106747567653,-0.0414376519620418,-0.0840296670794487,0.0,0.0,0.0,-0.0143307438120245,60.0,-22.532514572143555,-0.0,-1.2853354292019506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912109375,0.0,0.0,0.000128785308334,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001356159045826,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0001001666751108,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.000135617548949,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0006433035014197,291.1430358886719,294.1499938964844,266.6448974609375,265.4432678222656,271.3451538085937,266.6632385253906,290.6788635253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013722227886319,0.0427304543554782,-0.0413582324981689,-0.0838712602853775,0.0,0.0,0.0,-0.0143128363415598,60.0,-22.541053771972656,-0.0,-1.283833768184195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912109375,0.0,0.0,0.000128785308334,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001356159045826,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0001001666751108,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.000135617548949,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0006433035014197,291.1430358886719,294.1499938964844,266.6448974609375,265.4432678222656,271.3451538085937,266.6632385253906,290.6788635253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013722227886319,0.0427304543554782,-0.0413582324981689,-0.0838712602853775,0.0,0.0,0.0,-0.0143128363415598,60.0,-22.541053771972656,-0.0,-1.283833768184195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.000128703075461,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001355293352389,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,0.0001001027121674,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90838623046875,0.0,0.0,0.0001355309505015,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0006428928463719,291.14093017578125,294.1499938964844,266.6043701171875,265.41064453125,271.2308349609375,266.6224975585937,290.6600341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013713459484279,0.0426427721977233,-0.0412714257836341,-0.0836981087923049,0.0,0.0,0.0,-0.0142932636663317,60.0,-22.54785346984864,-0.0,-1.2821934092244194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.000128703075461,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001355293352389,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,0.0001001027121674,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90838623046875,0.0,0.0,0.0001355309505015,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0006428928463719,291.14093017578125,294.1499938964844,266.6043701171875,265.41064453125,271.2308349609375,266.6224975585937,290.6600341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013713459484279,0.0426427721977233,-0.0412714257836341,-0.0836981087923049,0.0,0.0,0.0,-0.0142932636663317,60.0,-22.54785346984864,-0.0,-1.2821934092244194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001286164624616,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001354381529381,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,0.0001000353367999,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,0.0001354397245449,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.000642460247036,291.1387023925781,294.1499938964844,266.56451416015625,265.37860107421875,271.1183776855469,266.5823669433594,290.64141845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013704223092645,0.0425504110753536,-0.0411799885332584,-0.0835157185792923,0.0,0.0,0.0,-0.0142726469784975,60.0,-22.55322265625,-0.0,-1.280466790376522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001286164624616,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001354381529381,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,0.0001000353367999,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,0.0001354397245449,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.000642460247036,291.1387023925781,294.1499938964844,266.56451416015625,265.37860107421875,271.1183776855469,266.5823669433594,290.64141845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013704223092645,0.0425504110753536,-0.0411799885332584,-0.0835157185792923,0.0,0.0,0.0,-0.0142726469784975,60.0,-22.55322265625,-0.0,-1.280466790376522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,0.0001285723701585,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001353917177766,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0001000010379357,291.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0001353932893835,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0006422400474548,291.1375427246094,294.1499938964844,266.5448608398437,265.36285400390625,271.0628356933594,266.56256103515625,290.6321716308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013699521077796,0.0425033904612064,-0.0411334373056888,-0.0834228619933128,0.0,0.0,0.0,-0.0142621509730815,60.0,-22.555477142333984,-0.0,-1.2795882753380286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,0.0001285281905438,293.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001353452244075,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,9.996668086387216e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,0.0001353467669105,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0006420194404199,291.1363525390625,294.1499938964844,266.5254211425781,265.3472900390625,271.0077819824219,266.5429382324219,290.6229858398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013694810913875,0.0424562878906726,-0.0410868041217327,-0.0833298414945602,0.0,0.0,0.0,-0.0142516372725367,60.0,-22.557506561279297,-0.0,-1.2787086234311573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39532470703125,0.0,0.0,0.0001284409372601,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001352533581666,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.989881073124708e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,0.0001352548715658,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0006415836396627,291.1338195800781,294.1499938964844,266.4872131347656,265.3167419433594,270.89898681640625,266.50439453125,290.6047058105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013685507001355,0.0423632264137268,-0.0409946776926517,-0.0831460580229759,0.0,0.0,0.0,-0.0142308659851551,60.0,-22.56108665466309,-0.0,-1.2769716306593182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39532470703125,0.0,0.0,0.0001284409372601,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001352533581666,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.989881073124708e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,0.0001352548715658,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0006415836396627,291.1338195800781,294.1499938964844,266.4872131347656,265.3167419433594,270.89898681640625,266.50439453125,290.6047058105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013685507001355,0.0423632264137268,-0.0409946776926517,-0.0831460580229759,0.0,0.0,0.0,-0.0142308659851551,60.0,-22.56108665466309,-0.0,-1.2769716306593182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720397949219,0.0,0.0,0.0001283572346437,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.000135165231768,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388061523437,0.0,0.0,9.983370546251535e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,0.0001351667306153,292.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0006411657086573,291.13116455078125,294.1499938964844,266.45001220703125,265.287109375,270.7919616699219,266.4667663574219,290.5865783691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001367658143863,0.0422739647328853,-0.0409063063561916,-0.0829697623848915,0.0,0.0,0.0,-0.0142109422013163,60.0,-22.56429100036621,-0.0,-1.275306686920885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720397949219,0.0,0.0,0.0001283572346437,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.000135165231768,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388061523437,0.0,0.0,9.983370546251535e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,0.0001351667306153,292.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0006411657086573,291.13116455078125,294.1499938964844,266.45001220703125,265.287109375,270.7919616699219,266.4667663574219,290.5865783691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001367658143863,0.0422739647328853,-0.0409063063561916,-0.0829697623848915,0.0,0.0,0.0,-0.0142109422013163,60.0,-22.56429100036621,-0.0,-1.275306686920885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,0.0001282826706301,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0001350867241853,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,9.977570152841508e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83642578125,0.0,0.0,0.0001350881939288,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0006407932960428,291.1283569335937,294.1499938964844,266.413330078125,265.2585144042969,270.68670654296875,266.429931640625,290.568603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001366863027215,0.0421944186091423,-0.0408275574445724,-0.0828126668930053,0.0,0.0,0.0,-0.0141931883990764,60.0,-22.567840576171875,-0.0,-1.273824068448448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,0.0001282826706301,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0001350867241853,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,9.977570152841508e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83642578125,0.0,0.0,0.0001350881939288,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0006407932960428,291.1283569335937,294.1499938964844,266.413330078125,265.2585144042969,270.68670654296875,266.429931640625,290.568603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001366863027215,0.0421944186091423,-0.0408275574445724,-0.0828126668930053,0.0,0.0,0.0,-0.0141931883990764,60.0,-22.567840576171875,-0.0,-1.273824068448448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.000128222425701,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001350233069388,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,9.972884436137974e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,0.0001350247621303,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0006404924788512,291.1253967285156,294.1499938964844,266.3766784667969,265.23101806640625,270.58319091796875,266.3932800292969,290.5507507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013662204146385,0.0421301461756229,-0.0407639257609844,-0.0826857164502143,0.0,0.0,0.0,-0.014178842306137,60.0,-22.57340240478516,-0.0,-1.2726268039386926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.000128222425701,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001350233069388,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,9.972884436137974e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,0.0001350247621303,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0006404924788512,291.1253967285156,294.1499938964844,266.3766784667969,265.23101806640625,270.58319091796875,266.3932800292969,290.5507507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013662204146385,0.0421301461756229,-0.0407639257609844,-0.0826857164502143,0.0,0.0,0.0,-0.014178842306137,60.0,-22.57340240478516,-0.0,-1.2726268039386926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,0.0001281974691664,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001349970261799,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,9.970942483050747e-05,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,0.0001349984668195,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0006403677980415,291.12384033203125,294.1499938964844,266.3583374023437,265.2176208496094,270.53204345703125,266.3749389648437,290.5418701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013659540563821,0.0421035028994083,-0.040737546980381,-0.0826330929994583,0.0,0.0,0.0,-0.0141728958114981,60.0,-22.577133178710938,-0.0,-1.2721307030005846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,0.0001281758450204,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001349742669845,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7971496582031,0.0,0.0,9.96926028165035e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0001349756930721,292.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0006402598228305,291.1222839355469,294.1499938964844,266.3399963378906,265.2044677734375,270.4813232421875,266.35662841796875,290.53302001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013657233212143,0.042080421000719,-0.0407146997749805,-0.0825875103473663,0.0,0.0,0.0,-0.0141677446663379,60.0,-22.581485748291016,-0.0,-1.271700966753997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,0.0001281423319596,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001349390076939,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,9.966653306037188e-05,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,0.0001349403901258,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.000640092534013,291.1190185546875,294.1499938964844,266.3033447265625,265.1788024902344,270.38104248046875,266.3199768066406,290.5154113769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013653656933456,0.0420446395874023,-0.0406792722642421,-0.0825168266892433,0.0,0.0,0.0,-0.0141597585752606,60.0,-22.592004776000977,-0.0,-1.2710350461020425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,0.0001281423319596,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001349390076939,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,9.966653306037188e-05,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,0.0001349403901258,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.000640092534013,291.1190185546875,294.1499938964844,266.3033447265625,265.1788024902344,270.38104248046875,266.3199768066406,290.5154113769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013653656933456,0.0420446395874023,-0.0406792722642421,-0.0825168266892433,0.0,0.0,0.0,-0.0141597585752606,60.0,-22.592004776000977,-0.0,-1.2710350461020425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,0.0001281212025787,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001349167578155,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,9.965008939616382e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,0.0001349181402474,292.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0006399870617315,291.1156005859375,294.1499938964844,266.26666259765625,265.1539306640625,270.2823181152344,266.2833251953125,290.4978942871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013651398476213,0.0420220494270324,-0.0406569093465805,-0.0824722126126289,0.0,0.0,0.0,-0.0141547173261642,60.0,-22.604887008666992,-0.0,-1.2706146890195669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,0.0001281212025787,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001349167578155,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,9.965008939616382e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,0.0001349181402474,292.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0006399870617315,291.1156005859375,294.1499938964844,266.26666259765625,265.1539306640625,270.2823181152344,266.2833251953125,290.4978942871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013651398476213,0.0420220494270324,-0.0406569093465805,-0.0824722126126289,0.0,0.0,0.0,-0.0141547173261642,60.0,-22.604887008666992,-0.0,-1.2706146890195669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,0.0001281115692108,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001349066442344,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,9.964260243577884e-05,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,0.0001349079975625,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0006399390404112,291.112060546875,294.1499938964844,266.2300109863281,265.1296691894531,270.18511962890625,266.2466735839844,290.48046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013650367036461,0.0420117266476154,-0.0406466908752918,-0.0824518203735351,0.0,0.0,0.0,-0.0141524132341146,60.0,-22.61997985839844,-0.0,-1.2704225582638173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,0.0001281115692108,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001349066442344,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,9.964260243577884e-05,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,0.0001349079975625,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0006399390404112,291.112060546875,294.1499938964844,266.2300109863281,265.1296691894531,270.18511962890625,266.2466735839844,290.48046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013650367036461,0.0420117266476154,-0.0406466908752918,-0.0824518203735351,0.0,0.0,0.0,-0.0141524132341146,60.0,-22.61997985839844,-0.0,-1.2704225582638173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
