time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418380,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001281124568777,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001349076046608,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,9.964328637579456e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,0.0001349089288851,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0006399435806088,291.1083374023437,294.1499938964844,266.1933288574219,265.1059875488281,270.08935546875,266.2099914550781,290.4631652832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013650455512106,0.042012620717287,-0.0406475737690925,-0.0824535861611366,0.0,0.0,0.0,-0.0141526125371456,60.0,-22.63711929321289,-0.0,-1.270439184963834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001281124568777,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001349076046608,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,9.964328637579456e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,0.0001349089288851,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0006399435806088,291.1083374023437,294.1499938964844,266.1933288574219,265.1059875488281,270.08935546875,266.2099914550781,290.4631652832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013650455512106,0.042012620717287,-0.0406475737690925,-0.0824535861611366,0.0,0.0,0.0,-0.0141526125371456,60.0,-22.63711929321289,-0.0,-1.270439184963834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,0.000128116516862,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001349118829239,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,9.964644414139912e-05,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001349131925962,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0006399638950824,291.1064147949219,294.1499938964844,266.17498779296875,265.09429931640625,270.0420227050781,266.191650390625,290.4545288085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013650885084643,0.0420169122517108,-0.0406518243253231,-0.0824620649218559,0.0,0.0,0.0,-0.0141535708680748,60.0,-22.64640998840332,-0.0,-1.2705190499673338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943664550781,0.0,0.0,0.0001281227741856,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001349184894934,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,9.9651311757043e-05,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,0.0001349197846138,292.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.000639995210804,291.1044921875,294.1499938964844,266.1566772460937,265.0827331542969,269.9950561523437,266.17333984375,290.4459228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013651549816131,0.0420235618948936,-0.0406584069132804,-0.0824752002954483,0.0,0.0,0.0,-0.0141550544649362,60.0,-22.6561336517334,-0.0,-1.2706426844033558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,0.0001281413278775,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0001349380327155,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,9.966573270503432e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001349393132841,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0006400879356078,291.1004638671875,294.1499938964844,266.1199951171875,265.0598449707031,269.902099609375,266.1366577148437,290.4287414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001365352072753,0.0420432798564434,-0.0406779274344444,-0.0825141444802284,0.0,0.0,0.0,-0.0141594549641013,60.0,-22.67677116394043,-0.0,-1.2710096086721026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,0.0001281413278775,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0001349380327155,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,9.966573270503432e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001349393132841,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0006400879356078,291.1004638671875,294.1499938964844,266.1199951171875,265.0598449707031,269.902099609375,266.1366577148437,290.4287414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001365352072753,0.0420432798564434,-0.0406779274344444,-0.0825141444802284,0.0,0.0,0.0,-0.0141594549641013,60.0,-22.67677116394043,-0.0,-1.2710096086721026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520080566406,0.0,0.0,0.0001281668955925,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001349649683106,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,9.968561789719388e-05,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,0.0001349662343272,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0006402157014235,291.0963134765625,294.1499938964844,266.0833435058594,265.03717041015625,269.8104858398437,266.0999755859375,290.4116516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013656239025294,0.0420704744756221,-0.0407048501074314,-0.0825678631663322,0.0,0.0,0.0,-0.01416552439332,60.0,-22.6988582611084,-0.0,-1.2715157993170578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520080566406,0.0,0.0,0.0001281668955925,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001349649683106,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,9.968561789719388e-05,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,0.0001349662343272,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0006402157014235,291.0963134765625,294.1499938964844,266.0833435058594,265.03717041015625,269.8104858398437,266.0999755859375,290.4116516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013656239025294,0.0420704744756221,-0.0407048501074314,-0.0825678631663322,0.0,0.0,0.0,-0.01416552439332,60.0,-22.6988582611084,-0.0,-1.2715157993170578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.0001281982113141,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001349979575024,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,9.970996325137094e-05,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001349991944152,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0006403722218237,291.09197998046875,294.1499938964844,266.0466613769531,265.0146789550781,269.7201843261719,266.06329345703125,290.3946228027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013659569667652,0.0421037971973419,-0.0407378412783145,-0.0826336741447448,0.0,0.0,0.0,-0.0141729619354009,60.0,-22.72215843200684,-0.0,-1.2721362452339238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.0001281982113141,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001349979575024,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,9.970996325137094e-05,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001349991944152,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0006403722218237,291.09197998046875,294.1499938964844,266.0466613769531,265.0146789550781,269.7201843261719,266.06329345703125,290.3946228027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013659569667652,0.0421037971973419,-0.0407378412783145,-0.0826336741447448,0.0,0.0,0.0,-0.0141729619354009,60.0,-22.72215843200684,-0.0,-1.2721362452339238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0001282340090256,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001350356760667,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67596435546875,0.0,0.0,9.97378010652028e-05,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0001350368984276,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0006405510939657,291.0875244140625,294.1499938964844,266.010009765625,264.9921875,269.63116455078125,266.026611328125,290.3776550292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013663377612829,0.0421418957412242,-0.0407755598425865,-0.0827089250087738,0.0,0.0,0.0,-0.0141814649105072,60.0,-22.74644660949707,-0.0,-1.2728456511013064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0001282340090256,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001350356760667,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67596435546875,0.0,0.0,9.97378010652028e-05,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0001350368984276,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0006405510939657,291.0875244140625,294.1499938964844,266.010009765625,264.9921875,269.63116455078125,266.026611328125,290.3776550292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013663377612829,0.0421418957412242,-0.0407755598425865,-0.0827089250087738,0.0,0.0,0.0,-0.0141814649105072,60.0,-22.74644660949707,-0.0,-1.2728456511013064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001282532030018,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0001350559032289,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,9.975273133022712e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,0.0001350571110378,292.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0006406470201909,291.0852355957031,294.1499938964844,265.9916687011719,264.9809265136719,269.58709716796875,266.0082702636719,290.36920166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013665420701727,0.0421623326838016,-0.0407957918941974,-0.0827492922544479,0.0,0.0,0.0,-0.0141860265284776,60.0,-22.75889778137207,-0.0,-1.273226359899127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897827148437,0.0,0.0,0.0001282730372622,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001350767997791,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,9.97681636363268e-05,291.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0001350779930362,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0006407461478374,291.0829162597656,294.1499938964844,265.97332763671875,264.9696655273437,269.5433654785156,265.98992919921875,290.3607482910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013667532475665,0.0421834513545036,-0.0408166982233524,-0.0827910006046295,0.0,0.0,0.0,-0.0141907399520277,60.0,-22.77150535583496,-0.0,-1.2736197163576437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001283140736632,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001351200189674,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,9.980006871046498e-05,291.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588439941406,0.0,0.0,0.0001351211976725,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0006409512134268,291.078125,294.1499938964844,265.9366760253906,264.9469909667969,269.456787109375,265.9532470703125,290.3438720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013671898050233,0.0422271303832531,-0.0408599413931369,-0.0828772708773613,0.0,0.0,0.0,-0.0142004881054162,60.0,-22.797082901000977,-0.0,-1.2744337141157305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001283140736632,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001351200189674,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,9.980006871046498e-05,291.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588439941406,0.0,0.0,0.0001351211976725,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0006409512134268,291.078125,294.1499938964844,265.9366760253906,264.9469909667969,269.456787109375,265.9532470703125,290.3438720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013671898050233,0.0422271303832531,-0.0408599413931369,-0.0828772708773613,0.0,0.0,0.0,-0.0142004881054162,60.0,-22.797082901000977,-0.0,-1.2744337141157305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001283559104194,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001351640967186,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,9.98326067929156e-05,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,0.0001351652463199,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0006411602371372,291.0732116699219,294.1499938964844,265.8999938964844,264.9240417480469,269.37139892578125,265.91656494140625,290.3270263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013676350936293,0.0422716699540615,-0.0409040339291095,-0.0829652324318885,0.0,0.0,0.0,-0.0142104290425777,60.0,-22.82297706604004,-0.0,-1.2752639122481926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001283559104194,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001351640967186,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,9.98326067929156e-05,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,0.0001351652463199,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0006411602371372,291.0732116699219,294.1499938964844,265.8999938964844,264.9240417480469,269.37139892578125,265.91656494140625,290.3270263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013676350936293,0.0422716699540615,-0.0409040339291095,-0.0829652324318885,0.0,0.0,0.0,-0.0142104290425777,60.0,-22.82297706604004,-0.0,-1.2752639122481926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02899169921875,0.0,0.0,0.0001283974124817,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.000135207810672,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,9.986488294089212e-05,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,0.0001352089457213,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.000641367631033,291.0681457519531,294.1499938964844,265.86334228515625,264.9007568359375,269.28717041015625,265.8798828125,290.31024169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013680767733603,0.0423158481717109,-0.0409477725625038,-0.0830524861812591,0.0,0.0,0.0,-0.0142202898859977,60.0,-22.84897232055664,-0.0,-1.27608785760458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02899169921875,0.0,0.0,0.0001283974124817,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.000135207810672,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,9.986488294089212e-05,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,0.0001352089457213,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.000641367631033,291.0681457519531,294.1499938964844,265.86334228515625,264.9007568359375,269.28717041015625,265.8798828125,290.31024169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013680767733603,0.0423158481717109,-0.0409477725625038,-0.0830524861812591,0.0,0.0,0.0,-0.0142202898859977,60.0,-22.84897232055664,-0.0,-1.27608785760458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0001284374739043,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001352499966742,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,9.989603131543844e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001352511171717,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0006415677489712,291.0629272460937,294.1499938964844,265.82666015625,264.87701416015625,269.2040710449219,265.8432006835937,290.2934875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013685030862689,0.0423584841191768,-0.0409899801015853,-0.0831366926431655,0.0,0.0,0.0,-0.0142298061400651,60.0,-22.874860763549805,-0.0,-1.2768830970344425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0001284374739043,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001352499966742,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,9.989603131543844e-05,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001352511171717,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0006415677489712,291.0629272460937,294.1499938964844,265.82666015625,264.87701416015625,269.2040710449219,265.8432006835937,290.2934875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013685030862689,0.0423584841191768,-0.0409899801015853,-0.0831366926431655,0.0,0.0,0.0,-0.0142298061400651,60.0,-22.874860763549805,-0.0,-1.2768830970344425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.000128456580569,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001352701365249,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,9.991089609684424e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001352712570223,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0006416633259505,291.06024169921875,294.1499938964844,265.8083190917969,264.8649597167969,269.1629638671875,265.8248596191406,290.2851257324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013687065802514,0.042378831654787,-0.0410101264715194,-0.0831768810749054,0.0,0.0,0.0,-0.0142343482002615,60.0,-22.8876953125,-0.0,-1.277262811072433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,0.0001284749741898,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.000135289519676,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,9.992520062951372e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0001352906110696,292.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000641755235847,291.0575561523437,294.1499938964844,265.7900085449219,264.8527526855469,269.12213134765625,265.8065185546875,290.2767639160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013689022744074,0.0423984117805957,-0.0410295091569423,-0.0832155421376228,0.0,0.0,0.0,-0.0142387179657816,60.0,-22.900428771972656,-0.0,-1.2776281721471605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.0001285089965676,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001353253610432,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841369628906,0.0,0.0,9.99516632873565e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001353264378849,292.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0006419252022169,291.0520324707031,294.1499938964844,265.7533264160156,264.8278503417969,269.0412292480469,265.76983642578125,290.26007080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013692643260583,0.0424346178770065,-0.0410653501749038,-0.0832870453596115,0.0,0.0,0.0,-0.0142467990517616,60.0,-22.925518035888672,-0.0,-1.2783040403974158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.0001285089965676,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001353253610432,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841369628906,0.0,0.0,9.99516632873565e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001353264378849,292.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0006419252022169,291.0520324707031,294.1499938964844,265.7533264160156,264.8278503417969,269.0412292480469,265.76983642578125,290.26007080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013692643260583,0.0424346178770065,-0.0410653501749038,-0.0832870453596115,0.0,0.0,0.0,-0.0142467990517616,60.0,-22.925518035888672,-0.0,-1.2783040403974158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,0.0001285384205402,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001353563566226,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,9.997453889809547e-05,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,0.0001353574189124,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0006420722347684,291.0463562011719,294.1499938964844,265.7166748046875,264.8022155761719,268.9613037109375,265.733154296875,290.243408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013695772504433,0.0424659214913845,-0.041096344590187,-0.0833488628268241,0.0,0.0,0.0,-0.0142537867650389,60.0,-22.94995307922364,-0.0,-1.2788885328518518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,0.0001285384205402,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001353563566226,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,9.997453889809547e-05,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,0.0001353574189124,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0006420722347684,291.0463562011719,294.1499938964844,265.7166748046875,264.8022155761719,268.9613037109375,265.733154296875,290.243408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013695772504433,0.0424659214913845,-0.041096344590187,-0.0833488628268241,0.0,0.0,0.0,-0.0142537867650389,60.0,-22.94995307922364,-0.0,-1.2788885328518518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001285622274735,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001353814441245,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,9.99930562102236e-05,291.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,0.0001353824918624,292.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0006421912694349,291.0405578613281,294.1499938964844,265.67999267578125,264.7757873535156,268.88238525390625,265.69647216796875,290.22674560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013698305701836,0.0424912460148334,-0.0411214157938957,-0.0833988860249519,0.0,0.0,0.0,-0.0142594398930668,60.0,-22.97348594665528,-0.0,-1.2793614700967737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001285622274735,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001353814441245,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,9.99930562102236e-05,291.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,0.0001353824918624,292.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0006421912694349,291.0405578613281,294.1499938964844,265.67999267578125,264.7757873535156,268.88238525390625,265.69647216796875,290.22674560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013698305701836,0.0424912460148334,-0.0411214157938957,-0.0833988860249519,0.0,0.0,0.0,-0.0142594398930668,60.0,-22.97348594665528,-0.0,-1.2793614700967737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0001285794714931,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0001353996049147,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,0.0001000064585241,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0001354006381006,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0006422774167731,291.0346374511719,294.1499938964844,265.6433410644531,264.7484436035156,268.80450439453125,265.6597900390625,290.2101135253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013700136914849,0.0425095669925212,-0.0411395542323589,-0.08343505859375,0.0,0.0,0.0,-0.014263529330492,60.0,-22.995948791503903,-0.0,-1.279703667478316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0001285794714931,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0001353996049147,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,0.0001000064585241,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0001354006381006,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0006422774167731,291.0346374511719,294.1499938964844,265.6433410644531,264.7484436035156,268.80450439453125,265.6597900390625,290.2101135253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013700136914849,0.0425095669925212,-0.0411395542323589,-0.08343505859375,0.0,0.0,0.0,-0.014263529330492,60.0,-22.995948791503903,-0.0,-1.279703667478316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,0.0001285853068111,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001354057603748,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,0.0001000109987217,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,0.0001354067790089,292.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0006423066370189,291.0315856933594,294.1499938964844,265.625,264.7344055175781,268.7659606933594,265.6414794921875,290.2017822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013700757408514,0.0425157658755779,-0.0411456897854805,-0.0834473073482513,0.0,0.0,0.0,-0.0142649132758378,60.0,-23.00670051574707,-0.0,-1.279819485944245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89208984375,0.0,0.0,0.0001285890757571,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001354097330477,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,0.0001000139236566,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.0001354107371298,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0006423254380933,291.0285339355469,294.1499938964844,265.6066589355469,264.7200927734375,268.7276611328125,265.6231384277344,290.1934814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013701155548915,0.0425197519361972,-0.0411496348679065,-0.0834551751613617,0.0,0.0,0.0,-0.0142658026888966,60.0,-23.0171127319336,-0.0,-1.2798939508229526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,0.0001285903272219,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001354110572719,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,0.000100014891359,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,0.0001354120468022,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0006423317827284,291.02227783203125,294.1499938964844,265.57000732421875,264.690673828125,268.6517944335937,265.5864562988281,290.1768798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013701284769922,0.0425210408866405,-0.0411509126424789,-0.0834577232599258,0.0,0.0,0.0,-0.0142660904675722,60.0,-23.03690528869629,-0.0,-1.2799181092759684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,0.0001285903272219,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001354110572719,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,0.000100014891359,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,0.0001354120468022,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0006423317827284,291.02227783203125,294.1499938964844,265.57000732421875,264.690673828125,268.6517944335937,265.5864562988281,290.1768798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013701284769922,0.0425210408866405,-0.0411509126424789,-0.0834577232599258,0.0,0.0,0.0,-0.0142660904675722,60.0,-23.03690528869629,-0.0,-1.2799181092759684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,0.0001285820035263,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001354023115709,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0001000084230327,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0001354032865492,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0006422902806662,291.01593017578125,294.1499938964844,265.5333251953125,264.6600646972656,268.5768737792969,265.5498046875,290.1602783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001370039419271,0.0425121374428272,-0.0411420948803424,-0.0834401324391365,0.0,0.0,0.0,-0.0142641030251979,60.0,-23.055137634277344,-0.0,-1.2797517001672534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,0.0001285820035263,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001354023115709,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0001000084230327,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0001354032865492,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0006422902806662,291.01593017578125,294.1499938964844,265.5333251953125,264.6600646972656,268.5768737792969,265.5498046875,290.1602783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001370039419271,0.0425121374428272,-0.0411420948803424,-0.0834401324391365,0.0,0.0,0.0,-0.0142641030251979,60.0,-23.055137634277344,-0.0,-1.2797517001672534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,0.0001285631296923,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001353824482066,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,9.99937328742817e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.000135383408633,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0006421960424631,291.0093994140625,294.1499938964844,265.4966735839844,264.6282043457031,268.5028381347656,265.5131530761719,290.1437072753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013698379043489,0.0424919761717319,-0.0411221385002136,-0.0834003239870071,0.0,0.0,0.0,-0.0142596028745174,60.0,-23.0715446472168,-0.0,-1.2793751125173008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
