time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420720,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,0.0001285631296923,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001353824482066,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,9.99937328742817e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.000135383408633,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0006421960424631,291.0093994140625,294.1499938964844,265.4966735839844,264.6282043457031,268.5028381347656,265.5131530761719,290.1437072753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013698379043489,0.0424919761717319,-0.0411221385002136,-0.0834003239870071,0.0,0.0,0.0,-0.0142596028745174,60.0,-23.0715446472168,-0.0,-1.2793751125173008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,0.0001285325997741,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001353503030259,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,9.9969984148629e-05,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,0.0001353512489004,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0006420435965992,291.00274658203125,294.1499938964844,265.4599914550781,264.594970703125,268.42974853515625,265.4764709472656,290.1271057128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013695121742784,0.0424593985080719,-0.0410898849368095,-0.0833359807729721,0.0,0.0,0.0,-0.0142523311078548,60.0,-23.08595848083496,-0.0,-1.2787667458269425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,0.0001285325997741,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001353503030259,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,9.9969984148629e-05,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,0.0001353512489004,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0006420435965992,291.00274658203125,294.1499938964844,265.4599914550781,264.594970703125,268.42974853515625,265.4764709472656,290.1271057128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013695121742784,0.0424593985080719,-0.0410898849368095,-0.0833359807729721,0.0,0.0,0.0,-0.0142523311078548,60.0,-23.08595848083496,-0.0,-1.2787667458269425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001285125181311,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.000135329173645,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4741516113281,0.0,0.0,9.995436994358896e-05,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0001353301049675,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0006419433047994,290.9993896484375,294.1499938964844,265.4416809082031,264.57781982421875,268.3935546875,265.4581604003906,290.11883544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013692980865016,0.0424379855394363,-0.0410686880350112,-0.0832936987280845,0.0,0.0,0.0,-0.0142475515604019,60.0,-23.092321395874023,-0.0,-1.278366852375257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,0.0001284891768591,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.000135304610012,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,9.993621642934158e-05,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0001353055267827,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0006418267730623,290.9959716796875,294.1499938964844,265.42333984375,264.5603332519531,268.3575744628906,265.4398193359375,290.11053466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013690491905435,0.0424130968749523,-0.0410440452396869,-0.0832445472478866,0.0,0.0,0.0,-0.0142419962212443,60.0,-23.098133087158203,-0.0,-1.277902299534617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,0.0001284316385863,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.000135244015837,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,9.989145473809911e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0001352449326077,292.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006415394018404,290.98907470703125,294.1499938964844,265.3866577148437,264.5241394042969,268.2862548828125,265.4031982421875,290.0939636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013684356817975,0.0423517301678657,-0.0409832932054996,-0.0831233486533165,0.0,0.0,0.0,-0.0142282992601394,60.0,-23.107934951782227,-0.0,-1.2767571888616658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,0.0001284316385863,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.000135244015837,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,9.989145473809911e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0001352449326077,292.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006415394018404,290.98907470703125,294.1499938964844,265.3866577148437,264.5241394042969,268.2862548828125,265.4031982421875,290.0939636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013684356817975,0.0423517301678657,-0.0409832932054996,-0.0831233486533165,0.0,0.0,0.0,-0.0142282992601394,60.0,-23.107934951782227,-0.0,-1.2767571888616658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0001283583114854,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001351668179268,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,9.983442578231916e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0001351677055936,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0006411731592379,290.9820251464844,294.1499938964844,265.3500061035156,264.4863586425781,268.2158203125,265.3665466308594,290.077392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013676540693268,0.0422735475003719,-0.0409058928489685,-0.0829689428210258,0.0,0.0,0.0,-0.0142108490690588,60.0,-23.11501693725586,-0.0,-1.275299013059339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0001283583114854,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001351668179268,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,9.983442578231916e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0001351677055936,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0006411731592379,290.9820251464844,294.1499938964844,265.3500061035156,264.4863586425781,268.2158203125,265.3665466308594,290.077392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013676540693268,0.0422735475003719,-0.0409058928489685,-0.0829689428210258,0.0,0.0,0.0,-0.0142108490690588,60.0,-23.11501693725586,-0.0,-1.275299013059339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,0.0001282500306842,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001350528036709,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,9.975019929697736e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001350536913378,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0006406323518604,290.974853515625,294.1499938964844,265.3133239746094,264.44775390625,268.1462707519531,265.3299255371094,290.06085205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013664999278262,0.0421581007540226,-0.0407916009426116,-0.0827409327030181,0.0,0.0,0.0,-0.014185082167387,60.0,-23.11767768859864,-0.0,-1.2731474896554573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,0.0001282500306842,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001350528036709,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,9.975019929697736e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001350536913378,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0006406323518604,290.974853515625,294.1499938964844,265.3133239746094,264.44775390625,268.1462707519531,265.3299255371094,290.06085205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013664999278262,0.0421581007540226,-0.0407916009426116,-0.0827409327030181,0.0,0.0,0.0,-0.014185082167387,60.0,-23.11767768859864,-0.0,-1.2731474896554573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0001280888682231,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001348830992355,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,9.962484909920022e-05,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0001348839723505,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0006398273399099,290.9675598144531,294.1499938964844,265.27667236328125,264.4091491699219,268.0775451660156,265.2933044433594,290.0442810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013647824525833,0.041986271739006,-0.0406214892864227,-0.0824015438556671,0.0,0.0,0.0,-0.014146733097732,60.0,-23.11243438720703,-0.0,-1.2699490525847068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0001280888682231,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001348830992355,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,9.962484909920022e-05,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0001348839723505,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0006398273399099,290.9675598144531,294.1499938964844,265.27667236328125,264.4091491699219,268.0775451660156,265.2933044433594,290.0442810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013647824525833,0.041986271739006,-0.0406214892864227,-0.0824015438556671,0.0,0.0,0.0,-0.014146733097732,60.0,-23.11243438720703,-0.0,-1.2699490525847068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0001279891002923,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0001347780489595,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,9.954725101124497e-05,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,0.0001347789075225,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0006393290823325,290.9638671875,294.1499938964844,265.2583312988281,264.3898620605469,268.04351806640625,265.2750244140625,290.0360107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013637193478643,0.0418798960745334,-0.0405161790549755,-0.0821914300322532,0.0,0.0,0.0,-0.0141229936853051,60.0,-23.10623359680176,-0.0,-1.267971185825445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,0.0001278769923374,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001346600038232,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,9.946004865923896e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001346608478343,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0006387690664269,290.96014404296875,294.1499938964844,265.239990234375,264.3705749511719,268.0097045898437,265.2567138671875,290.0277099609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013625245774164,0.0417603477835655,-0.040397822856903,-0.0819552764296531,0.0,0.0,0.0,-0.0140963131561875,60.0,-23.097801208496094,-0.0,-1.2657504555591006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,0.0001276160619454,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001343852345598,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,9.925710037350656e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.000134386064019,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0006374656804837,290.9526062011719,294.1499938964844,265.2033386230469,264.3320007324219,267.9427490234375,265.2201538085937,290.0111694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013597441138699,0.0414820723235607,-0.0401223301887512,-0.0814055576920509,0.0,0.0,0.0,-0.0140342153608798,60.0,-23.074352264404297,-0.0,-1.2605894994521805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,0.0001276160619454,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001343852345598,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,9.925710037350656e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.000134386064019,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0006374656804837,290.9526062011719,294.1499938964844,265.2033386230469,264.3320007324219,267.9427490234375,265.2201538085937,290.0111694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013597441138699,0.0414820723235607,-0.0401223301887512,-0.0814055576920509,0.0,0.0,0.0,-0.0140342153608798,60.0,-23.074352264404297,-0.0,-1.2605894994521805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,0.0001273072703042,292.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.000134060086566,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780517578125,0.0,0.0,9.901693556457758e-05,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,0.0001340609014732,292.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0006359232938848,290.9449768066406,294.1499938964844,265.1666564941406,264.29345703125,267.87664794921875,265.1836242675781,289.9945983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013564536347985,0.0411526933312416,-0.0397962369024753,-0.0807548090815544,0.0,0.0,0.0,-0.0139607181772589,60.0,-23.041942596435547,-0.0,-1.2544958849503018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,0.0001273072703042,292.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.000134060086566,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780517578125,0.0,0.0,9.901693556457758e-05,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,0.0001340609014732,292.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0006359232938848,290.9449768066406,294.1499938964844,265.1666564941406,264.29345703125,267.87664794921875,265.1836242675781,289.9945983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013564536347985,0.0411526933312416,-0.0397962369024753,-0.0807548090815544,0.0,0.0,0.0,-0.0139607181772589,60.0,-23.041942596435547,-0.0,-1.2544958849503018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535949707031,0.0,0.0,0.0001269520289497,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001336860150331,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,9.874063107417896e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,0.0001336868153885,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0006341488915495,290.937255859375,294.1499938964844,265.1300048828125,264.2549133300781,267.8114013671875,265.1470947265625,289.97802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001352668274194,0.040773656219244,-0.0394209884107112,-0.080005869269371,0.0,0.0,0.0,-0.013876149430871,60.0,-23.000911712646484,-0.0,-1.2475038602133284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535949707031,0.0,0.0,0.0001269520289497,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001336860150331,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,9.874063107417896e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,0.0001336868153885,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0006341488915495,290.937255859375,294.1499938964844,265.1300048828125,264.2549133300781,267.8114013671875,265.1470947265625,289.97802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001352668274194,0.040773656219244,-0.0394209884107112,-0.080005869269371,0.0,0.0,0.0,-0.013876149430871,60.0,-23.000911712646484,-0.0,-1.2475038602133284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0001265520986635,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0001332648680545,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,9.84295693342574e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,0.0001332656538579,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0006321511464193,290.9294128417969,294.1499938964844,265.09332275390625,264.2164001464844,267.7470703125,265.110595703125,289.96148681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013484067749232,0.0403468050062656,-0.0389983989298343,-0.0791623219847679,0.0,0.0,0.0,-0.0137809226289391,60.0,-22.95150184631348,-0.0,-1.2396556314797638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0001265520986635,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0001332648680545,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,9.84295693342574e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,0.0001332656538579,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0006321511464193,290.9294128417969,294.1499938964844,265.09332275390625,264.2164001464844,267.7470703125,265.110595703125,289.96148681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013484067749232,0.0403468050062656,-0.0389983989298343,-0.0791623219847679,0.0,0.0,0.0,-0.0137809226289391,60.0,-22.95150184631348,-0.0,-1.2396556314797638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0001263361045857,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0001330374070676,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,9.826156019698828e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,0.000133038192871,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0006310722092166,290.9254455566406,294.1499938964844,265.07501220703125,264.1971435546875,267.7152099609375,265.0923767089844,289.9532165527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013461051275953,0.0401162058115005,-0.0387701019644737,-0.0787065625190734,0.0,0.0,0.0,-0.0137294828891754,60.0,-22.923688888549805,-0.0,-1.2354271916592552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001261099969269,292.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001327993231825,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,9.808570030145348e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.000132800094434,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0006299428059719,290.9214782714844,294.1499938964844,265.0566711425781,264.1778869628906,267.68359375,265.0741271972656,289.9449462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013436957960948,0.0398747809231281,-0.0385310873389244,-0.0782293677330017,0.0,0.0,0.0,-0.0136756310239434,60.0,-22.89399528503418,-0.0,-1.2310087527112046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,0.0001256293908227,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001322932366747,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,9.77118979790248e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,0.0001322939933743,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0006275421474128,290.9134521484375,294.1499938964844,265.0199890136719,264.1393737792969,267.6210021972656,265.0376892089844,289.92840576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013385748025029,0.039361473172903,-0.0380228981375694,-0.0772146433591842,0.0,0.0,0.0,-0.013561145402491,60.0,-22.8291130065918,-0.0,-1.221643373128245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,0.0001256293908227,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001322932366747,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,9.77118979790248e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,0.0001322939933743,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0006275421474128,290.9134521484375,294.1499938964844,265.0199890136719,264.1393737792969,267.6210021972656,265.0376892089844,289.92840576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013385748025029,0.039361473172903,-0.0380228981375694,-0.0772146433591842,0.0,0.0,0.0,-0.013561145402491,60.0,-22.8291130065918,-0.0,-1.221643373128245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0001251151261385,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001317517017014,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.731190948514268e-05,291.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,0.0001317524438491,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0006249733269214,290.9053649902344,294.1499938964844,264.9833374023437,264.10089111328125,267.55926513671875,265.00128173828125,289.911865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013330950168892,0.0388119854032993,-0.0374788902699947,-0.0761281996965408,0.0,0.0,0.0,-0.013438606634736,60.0,-22.757509231567383,-0.0,-1.211661668776287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0001251151261385,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001317517017014,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.731190948514268e-05,291.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,0.0001317524438491,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0006249733269214,290.9053649902344,294.1499938964844,264.9833374023437,264.10089111328125,267.55926513671875,265.00128173828125,289.911865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013330950168892,0.0388119854032993,-0.0374788902699947,-0.0761281996965408,0.0,0.0,0.0,-0.013438606634736,60.0,-22.757509231567383,-0.0,-1.211661668776287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001246835599886,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001312972453888,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.697624045656994e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3107604980469,0.0,0.0,0.0001312979729846,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0006228176061995,290.8988037109375,294.1499938964844,264.9540100097656,264.07012939453125,267.510498046875,264.9721374511719,289.89862060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013284964952617,0.038350686430931,-0.037022192031145,-0.0752159729599952,0.0,0.0,0.0,-0.0133357476443052,60.0,-22.69601058959961,-0.0,-1.203316628561879e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,0.0001245734019903,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0001311812520725,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.689057333162054e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,0.0001311819796683,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0006222673691809,290.8971862792969,294.1499938964844,264.9466552734375,264.0624389648437,267.4983825683594,264.9648742675781,289.89532470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013273227959871,0.0382329225540161,-0.0369056016206741,-0.0749830678105354,0.0,0.0,0.0,-0.0133094917982816,60.0,-22.680179595947266,-0.0,-1.2011913952392206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506591796875,0.0,0.0,0.0001240115525433,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001305896148551,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,9.645357204135507e-05,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.000130590313347,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.0006194608868099,290.888916015625,294.1499938964844,264.9100036621094,264.02398681640625,267.43829345703125,264.9284973144531,289.8788146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013213360216468,0.0376320891082286,-0.036310750991106,-0.0737946480512619,0.0,0.0,0.0,-0.0131755424663424,60.0,-22.598403930664062,-0.0,-1.1903801322432629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506591796875,0.0,0.0,0.0001240115525433,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001305896148551,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,9.645357204135507e-05,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.000130590313347,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.0006194608868099,290.888916015625,294.1499938964844,264.9100036621094,264.02398681640625,267.43829345703125,264.9284973144531,289.8788146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013213360216468,0.0376320891082286,-0.036310750991106,-0.0737946480512619,0.0,0.0,0.0,-0.0131755424663424,60.0,-22.598403930664062,-0.0,-1.1903801322432629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,0.0001237256947206,292.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001302885939367,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,9.623123332858086e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,0.0001302892924286,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0006180329946801,290.884765625,294.1499938964844,264.89166259765625,264.0047607421875,267.4085388183594,264.9103088378906,289.8705444335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013182900147512,0.0373262874782085,-0.03600799664855,-0.0731897056102752,0.0,0.0,0.0,-0.013107375241816,60.0,-22.556171417236328,-0.0,-1.1848982239826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0001234379888046,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0001299856376135,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.600746125215665e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,0.0001299863215535,292.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0006165958475321,290.8805847167969,294.1499938964844,264.8733215332031,263.98553466796875,267.3790283203125,264.8921203613281,289.8623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013152244500815,0.0370184518396854,-0.0357032269239425,-0.0725806728005409,0.0,0.0,0.0,-0.0130387591198086,60.0,-22.51335334777832,-0.0,-1.1793937915172137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,0.0001228601468028,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001293771492782,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651672363281,0.0,0.0,9.555803262628616e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.0001293778186663,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0006137095042504,290.8721923828125,294.1499938964844,264.836669921875,263.9471130371094,267.320556640625,264.85577392578125,289.8457946777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013090673601254,0.0363999716937541,-0.0350909046828746,-0.0713568776845932,0.0,0.0,0.0,-0.0129009187221527,60.0,-22.42675018310547,-0.0,-1.1683771816706213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,0.0001228601468028,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001293771492782,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651672363281,0.0,0.0,9.555803262628616e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.0001293778186663,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0006137095042504,290.8721923828125,294.1499938964844,264.836669921875,263.9471130371094,267.320556640625,264.85577392578125,289.8457946777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013090673601254,0.0363999716937541,-0.0350909046828746,-0.0713568776845932,0.0,0.0,0.0,-0.0129009187221527,60.0,-22.42675018310547,-0.0,-1.1683771816706213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001222769788,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001287630584556,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.510444942861795e-05,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0001287637132918,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.00061079650186,290.8637084960937,294.1499938964844,264.79998779296875,263.90869140625,267.26287841796875,264.8194274902344,289.829345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013028534594923,0.0357755199074745,-0.0344726666808128,-0.070121020078659,0.0,0.0,0.0,-0.0127617670223116,60.0,-22.33905792236328,-0.0,-1.1573114022667141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001222769788,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001287630584556,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.510444942861795e-05,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0001287637132918,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.00061079650186,290.8637084960937,294.1499938964844,264.79998779296875,263.90869140625,267.26287841796875,264.8194274902344,289.829345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013028534594923,0.0357755199074745,-0.0344726666808128,-0.070121020078659,0.0,0.0,0.0,-0.0127617670223116,60.0,-22.33905792236328,-0.0,-1.1573114022667141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
