time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423060,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.0001216796154039,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0001281340082641,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,9.463982860324904e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001281346631003,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0006078126025386,290.8551940917969,294.1499938964844,264.7633361816406,263.8702697753906,267.2059631347656,264.7831115722656,289.8128662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012964884517714,0.0351355895400047,-0.0338390991091728,-0.0688542798161506,0.0,0.0,0.0,-0.012619188055396,60.0,-22.24943923950196,-0.0,-1.1460308968480605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.0001216796154039,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0001281340082641,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,9.463982860324904e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001281346631003,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0006078126025386,290.8551940917969,294.1499938964844,264.7633361816406,263.8702697753906,267.2059631347656,264.7831115722656,289.8128662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012964884517714,0.0351355895400047,-0.0338390991091728,-0.0688542798161506,0.0,0.0,0.0,-0.012619188055396,60.0,-22.24943923950196,-0.0,-1.1460308968480605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686889648437,0.0,0.0,0.0001210609843838,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001274825626751,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.41586695262231e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,0.0001274832029594,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0006047224160283,290.8465881347656,294.1499938964844,264.7266540527344,263.8318786621094,267.1497497558594,264.746826171875,289.79644775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012898966670036,0.0344725809991359,-0.0331826843321323,-0.0675416067242622,0.0,0.0,0.0,-0.0124714896082878,60.0,-22.156524658203125,-0.0,-1.1344069150709407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686889648437,0.0,0.0,0.0001210609843838,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001274825626751,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.41586695262231e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,0.0001274832029594,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0006047224160283,290.8465881347656,294.1499938964844,264.7266540527344,263.8318786621094,267.1497497558594,264.746826171875,289.79644775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012898966670036,0.0344725809991359,-0.0331826843321323,-0.0675416067242622,0.0,0.0,0.0,-0.0124714896082878,60.0,-22.156524658203125,-0.0,-1.1344069150709407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,0.0001207449531648,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,0.0001271497749257,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,9.391286585014312e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0001271504006581,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0006031438242644,290.84228515625,294.1499938964844,264.7083435058594,263.81268310546875,267.1219177246094,264.72869873046875,289.7882385253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012865292374044,0.0341337658464908,-0.032847236841917,-0.0668706968426704,0.0,0.0,0.0,-0.0123960198834538,60.0,-22.108598709106445,-0.0,-1.1284917178500109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45269775390625,0.0,0.0,0.0001204254731419,292.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001268133491976,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.366437734570354e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001268139749299,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0006015479448251,290.83795166015625,294.1499938964844,264.69000244140625,263.79351806640625,267.09429931640625,264.7105407714844,289.7800598144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012831250205636,0.0337911807000637,-0.0325080566108226,-0.0661922469735145,0.0,0.0,0.0,-0.0123197166249156,60.0,-22.059852600097656,-0.0,-1.1225276352888613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001197808960569,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0001261345896637,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.316303476225583e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001261352008441,292.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0005983281880617,290.8292541503906,294.1499938964844,264.6533203125,263.7551574707031,267.03955078125,264.67431640625,289.763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012762569822371,0.0330997481942176,-0.031823493540287,-0.0648227483034133,0.0,0.0,0.0,-0.0121657345443964,60.0,-21.96076202392578,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001197808960569,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0001261345896637,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.316303476225583e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001261352008441,292.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0005983281880617,290.8292541503906,294.1499938964844,264.6533203125,263.7551574707031,267.03955078125,264.67431640625,289.763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012762569822371,0.0330997481942176,-0.031823493540287,-0.0648227483034133,0.0,0.0,0.0,-0.0121657345443964,60.0,-21.96076202392578,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0001191363480756,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001254558592336,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.26617212826386e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001254564558621,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0005951086059212,290.82049560546875,294.1499938964844,264.6166687011719,263.716796875,266.9855041503906,264.6380920410156,289.747314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012693891767412,0.0324080474674701,-0.0311386585235595,-0.0634524524211883,0.0,0.0,0.0,-0.0120117152109742,60.0,-21.860509872436523,-0.0,-1.0986227749754109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0001191363480756,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001254558592336,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.26617212826386e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001254564558621,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0005951086059212,290.82049560546875,294.1499938964844,264.6166687011719,263.716796875,266.9855041503906,264.6380920410156,289.747314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012693891767412,0.0324080474674701,-0.0311386585235595,-0.0634524524211883,0.0,0.0,0.0,-0.0120117152109742,60.0,-21.860509872436523,-0.0,-1.0986227749754109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0001185023938887,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001247882901225,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.216864418704064e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001247888721991,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0005919419345445,290.81170654296875,294.1499938964844,264.5799865722656,263.678466796875,266.9320983886719,264.60186767578125,289.7309875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012626342941075,0.0317274220287799,-0.0304647888988256,-0.06210383400321,0.0,0.0,0.0,-0.0118601853027939,60.0,-21.760971069335938,-0.0,-1.0869614897046632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0001185023938887,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001247882901225,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.216864418704064e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001247888721991,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0005919419345445,290.81170654296875,294.1499938964844,264.5799865722656,263.678466796875,266.9320983886719,264.60186767578125,289.7309875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012626342941075,0.0317274220287799,-0.0304647888988256,-0.06210383400321,0.0,0.0,0.0,-0.0118601853027939,60.0,-21.760971069335938,-0.0,-1.0869614897046632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,0.0001178897509817,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001241431600647,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.169214172288775e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001241437275893,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.000588881666772,290.8028564453125,294.1499938964844,264.5433349609375,263.64013671875,266.8793640136719,264.565673828125,289.7147216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012561063049361,0.031069403514266,-0.0298132970929145,-0.060799766331911,0.0,0.0,0.0,-0.011713707819581,60.0,-21.664098739624023,-0.0,-1.075751256962576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,0.0001178897509817,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001241431600647,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.169214172288775e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001241437275893,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.000588881666772,290.8028564453125,294.1499938964844,264.5433349609375,263.64013671875,266.8793640136719,264.565673828125,289.7147216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012561063049361,0.031069403514266,-0.0298132970929145,-0.060799766331911,0.0,0.0,0.0,-0.011713707819581,60.0,-21.664098739624023,-0.0,-1.075751256962576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822937011719,0.0,0.0,0.0001175946672447,292.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001238324330188,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.146263619186357e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001238329859916,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,0.0005874077323824,290.7984313964844,294.1499938964844,264.5249938964844,263.6209716796875,266.8532409667969,264.5475769042969,289.70660400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012529621599242,0.0307523775845766,-0.029499415308237,-0.060171402990818,0.0,0.0,0.0,-0.0116431443020701,60.0,-21.617311477661133,-0.0,-1.0703725905614193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,0.0001173092896351,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.0001235319068655,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.124066855292769e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001235324743902,292.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0005859822267666,290.7939758300781,294.1499938964844,264.50665283203125,263.601806640625,266.8272705078125,264.52947998046875,289.698486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012499212753027,0.0304457135498523,-0.0291957911103963,-0.0595635250210762,0.0,0.0,0.0,-0.0115748904645442,60.0,-21.57201385498047,-0.0,-1.0651835680164369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001167695227195,292.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001229635236086,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.082084579858928e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001229640620294,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0005832859897054,290.7850341796875,294.1499938964844,264.4700012207031,263.5635070800781,266.7757568359375,264.4932861328125,289.6822814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012441700091585,0.029865538701415,-0.0286213681101799,-0.0584133528172969,0.0,0.0,0.0,-0.0114457746967673,60.0,-21.486053466796875,-0.0,-1.055403444638614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001167695227195,292.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001229635236086,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.082084579858928e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001229640620294,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0005832859897054,290.7850341796875,294.1499938964844,264.4700012207031,263.5635070800781,266.7757568359375,264.4932861328125,289.6822814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012441700091585,0.029865538701415,-0.0286213681101799,-0.0584133528172969,0.0,0.0,0.0,-0.0114457746967673,60.0,-21.486053466796875,-0.0,-1.055403444638614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.000116280891234,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.000122448982438,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.044080070452765e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001224495208589,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.000580845226068,290.7760314941406,294.1499938964844,264.4333190917969,263.5252380371094,266.7247619628906,264.4570617675781,289.6661071777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012389634503051,0.0293401610106229,-0.0281011965125799,-0.0573716685175895,0.0,0.0,0.0,-0.0113288667052984,60.0,-21.40848731994629,-0.0,-1.0465888777844157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.000116280891234,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.000122448982438,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.044080070452765e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001224495208589,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.000580845226068,290.7760314941406,294.1499938964844,264.4333190917969,263.5252380371094,266.7247619628906,264.4570617675781,289.6661071777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012389634503051,0.0293401610106229,-0.0281011965125799,-0.0573716685175895,0.0,0.0,0.0,-0.0113288667052984,60.0,-21.40848731994629,-0.0,-1.0465888777844157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001158512677648,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0001219965706695,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.010664507513866e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001219970945385,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0005786991678178,290.7669982910156,294.1499938964844,264.39666748046875,263.4869689941406,266.6742858886719,264.4208068847656,289.6499938964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012343855341896,0.0288780946284532,-0.027643708512187,-0.0564553961157798,0.0,0.0,0.0,-0.0112260561436414,60.0,-21.3408203125,-0.0,-1.03886918623175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001158512677648,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0001219965706695,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.010664507513866e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001219970945385,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0005786991678178,290.7669982910156,294.1499938964844,264.39666748046875,263.4869689941406,266.6742858886719,264.4208068847656,289.6499938964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012343855341896,0.0288780946284532,-0.027643708512187,-0.0564553961157798,0.0,0.0,0.0,-0.0112260561436414,60.0,-21.3408203125,-0.0,-1.03886918623175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001154882629634,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,0.0001216143136844,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,8.982430881587788e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001216148302773,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0005768859409727,290.7579040527344,294.1499938964844,264.3599853515625,263.4486999511719,266.624267578125,264.3844909667969,289.6339111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012305175187066,0.0284875854849815,-0.0272570680826902,-0.0556809417903423,0.0,0.0,0.0,-0.0111391749233007,60.0,-21.284528732299805,-0.0,-1.0323688570679225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001154882629634,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,0.0001216143136844,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,8.982430881587788e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001216148302773,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0005768859409727,290.7579040527344,294.1499938964844,264.3599853515625,263.4486999511719,266.624267578125,264.3844909667969,289.6339111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012305175187066,0.0284875854849815,-0.0272570680826902,-0.0556809417903423,0.0,0.0,0.0,-0.0111391749233007,60.0,-21.284528732299805,-0.0,-1.0323688570679225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0001153339544543,292.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0001214518269989,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,8.970429189503193e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001214523435919,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0005761151551268,290.7533264160156,294.1499938964844,264.3416748046875,263.4295654296875,266.5994567871094,264.3663330078125,289.6258850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012288733851164,0.0283215604722499,-0.0270926877856254,-0.0553516596555709,0.0,0.0,0.0,-0.011102239601314,60.0,-21.261213302612305,-0.0,-1.029611809144626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0001151999895228,292.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0001213107534567,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,8.960009290603921e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001213112627738,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.000575445999857,290.7487487792969,294.1499938964844,264.3233337402344,263.41046142578125,266.5747375488281,264.34814453125,289.61785888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012274457840248,0.0281774047762155,-0.0269499588757753,-0.0550657398998737,0.0,0.0,0.0,-0.0110701695084571,60.0,-21.24147605895996,-0.0,-1.0272211170558877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,0.0001149899035226,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001210895279655,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,8.943668944993988e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001210900300065,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0005743965739384,290.7395324707031,294.1499938964844,264.2866516113281,263.3722229003906,266.5255126953125,264.3117370605469,289.60186767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012252071173861,0.0279513150453567,-0.0267261080443859,-0.0546172931790351,0.0,0.0,0.0,-0.0110198743641376,60.0,-21.21149063110352,-0.0,-1.0234776937068093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,0.0001149899035226,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001210895279655,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,8.943668944993988e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001210900300065,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0005743965739384,290.7395324707031,294.1499938964844,264.2866516113281,263.3722229003906,266.5255126953125,264.3117370605469,289.60186767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012252071173861,0.0279513150453567,-0.0267261080443859,-0.0546172931790351,0.0,0.0,0.0,-0.0110198743641376,60.0,-21.21149063110352,-0.0,-1.0234776937068093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,0.0001148673982243,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,0.0001209605325129,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,8.934141078498214e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.000120961027278,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0005737846950069,290.7302551269531,294.1499938964844,264.25,263.3340148925781,266.4766845703125,264.2752685546875,289.5859069824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012239015195518,0.0278194639831781,-0.0265955626964569,-0.054355751723051,0.0,0.0,0.0,-0.0109905432909727,60.0,-21.197315216064453,-0.0,-1.0212978907020442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,0.0001148673982243,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,0.0001209605325129,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,8.934141078498214e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.000120961027278,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0005737846950069,290.7302551269531,294.1499938964844,264.25,263.3340148925781,266.4766845703125,264.2752685546875,289.5859069824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012239015195518,0.0278194639831781,-0.0265955626964569,-0.054355751723051,0.0,0.0,0.0,-0.0109905432909727,60.0,-21.197315216064453,-0.0,-1.0212978907020442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0001148206647485,292.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0001209113324875,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,8.930506010074168e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0001209118127007,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0005735512822866,290.72088623046875,294.1499938964844,264.2169189453125,263.299072265625,266.4281616210937,264.2400817871094,289.57000732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012234033783897,0.0277691539376974,-0.026545749977231,-0.0542559586465358,0.0,0.0,0.0,-0.0109793525189161,60.0,-21.19721221923828,-0.0,-1.0204668399182992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0001148206647485,292.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0001209113324875,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,8.930506010074168e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0001209118127007,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0005735512822866,290.72088623046875,294.1499938964844,264.2169189453125,263.299072265625,266.4281616210937,264.2400817871094,289.57000732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012234033783897,0.0277691539376974,-0.026545749977231,-0.0542559586465358,0.0,0.0,0.0,-0.0109793525189161,60.0,-21.19721221923828,-0.0,-1.0204668399182992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.0001148310911958,292.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0001209223119076,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,8.931316551752388e-05,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001209227921208,291.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0005736033781431,290.71142578125,294.1499938964844,264.190673828125,263.2704162597656,266.3800354003906,264.209716796875,289.5541381835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012235143221914,0.0277803614735603,-0.0265568476170301,-0.054278191179037,0.0,0.0,0.0,-0.0109818447381258,60.0,-21.20459175109864,-0.0,-1.0206519363009649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.0001148310911958,292.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0001209223119076,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,8.931316551752388e-05,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001209227921208,291.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0005736033781431,290.71142578125,294.1499938964844,264.190673828125,263.2704162597656,266.3800354003906,264.209716796875,289.5541381835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012235143221914,0.0277803614735603,-0.0265568476170301,-0.054278191179037,0.0,0.0,0.0,-0.0109818447381258,60.0,-21.20459175109864,-0.0,-1.0206519363009649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0001148565352195,292.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0001209491092595,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,8.933295612223446e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001209495821967,291.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,0.0005737305036745,290.7066650390625,294.1499938964844,264.1799621582031,263.2582702636719,266.356201171875,264.1968994140625,289.5462341308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012237853370606,0.0278077367693185,-0.0265839509665966,-0.0543324910104274,0.0,0.0,0.0,-0.0109879346564412,60.0,-21.210304260253903,-0.0,-1.021104196752276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0001148946175817,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0001209892070619,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,8.936256926972419e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001209896799991,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0005739207263104,290.701904296875,294.1499938964844,264.1708068847656,263.24755859375,266.3324890136719,264.1855773925781,289.538330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012241909280419,0.0278487112373113,-0.026624521240592,-0.0544137693941593,0.0,0.0,0.0,-0.0109970485791563,60.0,-21.21714401245117,-0.0,-1.0217812018709085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001150059470091,292.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001211064591188,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,8.94491677172482e-05,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001211069175042,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0005744769005104,290.6922912597656,294.1499938964844,264.15679931640625,263.2301025390625,266.2855529785156,264.1673583984375,289.5225524902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012253769673407,0.0279685165733099,-0.0267431382089853,-0.0546514093875885,0.0,0.0,0.0,-0.011023698374629,60.0,-21.2338981628418,-0.0,-1.0237621950182074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001150059470091,292.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001211064591188,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,8.94491677172482e-05,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001211069175042,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0005744769005104,290.6922912597656,294.1499938964844,264.15679931640625,263.2301025390625,266.2855529785156,264.1673583984375,289.5225524902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012253769673407,0.0279685165733099,-0.0267431382089853,-0.0546514093875885,0.0,0.0,0.0,-0.011023698374629,60.0,-21.2338981628418,-0.0,-1.0237621950182074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001151592077803,292.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0001212678471347,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,8.956836245488375e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.00012126830552,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0005752424476668,290.6825866699219,294.1499938964844,264.1481628417969,263.21759033203125,266.23931884765625,264.1549072265625,289.5067749023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012270098086446,0.0281334221363067,-0.0269064120948314,-0.0549785010516643,0.0,0.0,0.0,-0.0110603831708431,60.0,-21.254365921020508,-0.0,-1.0264923133718185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
