time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425400,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001151592077803,292.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0001212678471347,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,8.956836245488375e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.00012126830552,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0005752424476668,290.6825866699219,294.1499938964844,264.1481628417969,263.21759033203125,266.23931884765625,264.1549072265625,289.5067749023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012270098086446,0.0281334221363067,-0.0269064120948314,-0.0549785010516643,0.0,0.0,0.0,-0.0110603831708431,60.0,-21.254365921020508,-0.0,-1.0264923133718185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001153478879132,292.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001214665389852,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,8.971511124400422e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001214669900946,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0005761849461123,290.6727600097656,294.1499938964844,264.1444091796875,263.2095947265625,266.19390869140625,264.147705078125,289.4910583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012290199520066,0.0283364243805408,-0.0271074045449495,-0.0553811378777027,0.0,0.0,0.0,-0.0111055430024862,60.0,-21.27774429321289,-0.0,-1.029858509582482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001153478879132,292.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001214665389852,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,8.971511124400422e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001214669900946,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0005761849461123,290.6727600097656,294.1499938964844,264.1444091796875,263.2095947265625,266.19390869140625,264.147705078125,289.4910583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012290199520066,0.0283364243805408,-0.0271074045449495,-0.0553811378777027,0.0,0.0,0.0,-0.0111055430024862,60.0,-21.27774429321289,-0.0,-1.029858509582482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001155651261797,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,0.0001216953096445,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,8.988407353172079e-05,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001216957607539,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0005772701697424,290.6628723144531,294.1499938964844,264.1450500488281,263.20562744140625,266.1493530273437,264.145263671875,289.47540283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012313345214352,0.0285701360553503,-0.0273388009518384,-0.0558446608483791,0.0,0.0,0.0,-0.0111575368791818,60.0,-21.30318260192871,-0.0,-1.0337411282534958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001155651261797,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,0.0001216953096445,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,8.988407353172079e-05,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001216957607539,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0005772701697424,290.6628723144531,294.1499938964844,264.1450500488281,263.20562744140625,266.1493530273437,264.145263671875,289.47540283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012313345214352,0.0285701360553503,-0.0273388009518384,-0.0558446608483791,0.0,0.0,0.0,-0.0111575368791818,60.0,-21.30318260192871,-0.0,-1.0337411282534958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001156822763732,292.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001218186807818,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,8.99751903489232e-05,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0001218191173393,291.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0005778553895652,290.65789794921875,294.1499938964844,264.1468811035156,263.2050476074219,266.12744140625,264.1457214355469,289.4675598144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012325826101005,0.0286961533129215,-0.0274635720998048,-0.0560945831239223,0.0,0.0,0.0,-0.011185573413968,60.0,-21.31640625,-0.0,-1.035837939866724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001158038940047,292.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0001219467521877,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.00697850738652e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001219471887452,291.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0005784629029221,290.6528625488281,294.1499938964844,264.1496276855469,263.2052917480469,266.10577392578125,264.1471862792969,289.4597473144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012338783126324,0.0288269687443971,-0.0275930911302566,-0.0563540123403072,0.0,0.0,0.0,-0.0112146781757473,60.0,-21.32979202270508,-0.0,-1.0380169612744797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001160570973297,292.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0001222133869305,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.02667161426507e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0001222138234879,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0005797276971861,290.6427917480469,294.1499938964844,264.1575927734375,263.2081298828125,266.06317138671875,264.1527709960937,289.4441223144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012365761213004,0.029099291190505,-0.0278627146035432,-0.0568940415978431,0.0,0.0,0.0,-0.0112752681598067,60.0,-21.356618881225582,-0.0,-1.0425608820696652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001160570973297,292.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0001222133869305,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.02667161426507e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0001222138234879,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0005797276971861,290.6427917480469,294.1499938964844,264.1575927734375,263.2081298828125,266.06317138671875,264.1527709960937,289.4441223144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012365761213004,0.029099291190505,-0.0278627146035432,-0.0568940415978431,0.0,0.0,0.0,-0.0112752681598067,60.0,-21.356618881225582,-0.0,-1.0425608820696652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001163178458227,292.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,0.0001224879815708,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.046951890923084e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0001224884035764,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0005810302100144,290.6325988769531,294.1499938964844,264.16851806640625,263.2137145996094,266.0216369628906,264.1617431640625,289.4284973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012393541401252,0.0293796844780445,-0.0281403306871652,-0.0574500411748886,0.0,0.0,0.0,-0.0113376574590802,60.0,-21.382787704467773,-0.0,-1.047250606234229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001163178458227,292.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,0.0001224879815708,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.046951890923084e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0001224884035764,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0005810302100144,290.6325988769531,294.1499938964844,264.16851806640625,263.2137145996094,266.0216369628906,264.1617431640625,289.4284973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012393541401252,0.0293796844780445,-0.0281403306871652,-0.0574500411748886,0.0,0.0,0.0,-0.0113376574590802,60.0,-21.382787704467773,-0.0,-1.047250606234229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001165795911219,292.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001227636093972,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,9.067310020327568e-05,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0001227640314027,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0005823377287015,290.6222839355469,294.1499938964844,264.181884765625,263.2215881347656,265.9811706542969,264.1734924316406,289.4129333496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012421428691595,0.0296611059457063,-0.0284189637750387,-0.058008037507534,0.0,0.0,0.0,-0.0114002777263522,60.0,-21.40743827819824,-0.0,-1.0519688942167704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001165795911219,292.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001227636093972,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,9.067310020327568e-05,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0001227640314027,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0005823377287015,290.6222839355469,294.1499938964844,264.181884765625,263.2215881347656,265.9811706542969,264.1734924316406,289.4129333496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012421428691595,0.0296611059457063,-0.0284189637750387,-0.058008037507534,0.0,0.0,0.0,-0.0114002777263522,60.0,-21.40743827819824,-0.0,-1.0519688942167704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001168363305623,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001230339694302,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.087278158403932e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001230343914357,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0005836201598867,290.6119079589844,294.1499938964844,264.1972045898437,263.2313232421875,265.9418029785156,264.18756103515625,289.3973693847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012448782799765,0.0299370978027582,-0.0286922194063663,-0.0585552267730236,0.0,0.0,0.0,-0.0114616947248578,60.0,-21.429807662963867,-0.0,-1.0566071750872653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001168363305623,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001230339694302,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.087278158403932e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001230343914357,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0005836201598867,290.6119079589844,294.1499938964844,264.1972045898437,263.2313232421875,265.9418029785156,264.18756103515625,289.3973693847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012448782799765,0.0299370978027582,-0.0286922194063663,-0.0585552267730236,0.0,0.0,0.0,-0.0114616947248578,60.0,-21.429807662963867,-0.0,-1.0566071750872653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0001169611277873,292.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0001231653877766,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.096985013457017e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0001231658097822,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0005842436221428,290.6066589355469,294.1499938964844,264.2054443359375,263.2367553710937,265.9225769042969,264.1953125,289.3895874023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012462079757824,0.0300712417811155,-0.0288250334560871,-0.0588211715221405,0.0,0.0,0.0,-0.0114915473386645,60.0,-21.439903259277344,-0.0,-1.0588654930643317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001170827672467,292.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001232934882864,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.106445941142738e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.00012329389574,291.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0005848511937074,290.6014099121094,294.1499938964844,264.2139892578125,263.24249267578125,265.90362548828125,264.2034606933594,289.3818054199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001247503911145,0.0302019752562046,-0.0289544705301523,-0.059080347418785,0.0,0.0,0.0,-0.0115206409245729,60.0,-21.44921112060547,-0.0,-1.0610689571421973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001173145064967,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0001235375239048,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,9.124469215748832e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0001235379313584,291.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0005860088276676,290.5908203125,294.1499938964844,264.23175048828125,263.2546081542969,265.8665466308594,264.2206115722656,289.36627197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012499729637056,0.0304510127753019,-0.0292010400444269,-0.0595740303397178,0.0,0.0,0.0,-0.0115760657936334,60.0,-21.46528434753418,-0.0,-1.0652730964011425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001173145064967,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0001235375239048,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,9.124469215748832e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0001235379313584,291.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0005860088276676,290.5908203125,294.1499938964844,264.23175048828125,263.2546081542969,265.8665466308594,264.2206115722656,289.36627197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012499729637056,0.0304510127753019,-0.0292010400444269,-0.0595740303397178,0.0,0.0,0.0,-0.0115760657936334,60.0,-21.46528434753418,-0.0,-1.0652730964011425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001175280995084,292.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001237624528585,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.141082409769297e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001237628457602,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0005870757740922,290.58013916015625,294.1499938964844,264.25,263.2673034667969,265.83062744140625,264.2386169433594,289.35076904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012522486504167,0.0306805167347192,-0.029428269714117,-0.0600289665162563,0.0,0.0,0.0,-0.0116271451115608,60.0,-21.47760963439941,-0.0,-1.0691555019093357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001175280995084,292.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001237624528585,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.141082409769297e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001237628457602,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0005870757740922,290.58013916015625,294.1499938964844,264.25,263.2673034667969,265.83062744140625,264.2386169433594,289.35076904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012522486504167,0.0306805167347192,-0.029428269714117,-0.0600289665162563,0.0,0.0,0.0,-0.0116271451115608,60.0,-21.47760963439941,-0.0,-1.0691555019093357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001177299855044,292.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0001239750563399,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.156784653896466e-05,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0001239754492416,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.0005880842800252,290.5693664550781,294.1499938964844,264.26824951171875,263.28009033203125,265.7958679199219,264.25689697265625,289.33526611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012543996563181,0.0308974217623472,-0.0296430215239524,-0.0604588948190212,0.0,0.0,0.0,-0.0116754220798611,60.0,-21.48673439025879,-0.0,-1.0728316368613383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001177299855044,292.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0001239750563399,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.156784653896466e-05,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0001239754492416,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.0005880842800252,290.5693664550781,294.1499938964844,264.26824951171875,263.28009033203125,265.7958679199219,264.25689697265625,289.33526611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012543996563181,0.0308974217623472,-0.0296430215239524,-0.0604588948190212,0.0,0.0,0.0,-0.0116754220798611,60.0,-21.48673439025879,-0.0,-1.0728316368613383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001179230603156,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001241783756995,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.17180150281638e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001241787540493,291.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0005890487227588,290.5585021972656,294.1499938964844,264.2860107421875,263.29254150390625,265.7621765136719,264.2749938964844,289.3197631835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012564567150548,0.0311048217117786,-0.0298483651131391,-0.0608699657022953,0.0,0.0,0.0,-0.0117215868085622,60.0,-21.494253158569336,-0.0,-1.076353086659765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001179230603156,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001241783756995,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.17180150281638e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001241787540493,291.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0005890487227588,290.5585021972656,294.1499938964844,264.2860107421875,263.29254150390625,265.7621765136719,264.2749938964844,289.3197631835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012564567150548,0.0311048217117786,-0.0298483651131391,-0.0608699657022953,0.0,0.0,0.0,-0.0117215868085622,60.0,-21.494253158569336,-0.0,-1.076353086659765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001180136969196,292.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,0.0001242738217115,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.178850450553e-05,290.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001242742000613,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,0.0005895014619454,290.55303955078125,294.1499938964844,264.2945556640625,263.29852294921875,265.7457580566406,264.2838134765625,289.31201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012574223801493,0.0312021765857934,-0.0299447551369667,-0.0610629171133041,0.0,0.0,0.0,-0.0117432568222284,60.0,-21.49734878540039,-0.0,-1.0780082249084445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001180991966975,292.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.000124363854411,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,9.185500675812364e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001243642473127,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,0.0005899285897612,290.54754638671875,294.1499938964844,264.30279541015625,263.3042297363281,265.7296142578125,264.2924194335937,289.30426025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012583333300426,0.0312940143048763,-0.0300356782972812,-0.0612449273467063,0.0,0.0,0.0,-0.0117636993527412,60.0,-21.499874114990234,-0.0,-1.0795707083843809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001182519190479,292.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0001245246821781,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,9.19737940421328e-05,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0001245250605279,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0005906914593651,290.5365295410156,294.1499938964844,264.318115234375,263.3147277832031,265.69805908203125,264.30865478515625,289.2887878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012599604669958,0.0314580276608467,-0.0301980674266815,-0.0615699738264083,0.0,0.0,0.0,-0.0118002099916338,60.0,-21.502872467041016,-0.0,-1.0823644203128425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001182519190479,292.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0001245246821781,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,9.19737940421328e-05,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0001245250605279,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0005906914593651,290.5365295410156,294.1499938964844,264.318115234375,263.3147277832031,265.69805908203125,264.30865478515625,289.2887878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012599604669958,0.0314580276608467,-0.0301980674266815,-0.0615699738264083,0.0,0.0,0.0,-0.0118002099916338,60.0,-21.502872467041016,-0.0,-1.0823644203128425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0001183771382784,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0001246565516339,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,9.207118273479864e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0001246569299837,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.000591317017097,290.525390625,294.1499938964844,264.3314819335937,263.3236083984375,265.6675109863281,264.3232116699219,289.2733154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012612945865839,0.0315924957394599,-0.0303312018513679,-0.0618364550173282,0.0,0.0,0.0,-0.0118301436305046,60.0,-21.50263977050781,-0.0,-1.0846576969925081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0001183771382784,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0001246565516339,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,9.207118273479864e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0001246569299837,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.000591317017097,290.525390625,294.1499938964844,264.3314819335937,263.3236083984375,265.6675109863281,264.3232116699219,289.2733154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012612945865839,0.0315924957394599,-0.0303312018513679,-0.0618364550173282,0.0,0.0,0.0,-0.0118301436305046,60.0,-21.50263977050781,-0.0,-1.0846576969925081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0001184737193398,292.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0001247582549694,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.214629972120748e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001247586187673,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0005917994421906,290.5141906738281,294.1499938964844,264.3424072265625,263.3304138183594,265.6378479003906,264.33563232421875,289.2578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012623234651982,0.0316961929202079,-0.0304338671267032,-0.0620419420301914,0.0,0.0,0.0,-0.0118532283231616,60.0,-21.499141693115234,-0.0,-1.0864280142186544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0001184737193398,292.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0001247582549694,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.214629972120748e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001247586187673,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0005917994421906,290.5141906738281,294.1499938964844,264.3424072265625,263.3304138183594,265.6378479003906,264.33563232421875,289.2578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012623234651982,0.0316961929202079,-0.0304338671267032,-0.0620419420301914,0.0,0.0,0.0,-0.0118532283231616,60.0,-21.499141693115234,-0.0,-1.0864280142186544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001185432192869,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.000124831451103,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,9.220035281032324e-05,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.000124831800349,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.000592146650888,290.5029296875,294.1499938964844,264.3503723144531,263.334716796875,265.60906982421875,264.3453674316406,289.24237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012630639830604,0.0317708067595958,-0.030507743358612,-0.0621898062527179,0.0,0.0,0.0,-0.0118698393926024,60.0,-21.49282455444336,-0.0,-1.0877027989408822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001185432192869,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.000124831451103,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,9.220035281032324e-05,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.000124831800349,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.000592146650888,290.5029296875,294.1499938964844,264.3503723144531,263.334716796875,265.60906982421875,264.3453674316406,289.24237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012630639830604,0.0317708067595958,-0.030507743358612,-0.0621898062527179,0.0,0.0,0.0,-0.0118698393926024,60.0,-21.49282455444336,-0.0,-1.0877027989408822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0001185689397971,292.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0001248585322173,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,9.222036169376224e-05,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0001248588960152,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0005922751151956,290.49725341796875,294.1499938964844,264.3531188964844,263.3357849121094,265.5949401855469,264.34912109375,289.234619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001263338024728,0.0317984260618686,-0.0305350869894027,-0.0622445307672023,0.0,0.0,0.0,-0.0118759870529174,60.0,-21.488889694213867,-0.0,-1.0881748835345206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0001185894143418,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0001248800981556,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,9.223628148902208e-05,290.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001248804619535,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0005923774442635,290.4915771484375,294.1499938964844,264.3549499511719,263.3360900878906,265.5810241699219,264.3519897460937,289.2268981933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012635560706257,0.0318204052746295,-0.0305568482726812,-0.0622880868613719,0.0,0.0,0.0,-0.0118808802217245,60.0,-21.48460960388184,-0.0,-1.0885506185331908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001186171284643,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001249092892976,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,9.225783287547527e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001249096385436,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010437011719,0.0,0.0,0.0005925158620811,290.48016357421875,294.1499938964844,264.3555908203125,263.3341064453125,265.5536499023437,264.35498046875,289.21142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012638511834666,0.0318501442670822,-0.0305862929672002,-0.0623470172286033,0.0,0.0,0.0,-0.0118875009939074,60.0,-21.47568321228028,-0.0,-1.0890591539691741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001186171284643,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001249092892976,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,9.225783287547527e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001249096385436,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010437011719,0.0,0.0,0.0005925158620811,290.48016357421875,294.1499938964844,264.3555908203125,263.3341064453125,265.5536499023437,264.35498046875,289.21142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012638511834666,0.0318501442670822,-0.0305862929672002,-0.0623470172286033,0.0,0.0,0.0,-0.0118875009939074,60.0,-21.47568321228028,-0.0,-1.0890591539691741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
