time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427740,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0001186314984806,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,0.0001249244232894,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,9.226901602232827e-05,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001249247725354,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.591064453125,0.0,0.0,0.0005925876903347,290.4686889648437,294.1499938964844,264.3518371582031,263.32830810546875,265.52685546875,264.3538513183594,289.19598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640042696148,0.0318655669689178,-0.0306015629321336,-0.0623775795102119,0.0,0.0,0.0,-0.01189093478024,60.0,-21.467384338378903,-0.0,-1.0893229074326882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0001186314984806,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,0.0001249244232894,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,9.226901602232827e-05,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001249247725354,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.591064453125,0.0,0.0,0.0005925876903347,290.4686889648437,294.1499938964844,264.3518371582031,263.32830810546875,265.52685546875,264.3538513183594,289.19598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640042696148,0.0318655669689178,-0.0306015629321336,-0.0623775795102119,0.0,0.0,0.0,-0.01189093478024,60.0,-21.467384338378903,-0.0,-1.0893229074326882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001186374574899,292.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.0001249306951649,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,9.227364353137092e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0001249310444109,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0005926174344494,290.4571228027344,294.1499938964844,264.3432006835937,263.3182983398437,265.5005187988281,264.34814453125,289.1805114746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640675995498,0.0318719483911991,-0.0306078810244798,-0.0623902231454849,0.0,0.0,0.0,-0.0118923559784889,60.0,-21.461050033569336,-0.0,-1.089432046796901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001186374574899,292.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.0001249306951649,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,9.227364353137092e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0001249310444109,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0005926174344494,290.4571228027344,294.1499938964844,264.3432006835937,263.3182983398437,265.5005187988281,264.34814453125,289.1805114746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640675995498,0.0318719483911991,-0.0306078810244798,-0.0623902231454849,0.0,0.0,0.0,-0.0118923559784889,60.0,-21.461050033569336,-0.0,-1.089432046796901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0001186390145448,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001249323395313,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,9.227485134033486e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,0.0001249326742254,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.000592625234276,290.4455261230469,294.1499938964844,264.3291931152344,263.3036193847656,265.4745178222656,264.3373107910156,289.1650695800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640841305255,0.0318736098706722,-0.0306095238775014,-0.0623935125768184,0.0,0.0,0.0,-0.0118927247822284,60.0,-21.457931518554688,-0.0,-1.0894604685063316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0001186390145448,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001249323395313,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,9.227485134033486e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,0.0001249326742254,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.000592625234276,290.4455261230469,294.1499938964844,264.3291931152344,263.3036193847656,265.4745178222656,264.3373107910156,289.1650695800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640841305255,0.0318736098706722,-0.0306095238775014,-0.0623935125768184,0.0,0.0,0.0,-0.0118927247822284,60.0,-21.457931518554688,-0.0,-1.0894604685063316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0001186390654766,292.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.000124932397739,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,9.227489499608056e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.000124932732433,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.0005926255253143,290.439697265625,294.1499938964844,264.3200378417969,263.2944030761719,265.46160888671875,264.3298034667969,289.1573486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640845961868,0.0318736620247364,-0.0306095778942108,-0.0623936206102371,0.0,0.0,0.0,-0.0118927368894219,60.0,-21.45792961120605,-0.0,-1.0894613922118881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001186389781651,292.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001249323104275,290.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.227482951246202e-05,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001249326451215,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0005926251178607,290.433837890625,294.1499938964844,264.309326171875,263.2838439941406,265.44873046875,264.32086181640625,289.1496276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640836648643,0.0318735614418983,-0.0306094791740179,-0.062393419444561,0.0,0.0,0.0,-0.0118927145376801,60.0,-21.459102630615234,-0.0,-1.089459686909322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,0.0001186389126814,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0001249322522198,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,9.227477858075872e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.000124932572362,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0005926248268224,290.422119140625,294.1499938964844,264.2830810546875,263.2585144042969,265.4229736328125,264.2984313964844,289.1341857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001264082849957,0.031873483210802,-0.0306093990802764,-0.0623932629823684,0.0,0.0,0.0,-0.0118926968425512,60.0,-21.46531867980957,-0.0,-1.0894583368781241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,0.0001186389126814,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0001249322522198,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,9.227477858075872e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.000124932572362,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0005926248268224,290.422119140625,294.1499938964844,264.2830810546875,263.2585144042969,265.4229736328125,264.2984313964844,289.1341857910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001264082849957,0.031873483210802,-0.0306093990802764,-0.0623932629823684,0.0,0.0,0.0,-0.0118926968425512,60.0,-21.46531867980957,-0.0,-1.0894583368781241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,0.0001186390945804,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001249324413947,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,9.22749168239534e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001249327615369,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0005926256999373,290.4103088378906,294.1499938964844,264.25,263.22723388671875,265.39715576171875,264.2694702148437,289.1187438964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640845961868,0.0318736657500267,-0.0306095797568559,-0.0623936243355274,0.0,0.0,0.0,-0.0118927378207445,60.0,-21.47721290588379,-0.0,-1.0894613922118881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,0.0001186390945804,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001249324413947,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,9.22749168239534e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001249327615369,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0005926256999373,290.4103088378906,294.1499938964844,264.25,263.22723388671875,265.39715576171875,264.2694702148437,289.1187438964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640845961868,0.0318736657500267,-0.0306095797568559,-0.0623936243355274,0.0,0.0,0.0,-0.0118927378207445,60.0,-21.47721290588379,-0.0,-1.0894613922118881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0001186384397442,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0001249317574547,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,9.22744075069204e-05,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001249320775968,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0005926224985159,290.3984375,294.1499938964844,264.2133483886719,263.19305419921875,265.37109375,264.2348937988281,289.1033020019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640776112675,0.0318729542195797,-0.0306088756769895,-0.0623922124505043,0.0,0.0,0.0,-0.0118925794959068,60.0,-21.493927001953125,-0.0,-1.0894492419311065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0001186384397442,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0001249317574547,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,9.22744075069204e-05,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001249320775968,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0005926224985159,290.3984375,294.1499938964844,264.2133483886719,263.19305419921875,265.37109375,264.2348937988281,289.1033020019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640776112675,0.0318729542195797,-0.0306088756769895,-0.0623922124505043,0.0,0.0,0.0,-0.0118925794959068,60.0,-21.493927001953125,-0.0,-1.0894492419311065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001186354202218,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.0001249285705853,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,9.22720500966534e-05,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001249288907274,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0005926073645241,290.38653564453125,294.1499938964844,264.1766662597656,263.1593017578125,265.3448181152344,264.1986389160156,289.0878601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001264045247808,0.0318696945905685,-0.0306056477129459,-0.062385756522417,0.0,0.0,0.0,-0.0118918539956212,60.0,-21.511707305908203,-0.0,-1.0893934643263493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001186354202218,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.0001249285705853,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,9.22720500966534e-05,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001249288907274,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0005926073645241,290.38653564453125,294.1499938964844,264.1766662597656,263.1593017578125,265.3448181152344,264.1986389160156,289.0878601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001264045247808,0.0318696945905685,-0.0306056477129459,-0.062385756522417,0.0,0.0,0.0,-0.0118918539956212,60.0,-21.511707305908203,-0.0,-1.0893934643263493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0001186324079753,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0001249254128197,290.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.226970723830163e-05,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001249257184099,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,0.0005925923469476,290.38055419921875,294.1499938964844,264.1583251953125,263.142578125,265.33160400390625,264.18035888671875,289.08013916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640131171792,0.0318664535880088,-0.0306024421006441,-0.0623793378472328,0.0,0.0,0.0,-0.0118911331519484,60.0,-21.52046585083008,-0.0,-1.0893381130472342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001186280569527,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,0.0001249208289664,290.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.226633119396864e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001249211345566,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0005925706354901,290.3745422363281,294.1499938964844,264.1400146484375,263.1259765625,265.3182983398437,264.1620483398437,289.0724182128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012639667838811,0.0318617820739746,-0.0305978134274482,-0.0623700730502605,0.0,0.0,0.0,-0.01189009193331,60.0,-21.52904319763184,-0.0,-1.0892581769894605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001186141234938,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984741210937,0.0,0.0,0.0001249061606358,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,9.225549001712352e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,0.0001249064516741,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,0.0005925010191276,290.3625183105469,294.1499938964844,264.10333251953125,263.0930480957031,265.29156494140625,264.1253967285156,289.0569763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012638181215152,0.0318468064069747,-0.0305829904973506,-0.0623404048383235,0.0,0.0,0.0,-0.0118867587298154,60.0,-21.545454025268555,-0.0,-1.0890020973874925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001186141234938,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984741210937,0.0,0.0,0.0001249061606358,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,9.225549001712352e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,0.0001249064516741,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,0.0005925010191276,290.3625183105469,294.1499938964844,264.10333251953125,263.0930480957031,265.29156494140625,264.1253967285156,289.0569763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012638181215152,0.0318468064069747,-0.0305829904973506,-0.0623404048383235,0.0,0.0,0.0,-0.0118867587298154,60.0,-21.545454025268555,-0.0,-1.0890020973874925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0001185908840852,292.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0001248816843144,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,9.223740926245227e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001248819899046,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0005923849530518,290.3504333496094,294.1499938964844,264.0666809082031,263.0604553222656,265.2645874023437,264.0887451171875,289.0415344238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012635705061256,0.0318218432366848,-0.0305582731962203,-0.0622909367084503,0.0,0.0,0.0,-0.0118812015280127,60.0,-21.5604190826416,-0.0,-1.0885752033118481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0001185908840852,292.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0001248816843144,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,9.223740926245227e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001248819899046,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0005923849530518,290.3504333496094,294.1499938964844,264.0666809082031,263.0604553222656,265.2645874023437,264.0887451171875,289.0415344238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012635705061256,0.0318218432366848,-0.0305582731962203,-0.0622909367084503,0.0,0.0,0.0,-0.0118812015280127,60.0,-21.5604190826416,-0.0,-1.0885752033118481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.000118555733934,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,0.000124844678794,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,9.22100734896958e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.0001248449698323,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0005922093987464,290.3382873535156,294.1499938964844,264.0299987792969,263.0282287597656,265.2373962402344,264.0520935058594,289.0260925292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00126319588162,0.0317840948700904,-0.030520899221301,-0.0622161328792572,0.0,0.0,0.0,-0.0118727972730994,60.0,-21.57346534729004,-0.0,-1.0879298883992305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.000118555733934,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,0.000124844678794,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,9.22100734896958e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.0001248449698323,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0005922093987464,290.3382873535156,294.1499938964844,264.0299987792969,263.0282287597656,265.2373962402344,264.0520935058594,289.0260925292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00126319588162,0.0317840948700904,-0.030520899221301,-0.0622161328792572,0.0,0.0,0.0,-0.0118727972730994,60.0,-21.57346534729004,-0.0,-1.0879298883992305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001185059300041,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001247922336915,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,9.217133629135787e-05,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0001247925247298,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0005919606774114,290.3261108398437,294.1499938964844,263.99334716796875,262.996337890625,265.21002197265625,264.0154724121094,289.0106811523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012626651441678,0.0317306034266948,-0.0304679404944181,-0.0621101409196853,0.0,0.0,0.0,-0.0118608903139829,60.0,-21.58408164978028,-0.0,-1.0870158462239489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001185059300041,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001247922336915,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,9.217133629135787e-05,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0001247925247298,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0005919606774114,290.3261108398437,294.1499938964844,263.99334716796875,262.996337890625,265.21002197265625,264.0154724121094,289.0106811523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012626651441678,0.0317306034266948,-0.0304679404944181,-0.0621101409196853,0.0,0.0,0.0,-0.0118608903139829,60.0,-21.58408164978028,-0.0,-1.0870158462239489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001184751963592,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0001247598847839,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,9.214743477059528e-05,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.0001247601612703,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0005918071256019,290.32000732421875,294.1499938964844,263.9750061035156,262.98046875,265.1962280273437,263.9971618652344,289.0029602050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012623376678675,0.0316975973546505,-0.0304352603852748,-0.0620447322726249,0.0,0.0,0.0,-0.0118535421788692,60.0,-21.58835792541504,-0.0,-1.0864520305631232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0001184399079647,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0001247227191925,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,9.211998258251695e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,0.0001247229956788,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0005916308728046,290.3138732910156,294.1499938964844,263.9566650390625,262.9646911621094,265.18243408203125,263.9788513183594,288.9952392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001261961646378,0.0316596962511539,-0.0303977355360984,-0.0619696229696273,0.0,0.0,0.0,-0.0118451043963432,60.0,-21.59187126159668,-0.0,-1.0858047971851192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0001183555141324,292.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,0.0001246338506462,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,9.20543388929218e-05,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,0.0001246341271325,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0005912093329243,290.30157470703125,294.1499938964844,263.9200134277344,262.933349609375,265.1546325683594,263.9422302246094,288.97979736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012610623380169,0.031569056212902,-0.0303079932928085,-0.0617900006473064,0.0,0.0,0.0,-0.0118249272927641,60.0,-21.59659194946289,-0.0,-1.0842578035408225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0001183555141324,292.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,0.0001246338506462,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,9.20543388929218e-05,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,0.0001246341271325,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0005912093329243,290.30157470703125,294.1499938964844,263.9200134277344,262.933349609375,265.1546325683594,263.9422302246094,288.97979736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012610623380169,0.031569056212902,-0.0303079932928085,-0.0617900006473064,0.0,0.0,0.0,-0.0118249272927641,60.0,-21.59659194946289,-0.0,-1.0842578035408225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0001182530322694,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.0001245259336428,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,9.197463805321604e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001245262101292,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.0005906974547542,290.2892761230469,294.1499938964844,263.8833312988281,262.9022216796875,265.1266784667969,263.9056396484375,288.96435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012599703622981,0.031458992511034,-0.0301990211009979,-0.0615718849003315,0.0,0.0,0.0,-0.0118004260584712,60.0,-21.597909927368164,-0.0,-1.0823808338500385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0001182530322694,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.0001245259336428,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,9.197463805321604e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001245262101292,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.0005906974547542,290.2892761230469,294.1499938964844,263.8833312988281,262.9022216796875,265.1266784667969,263.9056396484375,288.96435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012599703622981,0.031458992511034,-0.0301990211009979,-0.0615718849003315,0.0,0.0,0.0,-0.0118004260584712,60.0,-21.597909927368164,-0.0,-1.0823808338500385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001181329425889,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001243994774995,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,9.188122930936515e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.000124399739434,291.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0005900975666008,290.2768859863281,294.1499938964844,263.8466796875,262.8713073730469,265.0985717773437,263.8690490722656,288.94891357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012586907250806,0.0313300006091594,-0.0300713088363409,-0.0613162443041801,0.0,0.0,0.0,-0.0117717115208506,60.0,-21.595985412597656,-0.0,-1.0801833383311533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001181329425889,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001243994774995,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,9.188122930936515e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.000124399739434,291.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0005900975666008,290.2768859863281,294.1499938964844,263.8466796875,262.8713073730469,265.0985717773437,263.8690490722656,288.94891357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012586907250806,0.0313300006091594,-0.0300713088363409,-0.0613162443041801,0.0,0.0,0.0,-0.0117717115208506,60.0,-21.595985412597656,-0.0,-1.0801833383311533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,0.000117997158668,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0001242564903805,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,9.177561878459528e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.0001242567523149,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,0.0005894193309359,290.2644958496094,294.1499938964844,263.8099975585937,262.840576171875,265.0702819824219,263.8324890136719,288.9334716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001257243915461,0.0311841424554586,-0.029926897957921,-0.0610271766781806,0.0,0.0,0.0,-0.0117392446845769,60.0,-21.59100914001465,-0.0,-1.0777014836094169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,0.000117997158668,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0001242564903805,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,9.177561878459528e-05,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.0001242567523149,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,0.0005894193309359,290.2644958496094,294.1499938964844,263.8099975585937,262.840576171875,265.0702819824219,263.8324890136719,288.9334716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001257243915461,0.0311841424554586,-0.029926897957921,-0.0610271766781806,0.0,0.0,0.0,-0.0117392446845769,60.0,-21.59100914001465,-0.0,-1.0777014836094169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.000117924362712,292.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,0.000124179830891,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,9.17189972824417e-05,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.0001241800928255,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,0.0005890556494705,290.25830078125,294.1499938964844,263.7916564941406,262.8252868652344,265.0560913085937,263.814208984375,288.9257507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012564681237563,0.031105937436223,-0.0298494696617126,-0.0608721785247325,0.0,0.0,0.0,-0.0117218373343348,60.0,-21.587501525878903,-0.0,-1.0763720581508097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,0.000117848670925,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009094238281,0.0,0.0,0.0001241001300513,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.166012750938536e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.0001241003919858,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0005886775907129,290.2520751953125,294.1499938964844,263.7733459472656,262.8100280761719,265.0418395996094,263.7959289550781,288.91802978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001255661714822,0.0310246255248785,-0.0297689642757177,-0.0607110187411308,0.0,0.0,0.0,-0.0117037380114197,60.0,-21.58335494995117,-0.0,-1.0749906920182185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001176914083771,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38983154296875,0.0,0.0,0.000123934529256,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,9.153781138593332e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,0.0001239347911905,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897399902344,0.0,0.0,0.0005878920783288,290.2395935058594,294.1499938964844,263.7366638183594,262.77960205078125,265.0132751464844,263.7593994140625,288.9025573730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012539860326796,0.030855668708682,-0.0296016819775104,-0.0603761374950408,0.0,0.0,0.0,-0.0116661312058568,60.0,-21.57372665405273,-0.0,-1.0721234389166057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
