time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430080,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001176914083771,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38983154296875,0.0,0.0,0.000123934529256,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,9.153781138593332e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,0.0001239347911905,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897399902344,0.0,0.0,0.0005878920783288,290.2395935058594,294.1499938964844,263.7366638183594,262.77960205078125,265.0132751464844,263.7593994140625,288.9025573730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012539860326796,0.030855668708682,-0.0296016819775104,-0.0603761374950408,0.0,0.0,0.0,-0.0116661312058568,60.0,-21.57372665405273,-0.0,-1.0721234389166057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001175291399704,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,0.0001237636606674,290.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,9.141160262515768e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,0.00012376390805,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0005870814784429,290.22711181640625,294.1499938964844,263.70001220703125,262.7492980957031,264.98455810546875,263.72283935546875,288.8871154785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012522569159045,0.0306813102215528,-0.0294290538877248,-0.0600305385887622,0.0,0.0,0.0,-0.0116273239254951,60.0,-21.562793731689453,-0.0,-1.069168860112768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001175291399704,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,0.0001237636606674,290.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,9.141160262515768e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,0.00012376390805,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0005870814784429,290.22711181640625,294.1499938964844,263.70001220703125,262.7492980957031,264.98455810546875,263.72283935546875,288.8871154785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012522569159045,0.0306813102215528,-0.0294290538877248,-0.0600305385887622,0.0,0.0,0.0,-0.0116273239254951,60.0,-21.562793731689453,-0.0,-1.069168860112768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,0.0001173600830952,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0001235856325365,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,9.128011151915416e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0001235858799191,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,0.0005862370599061,290.214599609375,294.1499938964844,263.663330078125,262.7191162109375,264.9557189941406,263.6863098144531,288.8716735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012504556216299,0.0304996408522129,-0.0292491856962442,-0.0596704296767711,0.0,0.0,0.0,-0.0115868905559182,60.0,-21.550668716430664,-0.0,-1.0660951232921437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,0.0001173600830952,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0001235856325365,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,9.128011151915416e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0001235858799191,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,0.0005862370599061,290.214599609375,294.1499938964844,263.663330078125,262.7191162109375,264.9557189941406,263.6863098144531,288.8716735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012504556216299,0.0304996408522129,-0.0292491856962442,-0.0596704296767711,0.0,0.0,0.0,-0.0115868905559182,60.0,-21.550668716430664,-0.0,-1.0660951232921437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0001171788826468,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,0.000123394827824,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,9.113917622016744e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001233950606547,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0005853319307789,290.2020263671875,294.1499938964844,263.6266784667969,262.68896484375,264.9267272949219,263.6498107910156,288.856201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012485248735174,0.0303049068897962,-0.0290563814342021,-0.0592844001948833,0.0,0.0,0.0,-0.0115435514599084,60.0,-21.536603927612305,-0.0,-1.0628055235883949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0001171788826468,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,0.000123394827824,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,9.113917622016744e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001233950606547,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0005853319307789,290.2020263671875,294.1499938964844,263.6266784667969,262.68896484375,264.9267272949219,263.6498107910156,288.856201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012485248735174,0.0303049068897962,-0.0290563814342021,-0.0592844001948833,0.0,0.0,0.0,-0.0115435514599084,60.0,-21.536603927612305,-0.0,-1.0628055235883949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.000117084266094,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0001232951908605,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,9.106558718485758e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.000123295438243,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.0005848593427799,290.1957702636719,294.1499938964844,263.6083374023437,262.6739196777344,264.9122009277344,263.63153076171875,288.8484802246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012475168332457,0.0302032176405191,-0.0289556998759508,-0.0590828098356723,0.0,0.0,0.0,-0.0115209203213453,60.0,-21.52881050109864,-0.0,-1.0610899181529021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001169872266473,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,0.0001231930073117,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,9.099011367652564e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0001231932401424,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.0005843745893798,290.189453125,294.1499938964844,263.5899963378906,262.65887451171875,264.8976135253906,263.61328125,288.8407592773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012464828323572,0.0300989095121622,-0.0288524273782968,-0.0588760264217853,0.0,0.0,0.0,-0.011497707106173,60.0,-21.5205307006836,-0.0,-1.0593316801532637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,0.0001167869631899,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0001229821209562,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,9.08343499759212e-05,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0001229823537869,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0005833742325194,290.1768798828125,294.1499938964844,263.5533447265625,262.6287841796875,264.868408203125,263.5767822265625,288.8253173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012443489395081,0.0298836324363946,-0.0286392848938703,-0.0584492310881614,0.0,0.0,0.0,-0.0114497998729348,60.0,-21.50267219543457,-0.0,-1.0557077700923401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,0.0001167869631899,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0001229821209562,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,9.08343499759212e-05,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.0001229823537869,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0005833742325194,290.1768798828125,294.1499938964844,263.5533447265625,262.6287841796875,264.868408203125,263.5767822265625,288.8253173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012443489395081,0.0298836324363946,-0.0286392848938703,-0.0584492310881614,0.0,0.0,0.0,-0.0114497998729348,60.0,-21.50267219543457,-0.0,-1.0557077700923401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001165806315839,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.00012276484631,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,9.067387145478278e-05,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0001227650791406,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0005823436076752,290.16424560546875,294.1499938964844,263.51666259765625,262.5987243652344,264.8390808105469,263.540283203125,288.8098449707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012421504361554,0.0296618081629276,-0.0284196585416793,-0.0580094270408153,0.0,0.0,0.0,-0.0114004369825124,60.0,-21.48339080810547,-0.0,-1.051980689226184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001165806315839,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.00012276484631,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,9.067387145478278e-05,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0001227650791406,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0005823436076752,290.16424560546875,294.1499938964844,263.51666259765625,262.5987243652344,264.8390808105469,263.540283203125,288.8098449707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012421504361554,0.0296618081629276,-0.0284196585416793,-0.0580094270408153,0.0,0.0,0.0,-0.0114004369825124,60.0,-21.48339080810547,-0.0,-1.051980689226184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0001163708220701,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001225439045811,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,9.051067900145426e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001225441374117,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,0.0005812955205328,290.151611328125,294.1499938964844,263.4800109863281,262.5686340332031,264.80963134765625,263.5038146972656,288.7944030761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012399147963151,0.0294362120330333,-0.028196295723319,-0.0575621239840984,0.0,0.0,0.0,-0.0113502377644181,60.0,-21.46315193176269,-0.0,-1.0481974044296297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0001163708220701,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001225439045811,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,9.051067900145426e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001225441374117,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,0.0005812955205328,290.151611328125,294.1499938964844,263.4800109863281,262.5686340332031,264.80963134765625,263.5038146972656,288.7944030761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012399147963151,0.0294362120330333,-0.028196295723319,-0.0575621239840984,0.0,0.0,0.0,-0.0113502377644181,60.0,-21.46315193176269,-0.0,-1.0481974044296297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0001161605250672,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.000122322468087,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,9.034712275024503e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,0.0001223226863658,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.000580245105084,290.13897705078125,294.1499938964844,263.4433288574219,262.5384826660156,264.78009033203125,263.4673156738281,288.7789611816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012376741506159,0.0292100682854652,-0.0279723946005105,-0.0571137070655822,0.0,0.0,0.0,-0.0112999184057116,60.0,-21.442459106445312,-0.0,-1.0444123432762353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0001161605250672,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.000122322468087,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,9.034712275024503e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,0.0001223226863658,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.000580245105084,290.13897705078125,294.1499938964844,263.4433288574219,262.5384826660156,264.78009033203125,263.4673156738281,288.7789611816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012376741506159,0.0292100682854652,-0.0279723946005105,-0.0571137070655822,0.0,0.0,0.0,-0.0112999184057116,60.0,-21.442459106445312,-0.0,-1.0444123432762353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001160561732831,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.0001222125720232,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,9.026595944305882e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.000122212790302,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,0.0005797238554805,290.13262939453125,294.1499938964844,263.42498779296875,262.5233764648437,264.7652893066406,263.4490966796875,288.771240234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012365622678771,0.0290978420525789,-0.0278612803667783,-0.056891169399023,0.0,0.0,0.0,-0.011274947784841,60.0,-21.43211936950684,-0.0,-1.042536652562376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.0001159529347205,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0001221038546646,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,9.018565469887108e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,0.0001221040729433,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0005792081356048,290.1263122558594,294.1499938964844,263.4066772460937,262.5082702636719,264.7504577636719,263.43084716796875,288.7635192871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012354621430858,0.0289868004620075,-0.027751337736845,-0.0566709674894809,0.0,0.0,0.0,-0.0112502416595816,60.0,-21.421884536743164,-0.0,-1.0406825623476837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,0.0001157515507657,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001218917968799,290.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,9.002902515931055e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0001218920078827,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0005782021908089,290.1136169433594,294.1499938964844,263.3699951171875,262.4779663085937,264.720703125,263.39434814453125,288.7480773925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012333163758739,0.0287701860070228,-0.0275368690490722,-0.056241400539875,0.0,0.0,0.0,-0.0112020466476678,60.0,-21.40203666687012,-0.0,-1.0370708025675413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,0.0001157515507657,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001218917968799,290.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,9.002902515931055e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0001218920078827,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0005782021908089,290.1136169433594,294.1499938964844,263.3699951171875,262.4779663085937,264.720703125,263.39434814453125,288.7480773925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012333163758739,0.0287701860070228,-0.0275368690490722,-0.056241400539875,0.0,0.0,0.0,-0.0112020466476678,60.0,-21.40203666687012,-0.0,-1.0370708025675413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,0.0001155597201432,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,0.0001216897944686,290.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,8.98798243724741e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,0.0001216900054714,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2656555175781,0.0,0.0,0.0005772439762949,290.10089111328125,294.1499938964844,263.3333435058594,262.4475402832031,264.6908569335937,263.3578796386719,288.7326354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012312724720686,0.0285638254135847,-0.0273325517773628,-0.0558321438729763,0.0,0.0,0.0,-0.011156135238707,60.0,-21.383554458618164,-0.0,-1.0336361810914241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,0.0001155597201432,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,0.0001216897944686,290.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,8.98798243724741e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,0.0001216900054714,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2656555175781,0.0,0.0,0.0005772439762949,290.10089111328125,294.1499938964844,263.3333435058594,262.4475402832031,264.6908569335937,263.3578796386719,288.7326354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012312724720686,0.0285638254135847,-0.0273325517773628,-0.0558321438729763,0.0,0.0,0.0,-0.011156135238707,60.0,-21.383554458618164,-0.0,-1.0336361810914241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001153811463154,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001215017473441,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,8.974092634161934e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001215019510709,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0005763519438914,290.0881652832031,294.1499938964844,263.2966613769531,262.4169921875,264.6609191894531,263.3213806152344,288.7171936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012293696636334,0.0283716935664415,-0.0271423254162073,-0.0554510913789272,0.0,0.0,0.0,-0.0111133912578225,60.0,-21.367088317871094,-0.0,-1.030443925742475e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001153811463154,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001215017473441,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,8.974092634161934e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001215019510709,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0005763519438914,290.0881652832031,294.1499938964844,263.2966613769531,262.4169921875,264.6609191894531,263.3213806152344,288.7171936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012293696636334,0.0283716935664415,-0.0271423254162073,-0.0554510913789272,0.0,0.0,0.0,-0.0111133912578225,60.0,-21.367088317871094,-0.0,-1.030443925742475e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001152195836766,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0001213316136272,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,8.96152705536224e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.000121331817354,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,0.0005755449528805,290.075439453125,294.1499938964844,263.260009765625,262.38629150390625,264.630859375,263.2848815917969,288.7017517089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012276481138542,0.0281978547573089,-0.0269702058285474,-0.0551063008606433,0.0,0.0,0.0,-0.0110747180879116,60.0,-21.35346412658692,-0.0,-1.0275601169951189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001152195836766,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0001213316136272,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,8.96152705536224e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.000121331817354,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,0.0005755449528805,290.075439453125,294.1499938964844,263.260009765625,262.38629150390625,264.630859375,263.2848815917969,288.7017517089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012276481138542,0.0281978547573089,-0.0269702058285474,-0.0551063008606433,0.0,0.0,0.0,-0.0110747180879116,60.0,-21.35346412658692,-0.0,-1.0275601169951189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.000115146045573,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0001212541756103,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,8.95580742508173e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001212543793371,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,0.0005751776043325,290.06903076171875,294.1499938964844,263.2416687011719,262.3708801269531,264.61578369140625,263.2666320800781,288.69403076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001226864522323,0.028118722140789,-0.0268918573856353,-0.0549493432044982,0.0,0.0,0.0,-0.0110571142286062,60.0,-21.347768783569336,-0.0,-1.0262488103762737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,0.0001150781608885,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,0.0001211826893268,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,8.950527262641117e-05,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377380371094,0.0,0.0,0.0001211828930536,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,0.0005748385447077,290.0626525878906,294.1499938964844,263.22332763671875,262.3554077148437,264.6006774902344,263.2483825683594,288.68634033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012261411175131,0.0280456691980361,-0.0268195290118455,-0.0548044480383396,0.0,0.0,0.0,-0.0110408635810017,60.0,-21.343036651611328,-0.0,-1.0250390403143685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0001149598829215,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.0001210581467603,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,8.941328269429505e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0001210583432111,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0005742477369494,290.04986572265625,294.1499938964844,263.1866760253906,262.3243103027344,264.5704040527344,263.2118225097656,288.6708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012248809216544,0.0279183853417634,-0.0266935043036937,-0.0545519739389419,0.0,0.0,0.0,-0.0110125485807657,60.0,-21.33660125732422,-0.0,-1.022933062699849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0001149598829215,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.0001210581467603,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,8.941328269429505e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0001210583432111,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0005742477369494,290.04986572265625,294.1499938964844,263.1866760253906,262.3243103027344,264.5704040527344,263.2118225097656,288.6708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012248809216544,0.0279183853417634,-0.0266935043036937,-0.0545519739389419,0.0,0.0,0.0,-0.0110125485807657,60.0,-21.33660125732422,-0.0,-1.022933062699849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001148685405496,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0001209619586006,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,8.934223296819255e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,0.0001209621477755,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0005737914470955,290.0370483398437,294.1499938964844,263.1499938964844,262.29302978515625,264.5400390625,263.1752624511719,288.6554870605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012239075731486,0.0278200730681419,-0.0265961661934852,-0.054356962442398,0.0,0.0,0.0,-0.0109906792640686,60.0,-21.334720611572266,-0.0,-1.021307980408892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001148685405496,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0001209619586006,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,8.934223296819255e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,0.0001209621477755,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0005737914470955,290.0370483398437,294.1499938964844,263.1499938964844,262.29302978515625,264.5400390625,263.1752624511719,288.6554870605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012239075731486,0.0278200730681419,-0.0265961661934852,-0.054356962442398,0.0,0.0,0.0,-0.0109906792640686,60.0,-21.334720611572266,-0.0,-1.021307980408892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001148071096395,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0001208972753374,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,8.929445903049782e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982177734375,0.0,0.0,0.0001208974645123,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,0.0005734846345148,290.0242004394531,294.1499938964844,263.11334228515625,262.2615966796875,264.5095520019531,263.138671875,288.6400756835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012232530862092,0.0277539603412151,-0.0265307072550058,-0.054225817322731,0.0,0.0,0.0,-0.0109759727492928,60.0,-21.337984085083008,-0.0,-1.0202159472783025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001148071096395,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0001208972753374,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,8.929445903049782e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982177734375,0.0,0.0,0.0001208974645123,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,0.0005734846345148,290.0242004394531,294.1499938964844,263.11334228515625,262.2615966796875,264.5095520019531,263.138671875,288.6400756835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012232530862092,0.0277539603412151,-0.0265307072550058,-0.054225817322731,0.0,0.0,0.0,-0.0109759727492928,60.0,-21.337984085083008,-0.0,-1.0202159472783025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,0.0001147746224887,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001208630710607,290.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,8.926918962970376e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001208632529596,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0005733223515562,290.0113220214844,294.1499938964844,263.07666015625,262.2301330566406,264.4789123535156,263.1020812988281,288.62469482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012229068670421,0.0277189891785383,-0.0264960825443267,-0.0541564486920833,0.0,0.0,0.0,-0.010968193411827,60.0,-21.346656799316406,-0.0,-1.0196385602512237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,0.0001147746224887,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001208630710607,290.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,8.926918962970376e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001208632529596,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0005733223515562,290.0113220214844,294.1499938964844,263.07666015625,262.2301330566406,264.4789123535156,263.1020812988281,288.62469482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012229068670421,0.0277189891785383,-0.0264960825443267,-0.0541564486920833,0.0,0.0,0.0,-0.010968193411827,60.0,-21.346656799316406,-0.0,-1.0196385602512237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0001147684452007,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001208565590786,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,8.926438022172078e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0001208567482535,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17889404296875,0.0,0.0,0.0005732915014959,290.0048828125,294.1499938964844,263.0583190917969,262.21441650390625,264.46356201171875,263.083740234375,288.6169738769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.00122284097597,0.0277123339474201,-0.0264894925057888,-0.0541432462632656,0.0,0.0,0.0,-0.0109667126089334,60.0,-21.35294532775879,-0.0,-1.0195287103442753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.0001147688672062,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.000120857002912,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701721191406,0.0,0.0,8.926471491577104e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,0.0001208571920869,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0005732935969717,289.9984130859375,294.1499938964844,263.0400085449219,262.1986999511719,264.4481811523437,263.0654296875,288.6092834472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012228453997522,0.0277127884328365,-0.0264899414032697,-0.0541441477835178,0.0,0.0,0.0,-0.010966814123094,60.0,-21.360525131225582,-0.0,-1.0195361710430006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
