time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432420,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0001147886359831,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,0.0001208778267027,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,8.928008901420981e-05,290.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.0001208780086017,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,0.0005733923753723,289.9854736328125,294.1499938964844,263.0033264160156,262.1672058105469,264.41729736328125,263.0287475585937,288.5939025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012230559950694,0.0277340617030859,-0.0265110060572624,-0.0541863478720188,0.0,0.0,0.0,-0.0109715461730957,60.0,-21.37929344177246,-0.0,-1.0198873923172869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0001147886359831,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,0.0001208778267027,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,8.928008901420981e-05,290.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.0001208780086017,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,0.0005733923753723,289.9854736328125,294.1499938964844,263.0033264160156,262.1672058105469,264.41729736328125,263.0287475585937,288.5939025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012230559950694,0.0277340617030859,-0.0265110060572624,-0.0541863478720188,0.0,0.0,0.0,-0.0109715461730957,60.0,-21.37929344177246,-0.0,-1.0198873923172869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,0.0001148316441685,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495666503906,0.0,0.0,0.0001209231195389,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,8.931353659136221e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001209233014378,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,0.0005736072198487,289.97247314453125,294.1499938964844,262.9666748046875,262.1357116699219,264.38629150390625,262.9920654296875,288.5784912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012235140893608,0.0277803447097539,-0.0265568308532238,-0.0542781576514244,0.0,0.0,0.0,-0.0109818410128355,60.0,-21.40255355834961,-0.0,-1.020651723138144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,0.0001148316441685,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495666503906,0.0,0.0,0.0001209231195389,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,8.931353659136221e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001209233014378,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,0.0005736072198487,289.97247314453125,294.1499938964844,262.9666748046875,262.1357116699219,264.38629150390625,262.9920654296875,288.5784912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012235140893608,0.0277803447097539,-0.0265568308532238,-0.0542781576514244,0.0,0.0,0.0,-0.0109818410128355,60.0,-21.40255355834961,-0.0,-1.020651723138144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.0001148963419836,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.00012099124433,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,8.93638571142219e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,0.000120991426229,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0005739303887821,289.9594421386719,294.1499938964844,262.92999267578125,262.10418701171875,264.35516357421875,262.9553527832031,288.5631103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012242033844813,0.0278499666601419,-0.0266257636249065,-0.0544162616133689,0.0,0.0,0.0,-0.0109973279759287,60.0,-21.43010139465332,-0.0,-1.0218019497187925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.0001148963419836,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.00012099124433,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,8.93638571142219e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,0.000120991426229,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0005739303887821,289.9594421386719,294.1499938964844,262.92999267578125,262.10418701171875,264.35516357421875,262.9553527832031,288.5631103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012242033844813,0.0278499666601419,-0.0266257636249065,-0.0544162616133689,0.0,0.0,0.0,-0.0109973279759287,60.0,-21.43010139465332,-0.0,-1.0218019497187925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.00011498038657,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0001210797563544,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,8.942922431742772e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001210799309774,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0005743502406403,289.9463806152344,294.1499938964844,262.8933410644531,262.0726623535156,264.3238830566406,262.9186096191406,288.5477294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012250988511368,0.0279404167085886,-0.0267153177410364,-0.0545956715941429,0.0,0.0,0.0,-0.0110174482688307,60.0,-21.4614315032959,-0.0,-1.0232974290147469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.00011498038657,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0001210797563544,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,8.942922431742772e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001210799309774,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0005743502406403,289.9463806152344,294.1499938964844,262.8933410644531,262.0726623535156,264.3238830566406,262.9186096191406,288.5477294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012250988511368,0.0279404167085886,-0.0267153177410364,-0.0545956715941429,0.0,0.0,0.0,-0.0110174482688307,60.0,-21.4614315032959,-0.0,-1.0232974290147469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0001150295211118,292.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0001211315029649,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,8.946744492277503e-05,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,0.000121131670312,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.0005745957023464,289.9398193359375,294.1499938964844,262.875,262.056884765625,264.3081970214844,262.9002380371094,288.5400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012256223708391,0.0279932897537946,-0.0267676673829555,-0.0547005496919155,0.0,0.0,0.0,-0.0110292099416255,60.0,-21.47851181030273,-0.0,-1.0241721071224674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,0.0001150828320533,292.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,0.0001211876369779,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,8.950890332926065e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.000121187804325,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,0.0005748619441874,289.9332580566406,294.1499938964844,262.8566589355469,262.0411071777344,264.2924499511719,262.8818664550781,288.5323486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012261902447789,0.0280506517738103,-0.0268244612962007,-0.0548143275082111,0.0,0.0,0.0,-0.0110419699922204,60.0,-21.496437072753903,-0.0,-1.0251215343259901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,0.0001152016338892,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001213127397932,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,8.960130071500316e-05,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,0.0001213129071402,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.0005754553712904,289.92010498046875,294.1499938964844,262.82000732421875,262.0095520019531,264.2608947753906,262.8450927734375,288.5169677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012274560285732,0.0281784832477569,-0.0269510261714458,-0.055067878216505,0.0,0.0,0.0,-0.0110704069957137,60.0,-21.53465843200684,-0.0,-1.0272390227328289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,0.0001152016338892,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001213127397932,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,8.960130071500316e-05,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,0.0001213129071402,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.0005754553712904,289.92010498046875,294.1499938964844,262.82000732421875,262.0095520019531,264.2608947753906,262.8450927734375,288.5169677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012274560285732,0.0281784832477569,-0.0269510261714458,-0.055067878216505,0.0,0.0,0.0,-0.0110704069957137,60.0,-21.53465843200684,-0.0,-1.0272390227328289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,0.0001153350531239,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001214532458106,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,8.970507769845426e-05,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001214534058817,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897827148437,0.0,0.0,0.0005761219072155,289.9068908691406,294.1499938964844,262.7833251953125,261.9779357910156,264.22918701171875,262.80828857421875,288.5015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001228877576068,0.0283220410346984,-0.0270931627601385,-0.0553526133298873,0.0,0.0,0.0,-0.0111023439094424,60.0,-21.575889587402344,-0.0,-1.0296197672232665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,0.0001153350531239,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001214532458106,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,8.970507769845426e-05,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001214534058817,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897827148437,0.0,0.0,0.0005761219072155,289.9068908691406,294.1499938964844,262.7833251953125,261.9779357910156,264.22918701171875,262.80828857421875,288.5015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001228877576068,0.0283220410346984,-0.0270931627601385,-0.0553526133298873,0.0,0.0,0.0,-0.0111023439094424,60.0,-21.575889587402344,-0.0,-1.0296197672232665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,0.0001154813508037,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0001216072996612,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,8.981885912362486e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.0001216074597323,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,0.0005768526461906,289.8936462402344,294.1499938964844,262.7466735839844,261.94635009765625,264.19732666015625,262.7715148925781,288.4861755371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012304362608119,0.0284794308245182,-0.0272489953786134,-0.0556647703051567,0.0,0.0,0.0,-0.0111373579129576,60.0,-21.6197509765625,-0.0,-1.0322333565682129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,0.0001154813508037,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0001216072996612,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,8.981885912362486e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.0001216074597323,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,0.0005768526461906,289.8936462402344,294.1499938964844,262.7466735839844,261.94635009765625,264.19732666015625,262.7715148925781,288.4861755371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012304362608119,0.0284794308245182,-0.0272489953786134,-0.0556647703051567,0.0,0.0,0.0,-0.0111373579129576,60.0,-21.6197509765625,-0.0,-1.0322333565682129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001156388971139,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001217732060467,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,8.994140080176294e-05,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001217733733938,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0005776396719738,289.8803405761719,294.1499938964844,262.7099914550781,261.91473388671875,264.16534423828125,262.73468017578125,288.4707946777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012321148533374,0.0286489203572273,-0.0274168048053979,-0.0560009106993675,0.0,0.0,0.0,-0.0111750653013587,60.0,-21.66595268249512,-0.0,-1.0350517243296053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001156388971139,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001217732060467,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,8.994140080176294e-05,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001217733733938,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0005776396719738,289.8803405761719,294.1499938964844,262.7099914550781,261.91473388671875,264.16534423828125,262.73468017578125,288.4707946777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012321148533374,0.0286489203572273,-0.0274168048053979,-0.0560009106993675,0.0,0.0,0.0,-0.0111750653013587,60.0,-21.66595268249512,-0.0,-1.0350517243296053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,0.0001157213046099,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001218599863932,290.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,9.000549471238628e-05,290.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001218601537402,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,0.0005780513165518,289.8736572265625,294.1499938964844,262.6916809082031,261.8988952636719,264.1492919921875,262.7162780761719,288.4631042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012329928576946,0.0287375655025243,-0.0275045726448297,-0.0561767108738422,0.0,0.0,0.0,-0.0111947869881987,60.0,-21.689844131469727,-0.0,-1.0365274505375056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,0.0001158058948931,292.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001219490659423,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,9.007128392113373e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,0.0001219492260133,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05328369140625,0.0,0.0,0.0005784738459624,289.8669738769531,294.1499938964844,262.67333984375,261.8830871582031,264.1331787109375,262.6978759765625,288.4554138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012338941451162,0.028828551992774,-0.0275946576148271,-0.0563571490347385,0.0,0.0,0.0,-0.0112150302156806,60.0,-21.714170455932617,-0.0,-1.0380433224099761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001159806342911,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04107666015625,0.0,0.0,0.0001221330749103,290.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,9.020719153340906e-05,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001221332349814,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,0.0005793467280454,289.85357666015625,294.1499938964844,262.6366577148437,261.8514404296875,264.10089111328125,262.6610412597656,288.44000244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012357558589428,0.0290164928883314,-0.0277807377278804,-0.0567298531532287,0.0,0.0,0.0,-0.0112568456679582,60.0,-21.76401138305664,-0.0,-1.0411782369601497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001159806342911,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04107666015625,0.0,0.0,0.0001221330749103,290.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,9.020719153340906e-05,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001221332349814,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,0.0005793467280454,289.85357666015625,294.1499938964844,262.6366577148437,261.8514404296875,264.10089111328125,262.6610412597656,288.44000244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012357558589428,0.0290164928883314,-0.0277807377278804,-0.0567298531532287,0.0,0.0,0.0,-0.0112568456679582,60.0,-21.76401138305664,-0.0,-1.0411782369601497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001161614709417,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.000122323501273,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,9.034784307004884e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,0.0001223236613441,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0005802500527352,289.8401184082031,294.1499938964844,262.6000061035156,261.8197631835937,264.0684509277344,262.62420654296875,288.4245910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012376825325191,0.0292109679430723,-0.0279732849448919,-0.0571154952049255,0.0,0.0,0.0,-0.01130011677742,60.0,-21.81525611877441,-0.0,-1.0444274067822334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001161614709417,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.000122323501273,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,9.034784307004884e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,0.0001223236613441,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0005802500527352,289.8401184082031,294.1499938964844,262.6000061035156,261.8197631835937,264.0684509277344,262.62420654296875,288.4245910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012376825325191,0.0292109679430723,-0.0279732849448919,-0.0571154952049255,0.0,0.0,0.0,-0.01130011677742,60.0,-21.81525611877441,-0.0,-1.0444274067822334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0001163465276476,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0001225183805217,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,9.049177606357262e-05,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0001225185405928,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.0005811744485981,289.8265991210937,294.1499938964844,262.5633239746094,261.7880554199219,264.035888671875,262.5873718261719,288.4091491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012396543752402,0.0294099673628807,-0.0281703136861324,-0.0575100854039192,0.0,0.0,0.0,-0.0113443955779075,60.0,-21.86752891540528,-0.0,-1.0477577916390149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0001163465276476,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0001225183805217,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,9.049177606357262e-05,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0001225185405928,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.0005811744485981,289.8265991210937,294.1499938964844,262.5633239746094,261.7880554199219,264.035888671875,262.5873718261719,288.4091491699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012396543752402,0.0294099673628807,-0.0281703136861324,-0.0575100854039192,0.0,0.0,0.0,-0.0113443955779075,60.0,-21.86752891540528,-0.0,-1.0477577916390149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.0001165340727311,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,0.0001227158791152,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.063764446182176e-05,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001227160246344,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0005821113009005,289.81304931640625,294.1499938964844,262.52667236328125,261.75634765625,264.0031433105469,262.5505676269531,288.39373779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001241652527824,0.0296116154640913,-0.0283699631690979,-0.0579099096357822,0.0,0.0,0.0,-0.0113892657682299,60.0,-21.92049789428711,-0.0,-1.0511382697586669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.0001165340727311,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,0.0001227158791152,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.063764446182176e-05,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001227160246344,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0005821113009005,289.81304931640625,294.1499938964844,262.52667236328125,261.75634765625,264.0031433105469,262.5505676269531,288.39373779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001241652527824,0.0296116154640913,-0.0283699631690979,-0.0579099096357822,0.0,0.0,0.0,-0.0113892657682299,60.0,-21.92049789428711,-0.0,-1.0511382697586669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.0001166282454505,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0001228150504175,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,9.071089152712376e-05,290.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0001228151959367,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.000582581735216,289.8062438964844,294.1499938964844,262.5083312988281,261.740478515625,263.9867248535156,262.5321350097656,288.3860168457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012426559114828,0.0297128614038229,-0.028470205143094,-0.0581106506288051,0.0,0.0,0.0,-0.0114117953926324,60.0,-21.947139739990234,-0.0,-1.0528378169283314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001167223599622,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99139404296875,0.0,0.0,0.0001229141489602,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,9.078408766072243e-05,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001229142944794,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0005830518202856,289.7994384765625,294.1499938964844,262.489990234375,261.724609375,263.97027587890625,262.51373291015625,288.3782653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012436585966497,0.0298140328377485,-0.0285703744739294,-0.0583112388849258,0.0,0.0,0.0,-0.0114343091845512,60.0,-21.97383117675781,-0.0,-1.0545375772608169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.000116909504868,292.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,0.0001231112255482,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,9.092964319279416e-05,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.0001231113710673,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,0.0005839866935275,289.7857666015625,294.1499938964844,262.4533386230469,261.69287109375,263.9372863769531,262.4768981933594,288.3628234863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012456526746973,0.0300152078270912,-0.0287695545703172,-0.0587100833654403,0.0,0.0,0.0,-0.011479077860713,60.0,-22.02719116210937,-0.0,-1.0579218212569685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.000116909504868,292.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,0.0001231112255482,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,9.092964319279416e-05,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.0001231113710673,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,0.0005839866935275,289.7857666015625,294.1499938964844,262.4533386230469,261.69287109375,263.9372863769531,262.4768981933594,288.3628234863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012456526746973,0.0300152078270912,-0.0287695545703172,-0.0587100833654403,0.0,0.0,0.0,-0.011479077860713,60.0,-22.02719116210937,-0.0,-1.0579218212569685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.000117093535664,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001233050279552,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,9.10727758309804e-05,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.0001233051734743,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,0.0005849059089086,289.77203369140625,294.1499938964844,262.4166564941406,261.6611022949219,263.9041748046875,262.4400634765625,288.34735107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012476133415475,0.0302130039781332,-0.0289653912186622,-0.0591022111475467,0.0,0.0,0.0,-0.0115230958908796,60.0,-22.0802001953125,-0.0,-1.0612549772304193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.000117093535664,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001233050279552,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,9.10727758309804e-05,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.0001233051734743,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,0.0005849059089086,289.77203369140625,294.1499938964844,262.4166564941406,261.6611022949219,263.9041748046875,262.4400634765625,288.34735107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012476133415475,0.0302130039781332,-0.0289653912186622,-0.0591022111475467,0.0,0.0,0.0,-0.0115230958908796,60.0,-22.0802001953125,-0.0,-1.0612549772304193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0001172725460492,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.000123493533465,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,9.12120085558854e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001234936789842,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,0.0005858001532033,289.7582702636719,294.1499938964844,262.3800048828125,261.6293334960937,263.87091064453125,262.4032287597656,288.33184814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012495206901803,0.0304053891450166,-0.0291558671742677,-0.0594835914671421,0.0,0.0,0.0,-0.0115659115836024,60.0,-22.132530212402344,-0.0,-1.0645022285871165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0001172725460492,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.000123493533465,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,9.12120085558854e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001234936789842,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,0.0005858001532033,289.7582702636719,294.1499938964844,262.3800048828125,261.6293334960937,263.87091064453125,262.4032287597656,288.33184814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012495206901803,0.0304053891450166,-0.0291558671742677,-0.0594835914671421,0.0,0.0,0.0,-0.0115659115836024,60.0,-22.132530212402344,-0.0,-1.0645022285871165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,0.0001173769996967,292.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0001236035313922,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,9.129325189860538e-05,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0001236036769114,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0005863219266757,289.75,294.1499938964844,262.3580017089844,261.6102600097656,263.85089111328125,262.38116455078125,288.3225402832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001250633620657,0.0305176358669996,-0.0292670018970966,-0.0597060993313789,0.0,0.0,0.0,-0.0115908933803439,60.0,-22.16342163085937,-0.0,-1.0663993776915961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,0.0001174450007965,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001236751413671,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,9.134614083450288e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001236752723343,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,0.0005866615683771,289.7444763183594,294.1499938964844,262.34332275390625,261.5975341796875,263.8375244140625,262.3664245605469,288.3163146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012513580732047,0.0305907037109136,-0.0293393451720476,-0.0598509348928928,0.0,0.0,0.0,-0.0116071561351418,60.0,-22.18378639221192,-0.0,-1.0676352246719037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0001175280704046,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,0.0001237626129295,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,9.141075133811682e-05,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,0.0001237627584487,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0005870765307918,289.737548828125,294.1499938964844,262.32501220703125,261.5816345214844,263.8207702636719,262.3480224609375,288.3085632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012522431788966,0.0306799616664648,-0.0294277183711528,-0.0600278638303279,0.0,0.0,0.0,-0.0116270221769809,60.0,-22.20890998840332,-0.0,-1.0691460516909501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
