time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434760,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,0.0001176085861516,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,0.0001238474069396,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,9.147336822934447e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0001238475379068,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,0.0005874787457287,289.7305908203125,294.1499938964844,262.3066711425781,261.56573486328125,263.80401611328125,262.3296203613281,288.30078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012531010434031,0.0307664684951305,-0.0295133665204048,-0.0601993352174758,0.0,0.0,0.0,-0.0116462754085659,60.0,-22.233631134033203,-0.0,-1.0706114039749084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0001177611993625,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0001240081182913,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,9.159206820186228e-05,290.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0001240082492586,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0005882410914637,289.7166748046875,294.1499938964844,262.2699890136719,261.53387451171875,263.7703857421875,262.2928161621094,288.2852478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012547271326184,0.0309304296970367,-0.0296757034957408,-0.0605243220925331,0.0,0.0,0.0,-0.0116827702149748,60.0,-22.28166580200196,-0.0,-1.0733916866456641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0001177611993625,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0001240081182913,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,9.159206820186228e-05,290.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0001240082492586,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0005882410914637,289.7166748046875,294.1499938964844,262.2699890136719,261.53387451171875,263.7703857421875,262.2928161621094,288.2852478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012547271326184,0.0309304296970367,-0.0296757034957408,-0.0605243220925331,0.0,0.0,0.0,-0.0116827702149748,60.0,-22.28166580200196,-0.0,-1.0733916866456641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001179010578198,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,0.0001241553836734,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,9.170085104415192e-05,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,0.0001241555291926,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,0.0005889396998099,289.7027282714844,294.1499938964844,262.2333374023437,261.5020446777344,263.7366638183594,262.25604248046875,288.2696533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012562172487378,0.0310806706547737,-0.0298244543373584,-0.0608221031725406,0.0,0.0,0.0,-0.0117162112146615,60.0,-22.3275089263916,-0.0,-1.07594267717559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001179010578198,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,0.0001241553836734,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,9.170085104415192e-05,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,0.0001241555291926,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,0.0005889396998099,289.7027282714844,294.1499938964844,262.2333374023437,261.5020446777344,263.7366638183594,262.25604248046875,288.2696533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012562172487378,0.0310806706547737,-0.0298244543373584,-0.0608221031725406,0.0,0.0,0.0,-0.0117162112146615,60.0,-22.3275089263916,-0.0,-1.07594267717559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001180250837933,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,0.0001242860016645,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,9.179731569020078e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,0.0001242861326318,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0005895592621527,289.688720703125,294.1499938964844,262.1966552734375,261.4701843261719,263.70281982421875,262.2192687988281,288.2540588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012575386790558,0.0312138963490724,-0.0299563575536012,-0.061086144298315,0.0,0.0,0.0,-0.0117458663880825,60.0,-22.370512008666992,-0.0,-1.0782075321458252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001180250837933,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,0.0001242860016645,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,9.179731569020078e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,0.0001242861326318,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0005895592621527,289.688720703125,294.1499938964844,262.1966552734375,261.4701843261719,263.70281982421875,262.2192687988281,288.2540588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012575386790558,0.0312138963490724,-0.0299563575536012,-0.061086144298315,0.0,0.0,0.0,-0.0117458663880825,60.0,-22.370512008666992,-0.0,-1.0782075321458252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.0001181332336273,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0001243998849531,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,9.188143303617836e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001244000159204,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0005900994874536,289.6746826171875,294.1499938964844,262.1600036621094,261.43829345703125,263.6689147949219,262.1824951171875,288.2384033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012586909579113,0.0313300527632236,-0.030071360990405,-0.0613163523375988,0.0,0.0,0.0,-0.0117717217653989,60.0,-22.41083717346192,-0.0,-1.0801842620367097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.0001181332336273,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0001243998849531,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,9.188143303617836e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001244000159204,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0005900994874536,289.6746826171875,294.1499938964844,262.1600036621094,261.43829345703125,263.6689147949219,262.1824951171875,288.2384033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012586909579113,0.0313300527632236,-0.030071360990405,-0.0613163523375988,0.0,0.0,0.0,-0.0117717217653989,60.0,-22.41083717346192,-0.0,-1.0801842620367097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0001181803236249,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,0.0001244494778802,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,9.191805293085054e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93731689453125,0.0,0.0,0.0001244496088474,291.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0005903347046114,289.66766357421875,294.1499938964844,262.14166259765625,261.4223327636719,263.65191650390625,262.16412353515625,288.2305908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001259192591533,0.0313806273043155,-0.030121436342597,-0.0614165849983692,0.0,0.0,0.0,-0.0117829805240035,60.0,-22.429811477661133,-0.0,-1.0810455819409981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.000118222364108,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0001244937448063,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291687011719,0.0,0.0,9.195075108436868e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001244938757736,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.000590544717852,289.6606140136719,294.1499938964844,262.1233215332031,261.4064025878906,263.6348876953125,262.145751953125,288.2227783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012596406741067,0.0314257778227329,-0.0301661379635334,-0.0615060627460479,0.0,0.0,0.0,-0.0117930313572287,60.0,-22.44781875610352,-0.0,-1.081814815506732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,0.0001182883133878,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0001245632010977,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,9.200204658554868e-05,290.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161376953125,0.0,0.0,0.000124563317513,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0005908741732127,289.646484375,294.1499938964844,262.086669921875,261.3744812011719,263.6007995605469,262.1090393066406,288.20709228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001260343240574,0.0314966030418872,-0.0302362591028213,-0.0616464205086231,0.0,0.0,0.0,-0.0118087977170944,60.0,-22.480642318725582,-0.0,-1.0830220276147885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,0.0001182883133878,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0001245632010977,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,9.200204658554868e-05,290.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161376953125,0.0,0.0,0.000124563317513,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0005908741732127,289.646484375,294.1499938964844,262.086669921875,261.3744812011719,263.6007995605469,262.1090393066406,288.20709228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001260343240574,0.0314966030418872,-0.0302362591028213,-0.0616464205086231,0.0,0.0,0.0,-0.0118087977170944,60.0,-22.480642318725582,-0.0,-1.0830220276147885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,0.0001183330314233,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0001246102910954,290.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,9.203682566294448e-05,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001246104075107,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0005910975160077,289.6323547363281,294.1499938964844,262.04998779296875,261.342529296875,263.566650390625,262.0723571777344,288.1913757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012608196120709,0.0315446183085441,-0.0302837993949651,-0.0617415755987167,0.0,0.0,0.0,-0.0118194865062832,60.0,-22.509471893310547,-0.0,-1.083840928117752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,0.0001183330314233,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0001246102910954,290.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,9.203682566294448e-05,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001246104075107,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0005910975160077,289.6323547363281,294.1499938964844,262.04998779296875,261.342529296875,263.566650390625,262.0723571777344,288.1913757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012608196120709,0.0315446183085441,-0.0302837993949651,-0.0617415755987167,0.0,0.0,0.0,-0.0118194865062832,60.0,-22.509471893310547,-0.0,-1.083840928117752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0001183727217721,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001246520841959,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,9.206769755110145e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878173828125,0.0,0.0,0.0001246522006113,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0005912958295084,289.6181945800781,294.1499938964844,262.0165100097656,261.31298828125,263.532470703125,262.0372619628906,288.1756591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012612425489351,0.0315872356295585,-0.0303259938955307,-0.0618260316550731,0.0,0.0,0.0,-0.0118289729580283,60.0,-22.53447532653809,-0.0,-1.0845679554449816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0001183727217721,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001246520841959,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,9.206769755110145e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878173828125,0.0,0.0,0.0001246522006113,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0005912958295084,289.6181945800781,294.1499938964844,262.0165100097656,261.31298828125,263.532470703125,262.0372619628906,288.1756591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012612425489351,0.0315872356295585,-0.0303259938955307,-0.0618260316550731,0.0,0.0,0.0,-0.0118289729580283,60.0,-22.53447532653809,-0.0,-1.0845679554449816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001184247448691,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0001247068721568,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,9.210815915139392e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001247069885721,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0005915557267144,289.60400390625,294.1499938964844,261.98907470703125,261.2880249023437,263.49835205078125,262.0063781738281,288.159912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012617968022823,0.0316431075334548,-0.0303813088685274,-0.0619367472827434,0.0,0.0,0.0,-0.0118414107710123,60.0,-22.55634307861328,-0.0,-1.0855215748506453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001184247448691,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0001247068721568,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,9.210815915139392e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001247069885721,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0005915557267144,289.60400390625,294.1499938964844,261.98907470703125,261.2880249023437,263.49835205078125,262.0063781738281,288.159912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012617968022823,0.0316431075334548,-0.0303813088685274,-0.0619367472827434,0.0,0.0,0.0,-0.0118414107710123,60.0,-22.55634307861328,-0.0,-1.0855215748506453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,0.0001184538923553,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040771484375,0.0,0.0,0.000124737562146,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,9.213083103531972e-05,290.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,0.0001247376785613,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0005917013040743,289.5968933105469,294.1499938964844,261.9775085449219,261.2771911621094,263.4813842773437,261.9932861328125,288.15203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012621072819456,0.0316743999719619,-0.0304122939705848,-0.0619987621903419,0.0,0.0,0.0,-0.0118483770638704,60.0,-22.56587791442871,-0.0,-1.0860559029879369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045715332031,0.0,0.0,0.0001184839566121,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001247692271135,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,9.21542159630917e-05,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,0.0001247693435288,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,0.0005918514798395,289.5897521972656,294.1499938964844,261.9673156738281,261.2673645019531,263.4645080566406,261.9814453125,288.1441345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012624276569113,0.0317066833376884,-0.0304442569613456,-0.0620627366006374,0.0,0.0,0.0,-0.0118555640801787,60.0,-22.574573516845703,-0.0,-1.0866072130966133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.000118543721328,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0001248321641469,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,9.22006947803311e-05,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,0.0001248322805622,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,0.0005921500269323,289.57550048828125,294.1499938964844,261.9508056640625,261.25067138671875,263.4309387207031,261.9616394042969,288.1283264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012630643323063,0.0317708514630794,-0.0305077880620956,-0.0621898919343948,0.0,0.0,0.0,-0.0118698487058281,60.0,-22.589025497436523,-0.0,-1.087703580537891e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.000118543721328,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0001248321641469,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,9.22006947803311e-05,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,0.0001248322805622,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,0.0005921500269323,289.57550048828125,294.1499938964844,261.9508056640625,261.25067138671875,263.4309387207031,261.9616394042969,288.1283264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012630643323063,0.0317708514630794,-0.0305077880620956,-0.0621898919343948,0.0,0.0,0.0,-0.0118698487058281,60.0,-22.589025497436523,-0.0,-1.087703580537891e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001185975706903,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,0.0001248888729605,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,9.224258246831596e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001248889893759,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,0.0005924190045334,289.56121826171875,294.1499938964844,261.93914794921875,261.2377014160156,263.3978271484375,261.94696044921875,288.1125183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012636381434276,0.0318286716938018,-0.0305650327354669,-0.0623044669628143,0.0,0.0,0.0,-0.0118827205151319,60.0,-22.59857749938965,-0.0,-1.0886919454833333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001185975706903,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,0.0001248888729605,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,9.224258246831596e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001248889893759,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,0.0005924190045334,289.56121826171875,294.1499938964844,261.93914794921875,261.2377014160156,263.3978271484375,261.94696044921875,288.1125183105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012636381434276,0.0318286716938018,-0.0305650327354669,-0.0623044669628143,0.0,0.0,0.0,-0.0118827205151319,60.0,-22.59857749938965,-0.0,-1.0886919454833333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001186395165859,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001249330380233,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,9.227520058630034e-05,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001249331544386,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0005926285521127,289.546875,294.1499938964844,261.9319763183594,261.2281188964844,263.365234375,261.9369812011719,288.0966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640849454328,0.0318737030029296,-0.0306096170097589,-0.062393695116043,0.0,0.0,0.0,-0.0118927452713251,60.0,-22.602439880371094,-0.0,-1.08946203170035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001186395165859,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001249330380233,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,9.227520058630034e-05,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001249331544386,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0005926285521127,289.546875,294.1499938964844,261.9319763183594,261.2281188964844,263.365234375,261.9369812011719,288.0966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012640849454328,0.0318737030029296,-0.0306096170097589,-0.062393695116043,0.0,0.0,0.0,-0.0118927452713251,60.0,-22.602439880371094,-0.0,-1.08946203170035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001186640365631,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0001249588531209,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,9.229427087120712e-05,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001249589695362,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,0.0005927510210312,289.53253173828125,294.1499938964844,261.9288330078125,261.2215881347656,263.3332824707031,261.9313659667969,288.0807800292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001264346181415,0.0319000221788883,-0.0306356772780418,-0.0624458529055118,0.0,0.0,0.0,-0.0118986060842871,60.0,-22.59978675842285,-0.0,-1.089912373686275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001186640365631,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0001249588531209,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,9.229427087120712e-05,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001249589695362,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,0.0005927510210312,289.53253173828125,294.1499938964844,261.9288330078125,261.2215881347656,263.3332824707031,261.9313659667969,288.0807800292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001264346181415,0.0319000221788883,-0.0306356772780418,-0.0624458529055118,0.0,0.0,0.0,-0.0118986060842871,60.0,-22.59978675842285,-0.0,-1.089912373686275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0001186683075502,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0001249633642146,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.794189453125,0.0,0.0,9.22975959838368e-05,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0001249634806299,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73736572265625,0.0,0.0,0.0005927723832428,289.5253601074219,294.1499938964844,261.9286804199219,261.2193908691406,263.31756591796875,261.9300537109375,288.0728454589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012643918162211,0.031904611736536,-0.0306402202695608,-0.0624549463391304,0.0,0.0,0.0,-0.0118996277451515,60.0,-22.595827102661133,-0.0,-1.0899908886585764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,0.0001186670269817,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,0.0001249620108865,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,9.229659917764366e-05,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,0.0001249621273018,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0005927659804001,289.5181579589844,294.1499938964844,261.92938232421875,261.21783447265625,263.302001953125,261.9296569824219,288.0649108886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012643780792132,0.0319032333791255,-0.0306388549506664,-0.0624522157013416,0.0,0.0,0.0,-0.0118993204087018,60.0,-22.590112686157227,-0.0,-1.0899672275854757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,0.0001186450972454,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172546386719,0.0,0.0,0.000124938916997,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,9.22795370570384e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,0.0001249390188604,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,0.0005926564335823,289.5037841796875,294.1499938964844,261.9331359863281,261.216552734375,263.271484375,261.9313659667969,288.0489807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012641443172469,0.0318796783685684,-0.030615534633398,-0.0624055415391922,0.0,0.0,0.0,-0.0118940770626068,60.0,-22.573198318481445,-0.0,-1.089564278800026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,0.0001186450972454,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172546386719,0.0,0.0,0.000124938916997,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,9.22795370570384e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,0.0001249390188604,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,0.0005926564335823,289.5037841796875,294.1499938964844,261.9331359863281,261.216552734375,263.271484375,261.9313659667969,288.0489807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012641443172469,0.0318796783685684,-0.030615534633398,-0.0624055415391922,0.0,0.0,0.0,-0.0118940770626068,60.0,-22.573198318481445,-0.0,-1.089564278800026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,0.0001185951114166,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,0.0001248862827196,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,9.22406616155058e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.000124886384583,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,0.0005924067227169,289.4893493652344,294.1499938964844,261.93975830078125,261.2174377441406,263.2417907714844,261.936279296875,288.0330505371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012636118335649,0.0318260043859481,-0.0305623933672904,-0.0622991807758808,0.0,0.0,0.0,-0.0118821281939744,60.0,-22.54827690124512,-0.0,-1.0886463286396977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,0.0001185951114166,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,0.0001248862827196,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,9.22406616155058e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.000124886384583,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,0.0005924067227169,289.4893493652344,294.1499938964844,261.93975830078125,261.2174377441406,263.2417907714844,261.936279296875,288.0330505371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012636118335649,0.0318260043859481,-0.0305623933672904,-0.0622991807758808,0.0,0.0,0.0,-0.0118821281939744,60.0,-22.54827690124512,-0.0,-1.0886463286396977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001185179862659,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0001248050684807,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,9.218067862093449e-05,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001248051703441,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69024658203125,0.0,0.0,0.000592021504417,289.4749450683594,294.1499938964844,261.9488220214844,261.2201843261719,263.21295166015625,261.9437866210937,288.01708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012627900578081,0.0317431911826133,-0.0304804015904665,-0.0621350780129432,0.0,0.0,0.0,-0.0118636917322874,60.0,-22.51618194580078,-0.0,-1.08723085645579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001185179862659,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0001248050684807,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,9.218067862093449e-05,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001248051703441,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69024658203125,0.0,0.0,0.000592021504417,289.4749450683594,294.1499938964844,261.9488220214844,261.2201843261719,263.21295166015625,261.9437866210937,288.01708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012627900578081,0.0317431911826133,-0.0304804015904665,-0.0621350780129432,0.0,0.0,0.0,-0.0118636917322874,60.0,-22.51618194580078,-0.0,-1.08723085645579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,0.0001184128559543,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,0.0001246943575097,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,9.209891140926628e-05,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,0.0001246944593731,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,0.0005914963549003,289.46051025390625,294.1499938964844,261.9599304199219,261.22442626953125,263.1849670410156,261.9534912109375,288.0011291503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012616699095815,0.0316302925348281,-0.0303686205297708,-0.0619113519787788,0.0,0.0,0.0,-0.0118385590612888,60.0,-22.477100372314453,-0.0,-1.0853027987423049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,0.0001184128559543,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,0.0001246943575097,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,9.209891140926628e-05,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,0.0001246944593731,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,0.0005914963549003,289.46051025390625,294.1499938964844,261.9599304199219,261.22442626953125,263.1849670410156,261.9534912109375,288.0011291503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012616699095815,0.0316302925348281,-0.0303686205297708,-0.0619113519787788,0.0,0.0,0.0,-0.0118385590612888,60.0,-22.477100372314453,-0.0,-1.0853027987423049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
