time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437100,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,0.0001183513959404,291.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0001246296451427,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,9.205110836774112e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0001246297470061,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66998291015625,0.0,0.0,0.0005911893676966,289.4532775878906,294.1499938964844,261.96612548828125,261.22705078125,263.1713562011719,261.95916748046875,287.9931335449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012610149569809,0.03156428784132,-0.0303032714873552,-0.0617805533111095,0.0,0.0,0.0,-0.0118238655850291,60.0,-22.4547119140625,-0.0,-1.084176446397578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,0.0001182882115244,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,0.0001245631137862,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,9.200196655001493e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0001245632156496,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.0005908737657591,289.4460754394531,294.1499938964844,261.9726867675781,261.2299499511719,263.1579284667969,261.9652099609375,287.9851379394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012603418435901,0.0314964316785335,-0.0302360896021127,-0.0616460815072059,0.0,0.0,0.0,-0.0118087604641914,60.0,-22.431304931640625,-0.0,-1.083019114389572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001181527259177,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0001244204322574,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,9.18965888558887e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001244205341208,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,0.0005901969852857,289.4316101074219,294.1499938964844,261.9866638183594,261.2363586425781,263.1318054199219,261.97833251953125,287.9691467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012588981771841,0.031350914388895,-0.03009201772511,-0.0613576993346214,0.0,0.0,0.0,-0.0117763681337237,60.0,-22.3818473815918,-0.0,-1.0805395334045897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001181527259177,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0001244204322574,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,9.18965888558887e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001244205341208,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,0.0005901969852857,289.4316101074219,294.1499938964844,261.9866638183594,261.2363586425781,263.1318054199219,261.97833251953125,287.9691467285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012588981771841,0.031350914388895,-0.03009201772511,-0.0613576993346214,0.0,0.0,0.0,-0.0117763681337237,60.0,-22.3818473815918,-0.0,-1.0805395334045897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,0.000117998861242,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,0.0001242584112333,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,9.1776906629093e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0001242584985448,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.000589428411331,289.41717529296875,294.1499938964844,262.00146484375,261.243408203125,263.106689453125,261.9925537109375,287.9531555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012572587002068,0.0311856400221586,-0.0299283806234598,-0.0610301420092582,0.0,0.0,0.0,-0.0117395780980587,60.0,-22.328372955322266,-0.0,-1.077726921039357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,0.000117998861242,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,0.0001242584112333,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,9.1776906629093e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0001242584985448,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,0.000589428411331,289.41717529296875,294.1499938964844,262.00146484375,261.243408203125,263.106689453125,261.9925537109375,287.9531555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012572587002068,0.0311856400221586,-0.0299283806234598,-0.0610301420092582,0.0,0.0,0.0,-0.0117395780980587,60.0,-22.328372955322266,-0.0,-1.077726921039357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0001178230377263,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0001240732526639,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,9.164016228169204e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,0.0001240733545273,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0005885501159355,289.4027099609375,294.1499938964844,262.0167236328125,261.2507629394531,263.0824279785156,262.0074157714844,287.9371337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001255385344848,0.0309967640787363,-0.0297413803637027,-0.0606557987630367,0.0,0.0,0.0,-0.0116975372657179,60.0,-22.270830154418945,-0.0,-1.0745176126647493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0001178230377263,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0001240732526639,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,9.164016228169204e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,0.0001240733545273,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0005885501159355,289.4027099609375,294.1499938964844,262.0167236328125,261.2507629394531,263.0824279785156,262.0074157714844,287.9371337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001255385344848,0.0309967640787363,-0.0297413803637027,-0.0606557987630367,0.0,0.0,0.0,-0.0116975372657179,60.0,-22.270830154418945,-0.0,-1.0745176126647493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.000117620700621,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,0.000123860198073,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,9.148279059445484e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,0.0001238602853845,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0005875393981114,289.3882751464844,294.1499938964844,262.031982421875,261.2581481933594,263.0590515136719,262.0225524902344,287.9211120605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012532295659184,0.0307793822139501,-0.0295261535793542,-0.0602249316871166,0.0,0.0,0.0,-0.0116491522639989,60.0,-22.2087345123291,-0.0,-1.0708301800832488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.000117620700621,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,0.000123860198073,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,9.148279059445484e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,0.0001238602853845,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0005875393981114,289.3882751464844,294.1499938964844,262.031982421875,261.2581481933594,263.0590515136719,262.0225524902344,287.9211120605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012532295659184,0.0307793822139501,-0.0295261535793542,-0.0602249316871166,0.0,0.0,0.0,-0.0116491522639989,60.0,-22.2087345123291,-0.0,-1.0708301800832488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.000117510666314,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,0.0001237443211721,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,9.139720350503922e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0001237444084836,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0005869897431693,289.38104248046875,294.1499938964844,262.0395202636719,261.2617492675781,263.0477294921875,262.03009033203125,287.9131164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012520571472123,0.0306611470878124,-0.0294090900570154,-0.05999056994915,0.0,0.0,0.0,-0.0116228368133306,60.0,-22.175750732421875,-0.0,-1.0688275153825089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,0.0001173928612843,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954284667969,0.0,0.0,0.0001236202660948,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.13055773708038e-05,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,0.0001236203534062,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,0.0005864013219252,289.37384033203125,294.1499938964844,262.0469055175781,261.2652282714844,263.03662109375,262.0375366210937,287.90509033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012508019572123,0.0305345598608255,-0.0292837582528591,-0.0597396455705165,0.0,0.0,0.0,-0.0115946624428033,60.0,-22.14161491394043,-0.0,-1.0666855132512865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001171374897239,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818786621094,0.0,0.0,0.0001233513467013,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,9.11069510038942e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0001233514340128,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0005851257010363,289.3594055175781,294.1499938964844,262.0610046386719,261.271728515625,263.0149841308594,262.0520324707031,287.8890991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012480809818953,0.0302601177245378,-0.0290120355784893,-0.0591956079006195,0.0,0.0,0.0,-0.0115335835143923,60.0,-22.07037353515625,-0.0,-1.0620497192803668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001171374897239,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818786621094,0.0,0.0,0.0001233513467013,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,9.11069510038942e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0001233514340128,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0005851257010363,289.3594055175781,294.1499938964844,262.0610046386719,261.271728515625,263.0149841308594,262.0520324707031,287.8890991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012480809818953,0.0302601177245378,-0.0290120355784893,-0.0591956079006195,0.0,0.0,0.0,-0.0115335835143923,60.0,-22.07037353515625,-0.0,-1.0620497192803668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0001168572416645,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0001230562338605,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,9.088898514164612e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.000123056321172,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0005837258067913,289.3450012207031,294.1499938964844,262.073974609375,261.2773132324219,262.9942321777344,262.0655517578125,287.8730773925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012450950453057,0.0299588944762945,-0.0287138000130653,-0.058598443865776,0.0,0.0,0.0,-0.0114665487781167,60.0,-21.9948673248291,-0.0,-1.0569739572474648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0001168572416645,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0001230562338605,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,9.088898514164612e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.000123056321172,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0005837258067913,289.3450012207031,294.1499938964844,262.073974609375,261.2773132324219,262.9942321777344,262.0655517578125,287.8730773925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012450950453057,0.0299588944762945,-0.0287138000130653,-0.058598443865776,0.0,0.0,0.0,-0.0114665487781167,60.0,-21.9948673248291,-0.0,-1.0569739572474648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,0.0001165593857876,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0001227425818797,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006774902344,0.0,0.0,9.065731865121052e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,0.0001227426691912,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0005822379607707,289.3305969238281,294.1499938964844,262.0853271484375,261.28173828125,262.9742126464844,262.0777893066406,287.8570556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012419214472174,0.029638685286045,-0.028396762907505,-0.0579635798931121,0.0,0.0,0.0,-0.0113952923566102,60.0,-21.916791915893555,-0.0,-1.0515925197296384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,0.0001165593857876,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0001227425818797,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006774902344,0.0,0.0,9.065731865121052e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,0.0001227426691912,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0005822379607707,289.3305969238281,294.1499938964844,262.0853271484375,261.28173828125,262.9742126464844,262.0777893066406,287.8570556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012419214472174,0.029638685286045,-0.028396762907505,-0.0579635798931121,0.0,0.0,0.0,-0.0113952923566102,60.0,-21.916791915893555,-0.0,-1.0515925197296384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,0.0001162522457889,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,0.0001224191510118,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.041843441082165e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001224192383233,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0005807037232443,289.31622314453125,294.1499938964844,262.0946960449219,261.2846374511719,262.9549255371094,262.0882568359375,287.841064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012386488961055,0.0293084327131509,-0.0280697848647832,-0.0573087558150291,0.0,0.0,0.0,-0.0113218063488602,60.0,-21.83771514892578,-0.0,-1.0460578181437088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,0.0001162522457889,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,0.0001224191510118,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.041843441082165e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001224192383233,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0005807037232443,289.31622314453125,294.1499938964844,262.0946960449219,261.2846374511719,262.9549255371094,262.0882568359375,287.841064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012386488961055,0.0293084327131509,-0.0280697848647832,-0.0573087558150291,0.0,0.0,0.0,-0.0113218063488602,60.0,-21.83771514892578,-0.0,-1.0460578181437088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0001160983301815,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.00012225707178,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,9.029871580423789e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001222571590915,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.000579934916459,289.3090209960937,294.1499938964844,262.0985412597656,261.28546142578125,262.9455261230469,262.0927124023437,287.83306884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012370088370516,0.0291429087519645,-0.0279059000313282,-0.0569805353879928,0.0,0.0,0.0,-0.0112849762663245,60.0,-21.79850006103516,-0.0,-1.0432896857537345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,0.0001159452513093,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0001220958656631,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,9.017965203383936e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0001220959529746,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276184082031,0.0,0.0,0.0005791702424176,289.3018493652344,294.1499938964844,262.1017150878906,261.2857666015625,262.936279296875,262.0966491699219,287.8250732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012353777419775,0.0289782714098691,-0.0277428925037384,-0.0566540546715259,0.0,0.0,0.0,-0.0112483445554971,60.0,-21.75970458984375,-0.0,-1.0405402406377109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0001156462094513,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,0.0001217809622175,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,8.994706877274439e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.000121781049529,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,0.0005776764592155,289.2875061035156,294.1499938964844,262.1058959960937,261.2848205566406,262.918212890625,262.1025695800781,287.8091125488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012321915710344,0.0286566112190485,-0.027424419298768,-0.0560161620378494,0.0,0.0,0.0,-0.0111767789348959,60.0,-21.6845932006836,-0.0,-1.0351796930763157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0001156462094513,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,0.0001217809622175,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,8.994706877274439e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.000121781049529,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,0.0005776764592155,289.2875061035156,294.1499938964844,262.1058959960937,261.2848205566406,262.918212890625,262.1025695800781,287.8091125488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012321915710344,0.0286566112190485,-0.027424419298768,-0.0560161620378494,0.0,0.0,0.0,-0.0111767789348959,60.0,-21.6845932006836,-0.0,-1.0351796930763157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0001153624762082,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,0.0001214821822941,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,8.972638170234859e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,0.0001214822623296,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0005762591608799,289.273193359375,294.1499938964844,262.1069030761719,261.281494140625,262.9006042480469,262.1056823730469,287.79315185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012291682651266,0.0283513572067022,-0.0271221902221441,-0.0554107576608657,0.0,0.0,0.0,-0.0111088678240776,60.0,-21.614023208618164,-0.0,-1.030106346888715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0001153624762082,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,0.0001214821822941,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,8.972638170234859e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,0.0001214822623296,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0005762591608799,289.273193359375,294.1499938964844,262.1069030761719,261.281494140625,262.9006042480469,262.1056823730469,287.79315185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012291682651266,0.0283513572067022,-0.0271221902221441,-0.0554107576608657,0.0,0.0,0.0,-0.0111088678240776,60.0,-21.614023208618164,-0.0,-1.030106346888715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,0.0001150992393377,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0001212049828609,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,8.95216508070007e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0001212050628964,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,0.0005749442498199,289.2588806152344,294.1499938964844,262.1043395996094,261.27545166015625,262.8834228515625,262.1053466796875,287.7772216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012263635871931,0.0280681159347295,-0.026841752231121,-0.0548489689826965,0.0,0.0,0.0,-0.0110458573326468,60.0,-21.550020217895508,-0.0,-1.0254107252194444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,0.0001150992393377,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0001212049828609,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,8.95216508070007e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0001212050628964,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,0.0005749442498199,289.2588806152344,294.1499938964844,262.1043395996094,261.27545166015625,262.8834228515625,262.1053466796875,287.7772216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012263635871931,0.0280681159347295,-0.026841752231121,-0.0548489689826965,0.0,0.0,0.0,-0.0110458573326468,60.0,-21.550020217895508,-0.0,-1.0254107252194444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001148634764831,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0001209567126352,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,8.933827484725043e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.0001209567926707,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,0.0005737665924243,289.2445678710937,294.1499938964844,262.0977478027344,261.2664489746094,262.86651611328125,262.101318359375,287.76129150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012238515773788,0.0278143975883722,-0.02659054659307,-0.0543457046151161,0.0,0.0,0.0,-0.01098941732198,60.0,-21.493650436401367,-0.0,-1.0212141887677717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001148634764831,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0001209567126352,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,8.933827484725043e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.0001209567926707,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,0.0005737665924243,289.2445678710937,294.1499938964844,262.0977478027344,261.2664489746094,262.86651611328125,262.101318359375,287.76129150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012238515773788,0.0278143975883722,-0.02659054659307,-0.0543457046151161,0.0,0.0,0.0,-0.01098941732198,60.0,-21.493650436401367,-0.0,-1.0212141887677717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,0.0001147564325947,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.466796875,0.0,0.0,0.0001208439862239,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,8.925501606427133e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,0.0001208440662594,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0005732318386435,289.2374267578125,294.1499938964844,262.09283447265625,261.2607421875,262.858154296875,262.0977783203125,287.7533569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012227109400555,0.0276991818100214,-0.0264764707535505,-0.0541171580553054,0.0,0.0,0.0,-0.0109637882560491,60.0,-21.46873664855957,-0.0,-1.0193115684842269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,0.0001146571303252,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,0.000120739416161,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,8.917778177419677e-05,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.0001207394961966,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,0.0005727358511649,289.23028564453125,294.1499938964844,262.0867614746094,261.2541809082031,262.8498229980469,262.0932006835937,287.74542236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012216528411954,0.0275923013687133,-0.0263706482946872,-0.0539051406085491,0.0,0.0,0.0,-0.0109400143846869,60.0,-21.44607925415039,-0.0,-1.0175482856311649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,0.0001144815978477,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,0.0001205545777338,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,8.904125570552424e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,0.0001205546504934,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,0.0005718590109609,289.21600341796875,294.1499938964844,262.07098388671875,261.2383117675781,262.83319091796875,262.0807189941406,287.72955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012197825126349,0.0274033527821302,-0.0261835716664791,-0.0535303093492984,0.0,0.0,0.0,-0.0108979856595397,60.0,-21.407772064208984,-0.0,-1.0144350426344317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,0.0001144815978477,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,0.0001205545777338,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,8.904125570552424e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,0.0001205546504934,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,0.0005718590109609,289.21600341796875,294.1499938964844,262.07098388671875,261.2383117675781,262.83319091796875,262.0807189941406,287.72955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012197825126349,0.0274033527821302,-0.0261835716664791,-0.0535303093492984,0.0,0.0,0.0,-0.0108979856595397,60.0,-21.407772064208984,-0.0,-1.0144350426344317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001143355329986,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,0.0001204007639898,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,8.892764890333638e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0001204008367494,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,0.0005711293779313,289.20172119140625,294.1499938964844,262.04998779296875,261.21856689453125,262.8165283203125,262.06329345703125,287.7137145996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012182262726128,0.0272461101412773,-0.0260278843343257,-0.0532183609902858,0.0,0.0,0.0,-0.0108630107715725,60.0,-21.37934684753418,-0.0,-1.0118480275878029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001143355329986,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,0.0001204007639898,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,8.892764890333638e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0001204008367494,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,0.0005711293779313,289.20172119140625,294.1499938964844,262.04998779296875,261.21856689453125,262.8165283203125,262.06329345703125,287.7137145996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012182262726128,0.0272461101412773,-0.0260278843343257,-0.0532183609902858,0.0,0.0,0.0,-0.0108630107715725,60.0,-21.37934684753418,-0.0,-1.0118480275878029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,0.0001141978646046,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,0.0001202557978103,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,8.882057591108605e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0001202558705699,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194641113281,0.0,0.0,0.0005704417126253,289.1874389648437,294.1499938964844,262.0256652832031,261.196533203125,262.7997436523437,262.0418395996094,287.6978759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012167594395577,0.0270979013293981,-0.025881141424179,-0.0529243275523185,0.0,0.0,0.0,-0.010830046609044,60.0,-21.35775375366211,-0.0,-1.0094129265780797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,0.0001141978646046,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,0.0001202557978103,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,8.882057591108605e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0001202558705699,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194641113281,0.0,0.0,0.0005704417126253,289.1874389648437,294.1499938964844,262.0256652832031,261.196533203125,262.7997436523437,262.0418395996094,287.6978759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012167594395577,0.0270979013293981,-0.025881141424179,-0.0529243275523185,0.0,0.0,0.0,-0.010830046609044,60.0,-21.35775375366211,-0.0,-1.0094129265780797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001140487074735,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,0.0001200987317133,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,8.870456804288551e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,0.0001200988044729,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0005696966545656,289.17315673828125,294.1499938964844,262.00018310546875,261.17401123046875,262.7828063964844,262.017822265625,287.6820983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012151702539995,0.0269373040646314,-0.0257221329957246,-0.0526057034730911,0.0,0.0,0.0,-0.0107943275943398,60.0,-21.338008880615234,-0.0,-1.0067778077882394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
