time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439440,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001140487074735,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,0.0001200987317133,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,8.870456804288551e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,0.0001200988044729,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0005696966545656,289.17315673828125,294.1499938964844,262.00018310546875,261.17401123046875,262.7828063964844,262.017822265625,287.6820983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012151702539995,0.0269373040646314,-0.0257221329957246,-0.0526057034730911,0.0,0.0,0.0,-0.0107943275943398,60.0,-21.338008880615234,-0.0,-1.0067778077882394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001139702580985,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.399169921875,0.0,0.0,0.0001200161204906,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,8.864355186233297e-05,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0001200161932501,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,0.0005693048005923,289.166015625,294.1499938964844,261.9870300292969,261.1625671386719,262.7742919921875,262.00518798828125,287.6742248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012143343919888,0.0268528312444686,-0.025638498365879,-0.0524381101131439,0.0,0.0,0.0,-0.0107755400240421,60.0,-21.32789802551269,-0.0,-1.0053932442133373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,0.0001138883380917,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924255371094,0.0,0.0,0.0001199298494611,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,8.857982902554795e-05,290.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,0.0001199299222207,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0005688955425284,289.15887451171875,294.1499938964844,261.9735717773437,261.1510009765625,262.76568603515625,261.99224853515625,287.66632080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012134615099057,0.0267646163702011,-0.0255511533468961,-0.0522630810737609,0.0,0.0,0.0,-0.0107559207826852,60.0,-21.3175048828125,-0.0,-1.0039483555601693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,0.0001137147337431,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,0.0001197470410261,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,8.844480908010155e-05,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,0.0001197471065097,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,0.0005680284230038,289.14459228515625,294.1499938964844,261.9458312988281,261.12744140625,262.7483825683594,261.96551513671875,287.6506042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012116117868572,0.026577666401863,-0.0253660548478364,-0.0518921427428722,0.0,0.0,0.0,-0.0107143437489867,60.0,-21.295774459838867,-0.0,-1.000889966462637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,0.0001137147337431,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,0.0001197470410261,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,8.844480908010155e-05,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,0.0001197471065097,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,0.0005680284230038,289.14459228515625,294.1499938964844,261.9458312988281,261.12744140625,262.7483825683594,261.96551513671875,287.6506042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012116117868572,0.026577666401863,-0.0253660548478364,-0.0518921427428722,0.0,0.0,0.0,-0.0107143437489867,60.0,-21.295774459838867,-0.0,-1.000889966462637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,0.0001135292259277,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653259277344,0.0,0.0,0.0001195516888401,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,8.830052684061229e-05,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.0001195517615997,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,0.0005671017570421,289.1303100585937,294.1499938964844,261.91705322265625,261.1033935546875,262.7308654785156,261.9376220703125,287.6348876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012096351711079,0.0263778753578662,-0.025168240070343,-0.0514957122504711,0.0,0.0,0.0,-0.0106699112802743,60.0,-21.27257537841797,-0.0,-9.97627083165753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,0.0001135292259277,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653259277344,0.0,0.0,0.0001195516888401,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,8.830052684061229e-05,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.0001195517615997,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,0.0005671017570421,289.1303100585937,294.1499938964844,261.91705322265625,261.1033935546875,262.7308654785156,261.9376220703125,287.6348876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012096351711079,0.0263778753578662,-0.025168240070343,-0.0514957122504711,0.0,0.0,0.0,-0.0106699112802743,60.0,-21.27257537841797,-0.0,-9.97627083165753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,0.0001133315090555,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517761230469,0.0,0.0,0.000119343480037,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,8.814674220047891e-05,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001193435527966,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.0005661140894517,289.1160583496094,294.1499938964844,261.8872375488281,261.0787658691406,262.7131042480469,261.90875244140625,287.61920166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012075285194441,0.0261649079620838,-0.0249573793262243,-0.0510731153190135,0.0,0.0,0.0,-0.01062255166471,60.0,-21.24799346923828,-0.0,-9.941551581960085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,0.0001133315090555,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517761230469,0.0,0.0,0.000119343480037,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,8.814674220047891e-05,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001193435527966,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.0005661140894517,289.1160583496094,294.1499938964844,261.8872375488281,261.0787658691406,262.7131042480469,261.90875244140625,287.61920166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012075285194441,0.0261649079620838,-0.0249573793262243,-0.0510731153190135,0.0,0.0,0.0,-0.01062255166471,60.0,-21.24799346923828,-0.0,-9.941551581960085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,0.0001131219250964,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0001191227856907,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,8.798373892204836e-05,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,0.0001191228511743,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0005650672246702,289.101806640625,294.1499938964844,261.8564147949219,261.0535888671875,262.69512939453125,261.8788452148437,287.6035461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012052955571562,0.0259391460567712,-0.0247338507324457,-0.0506251044571399,0.0,0.0,0.0,-0.0105723477900028,60.0,-21.22202491760254,-0.0,-9.904816522521288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,0.0001131219250964,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0001191227856907,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,8.798373892204836e-05,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,0.0001191228511743,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0005650672246702,289.101806640625,294.1499938964844,261.8564147949219,261.0535888671875,262.69512939453125,261.8788452148437,287.6035461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012052955571562,0.0259391460567712,-0.0247338507324457,-0.0506251044571399,0.0,0.0,0.0,-0.0105723477900028,60.0,-21.22202491760254,-0.0,-9.904816522521288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001130138407461,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0001190089678857,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671875,0.0,0.0,8.789966523181647e-05,290.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0001190090333693,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,0.0005645272904075,289.0946960449219,294.1499938964844,261.84063720703125,261.040771484375,262.68603515625,261.863525390625,287.5957336425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012041438603773,0.0258227009326219,-0.0246185585856437,-0.050394020974636,0.0,0.0,0.0,-0.0105464542284607,60.0,-21.208559036254883,-0.0,-9.885897611638941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0001129029260482,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0001188921669381,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,8.781340147834271e-05,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,0.0001188922324217,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0005639732698909,289.0875549316406,294.1499938964844,261.8246459960937,261.02783203125,262.6768798828125,261.84796142578125,287.5879211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012029621284455,0.0257032047957181,-0.0245002433657646,-0.0501568727195262,0.0,0.0,0.0,-0.0105198817327618,60.0,-21.194793701171875,-0.0,-9.866502637123632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,0.0001126743445638,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0001186514637083,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,8.763561345404014e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0001186515291919,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0005628314684145,289.0733337402344,294.1499938964844,261.7919311523437,261.0014953613281,262.6583557128906,261.816162109375,287.57232666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012005266034975,0.0254569109529256,-0.0242563840001821,-0.0496680662035942,0.0,0.0,0.0,-0.0104651171714067,60.0,-21.1665153503418,-0.0,-9.826592162198724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,0.0001126743445638,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0001186514637083,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,8.763561345404014e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0001186515291919,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0005628314684145,289.0733337402344,294.1499938964844,261.7919311523437,261.0014953613281,262.6583557128906,261.816162109375,287.57232666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012005266034975,0.0254569109529256,-0.0242563840001821,-0.0496680662035942,0.0,0.0,0.0,-0.0104651171714067,60.0,-21.1665153503418,-0.0,-9.826592162198724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,0.0001124381378758,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001184027278213,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,8.745189552428201e-05,290.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,0.0001184027933049,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0005616515409201,289.0591125488281,294.1499938964844,261.75830078125,260.9745178222656,262.6395568847656,261.7834777832031,287.5567626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011980099370703,0.0252023730427026,-0.0240043625235557,-0.0491628721356391,0.0,0.0,0.0,-0.0104085206985473,60.0,-21.13736152648925,-0.0,-9.785434684772556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,0.0001124381378758,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001184027278213,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,8.745189552428201e-05,290.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,0.0001184027933049,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0005616515409201,289.0591125488281,294.1499938964844,261.75830078125,260.9745178222656,262.6395568847656,261.7834777832031,287.5567626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011980099370703,0.0252023730427026,-0.0240043625235557,-0.0491628721356391,0.0,0.0,0.0,-0.0104085206985473,60.0,-21.13736152648925,-0.0,-9.785434684772556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,0.000112195899419,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.0001181476400233,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,8.726349187782034e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0001181477055069,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.000560441520065,289.044921875,294.1499938964844,261.7238464355469,260.94696044921875,262.6204833984375,261.7499389648437,287.54119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00119542889297,0.0249413028359413,-0.0237458739429712,-0.0486446879804134,0.0,0.0,0.0,-0.0103504760190844,60.0,-21.10760498046875,-0.0,-9.743317264110376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,0.000112195899419,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.0001181476400233,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,8.726349187782034e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0001181477055069,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.000560441520065,289.044921875,294.1499938964844,261.7238464355469,260.94696044921875,262.6204833984375,261.7499389648437,287.54119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00119542889297,0.0249413028359413,-0.0237458739429712,-0.0486446879804134,0.0,0.0,0.0,-0.0103504760190844,60.0,-21.10760498046875,-0.0,-9.743317264110376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,0.0001119494409067,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,0.0001178881066152,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,8.707179949851707e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0001178881648229,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0005592104280367,289.0307312011719,294.1499938964844,261.68853759765625,260.91876220703125,262.6011047363281,261.7155456542969,287.5256652832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011928029125556,0.0246756449341774,-0.0234828423708677,-0.0481173656880855,0.0,0.0,0.0,-0.0102914124727249,60.0,-21.077512741088867,-0.0,-9.70055751281507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,0.0001119494409067,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,0.0001178881066152,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,8.707179949851707e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0001178881648229,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0005592104280367,289.0307312011719,294.1499938964844,261.68853759765625,260.91876220703125,262.6011047363281,261.7155456542969,287.5256652832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011928029125556,0.0246756449341774,-0.0234828423708677,-0.0481173656880855,0.0,0.0,0.0,-0.0102914124727249,60.0,-21.077512741088867,-0.0,-9.70055751281507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,0.0001118252184824,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,0.0001177572921733,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,8.697518205735832e-05,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,0.0001177573576569,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0005585899343714,289.0236511230469,294.1499938964844,261.67059326171875,260.9044189453125,262.59130859375,261.69805908203125,287.5179138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011914793867617,0.024541737511754,-0.0233502574265003,-0.0478515513241291,0.0,0.0,0.0,-0.0102616418153047,60.0,-21.062440872192383,-0.0,-9.679041568233516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.000111700661364,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,0.0001176261284854,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,8.687830268172547e-05,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,0.000117626193969,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,0.0005579677526839,289.0165710449219,294.1499938964844,261.6524353027344,260.889892578125,262.5814514160156,261.6803894042969,287.5101623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011901522520929,0.0244074594229459,-0.0232173074036836,-0.0475849919021129,0.0,0.0,0.0,-0.010231789201498,60.0,-21.04740333557129,-0.0,-9.657492228143385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.000111451576231,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436218261719,0.0,0.0,0.0001173638302134,290.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,8.668456575833261e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,0.000117363888421,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435913085937,0.0,0.0,0.0005567235057242,289.0024108886719,294.1499938964844,261.6155700683594,260.8603820800781,262.5614624023437,261.6444396972656,287.49468994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011874982155859,0.0241389013826847,-0.0229514017701149,-0.0470518507063388,0.0,0.0,0.0,-0.0101720867678523,60.0,-21.01761054992676,-0.0,-9.614468154950373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.000111451576231,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436218261719,0.0,0.0,0.0001173638302134,290.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,8.668456575833261e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,0.000117363888421,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435913085937,0.0,0.0,0.0005567235057242,289.0024108886719,294.1499938964844,261.6155700683594,260.8603820800781,262.5614624023437,261.6444396972656,287.49468994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011874982155859,0.0241389013826847,-0.0229514017701149,-0.0470518507063388,0.0,0.0,0.0,-0.0101720867678523,60.0,-21.01761054992676,-0.0,-9.614468154950373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001112040699808,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.0,0.0,0.0001171031981357,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,8.649206574773416e-05,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626342773437,0.0,0.0,0.0001171032563433,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,0.0005554871750064,288.98828125,294.1499938964844,261.5780029296875,260.8302001953125,262.5411376953125,261.6077880859375,287.479248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011848611757159,0.0238720197230577,-0.0226871594786643,-0.0465220101177692,0.0,0.0,0.0,-0.0101127596572041,60.0,-20.98847198486328,-0.0,-9.571813563979958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001112040699808,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.0,0.0,0.0001171031981357,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,8.649206574773416e-05,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626342773437,0.0,0.0,0.0001171032563433,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,0.0005554871750064,288.98828125,294.1499938964844,261.5780029296875,260.8302001953125,262.5411376953125,261.6077880859375,287.479248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011848611757159,0.0238720197230577,-0.0226871594786643,-0.0465220101177692,0.0,0.0,0.0,-0.0101127596572041,60.0,-20.98847198486328,-0.0,-9.571813563979958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,0.0001109564182115,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0001168424059869,290.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,8.629944932181388e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486877441406,0.0,0.0,0.0001168424641946,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,0.000554250087589,288.9741516113281,294.1499938964844,261.5397033691406,260.7993469238281,262.5205078125,261.5704345703125,287.4638061523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001182222389616,0.0236049424856901,-0.0224227216094732,-0.0459917522966861,0.0,0.0,0.0,-0.0100533915683627,60.0,-20.9599552154541,-0.0,-9.529227895654913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,0.0001109564182115,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0001168424059869,290.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,8.629944932181388e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486877441406,0.0,0.0,0.0001168424641946,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,0.000554250087589,288.9741516113281,294.1499938964844,261.5397033691406,260.7993469238281,262.5205078125,261.5704345703125,287.4638061523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001182222389616,0.0236049424856901,-0.0224227216094732,-0.0459917522966861,0.0,0.0,0.0,-0.0100533915683627,60.0,-20.9599552154541,-0.0,-9.529227895654913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,0.0001107056305045,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,0.0001165783178294,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,8.610439545009285e-05,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.000116578376037,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,0.0005529973423108,288.9600524902344,294.1499938964844,261.5007629394531,260.7677917480469,262.4995422363281,261.5323791503906,287.4483947753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011795504251495,0.0233344584703445,-0.0221549086272716,-0.0454546995460987,0.0,0.0,0.0,-0.0099932681769132,60.0,-20.931564331054688,-0.0,-9.486200269748225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,0.0001107056305045,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,0.0001165783178294,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,8.610439545009285e-05,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.000116578376037,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,0.0005529973423108,288.9600524902344,294.1499938964844,261.5007629394531,260.7677917480469,262.4995422363281,261.5323791503906,287.4483947753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011795504251495,0.0233344584703445,-0.0221549086272716,-0.0454546995460987,0.0,0.0,0.0,-0.0099932681769132,60.0,-20.931564331054688,-0.0,-9.486200269748225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0001105791452573,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19647216796875,0.0,0.0,0.0001164451241493,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,8.600601722719148e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,0.0001164451823569,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.0005523655563592,288.9530029296875,294.1499938964844,261.4810791015625,260.7517395019531,262.4889221191406,261.5131225585937,287.4407043457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011782026849687,0.0231980234384536,-0.0220198202878236,-0.0451837889850139,0.0,0.0,0.0,-0.009962941519916,60.0,-20.91735076904297,-0.0,-9.464535821734898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434997558594,0.0,0.0,0.000110451997898,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,0.0001163112319773,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,8.59071224112995e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208251953125,0.0,0.0,0.000116311282909,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,0.0005517303943634,288.9459533691406,294.1499938964844,261.4612121582031,260.73553466796875,262.4782409667969,261.49371337890625,287.4330139160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011768479598686,0.0230608657002449,-0.0218840166926383,-0.044911440461874,0.0,0.0,0.0,-0.0099324556067585,60.0,-20.90311813354492,-0.0,-9.442783266422341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,0.0001101958259823,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001160414685728,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,8.57078775879927e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,0.0001160415267804,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,0.0005504507571458,288.931884765625,294.1499938964844,261.4210510253906,260.7025451660156,262.45660400390625,261.4544677734375,287.41766357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001174118486233,0.0227845013141632,-0.0216103829443454,-0.0443626530468463,0.0,0.0,0.0,-0.0098710311576724,60.0,-20.87459945678711,-0.0,-9.399033018553382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,0.0001101958259823,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001160414685728,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,8.57078775879927e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,0.0001160415267804,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,0.0005504507571458,288.931884765625,294.1499938964844,261.4210510253906,260.7025451660156,262.45660400390625,261.4544677734375,287.41766357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001174118486233,0.0227845013141632,-0.0216103829443454,-0.0443626530468463,0.0,0.0,0.0,-0.0098710311576724,60.0,-20.87459945678711,-0.0,-9.399033018553382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.215087890625,0.0,0.0,0.0001099374931072,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,0.0001157694350695,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,8.550695201847702e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.0001157694860012,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,0.000549160351511,288.9178161621094,294.1499938964844,261.3803405761719,260.6688537597656,262.4346008300781,261.4146728515625,287.40234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011713660787791,0.0225057732313871,-0.0213344059884548,-0.04380913823843,0.0,0.0,0.0,-0.0098090833052992,60.0,-20.846019744873047,-0.0,-9.355016317158517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.215087890625,0.0,0.0,0.0001099374931072,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,0.0001157694350695,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,8.550695201847702e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.0001157694860012,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,0.000549160351511,288.9178161621094,294.1499938964844,261.3803405761719,260.6688537597656,262.4346008300781,261.4146728515625,287.40234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011713660787791,0.0225057732313871,-0.0213344059884548,-0.04380913823843,0.0,0.0,0.0,-0.0098090833052992,60.0,-20.846019744873047,-0.0,-9.355016317158517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008972167969,0.0,0.0,0.0001096772684832,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0001154954006779,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,8.530454942956567e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,0.0001154954588855,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494445800781,0.0,0.0,0.0005478604580275,288.90380859375,294.1499938964844,261.339111328125,260.6344299316406,262.41229248046875,261.37432861328125,287.38702392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011685932986438,0.0222249645739793,-0.0210563708096742,-0.0432514660060405,0.0,0.0,0.0,-0.0097466753795742,60.0,-20.81741142272949,-0.0,-9.31078147914377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008972167969,0.0,0.0,0.0001096772684832,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0001154954006779,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,8.530454942956567e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,0.0001154954588855,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494445800781,0.0,0.0,0.0005478604580275,288.90380859375,294.1499938964844,261.339111328125,260.6344299316406,262.41229248046875,261.37432861328125,287.38702392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011685932986438,0.0222249645739793,-0.0210563708096742,-0.0432514660060405,0.0,0.0,0.0,-0.0097466753795742,60.0,-20.81741142272949,-0.0,-9.31078147914377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
