time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441780,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.186767578125,0.0,0.0,0.0001094154940801,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360778808594,0.0,0.0,0.0001152197437477,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649169921875,0.0,0.0,8.510094630764797e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0001152197946794,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0005465528811328,288.8897705078125,294.1499938964844,261.2973937988281,260.5992431640625,262.3896179199219,261.33349609375,287.3717346191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011658042203634,0.0219424534589052,-0.0207766499370336,-0.0426903814077377,0.0,0.0,0.0,-0.0096838921308517,60.0,-20.788795471191406,-0.0,-9.266388900641689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.186767578125,0.0,0.0,0.0001094154940801,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360778808594,0.0,0.0,0.0001152197437477,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649169921875,0.0,0.0,8.510094630764797e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0001152197946794,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0005465528811328,288.8897705078125,294.1499938964844,261.2973937988281,260.5992431640625,262.3896179199219,261.33349609375,287.3717346191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011658042203634,0.0219424534589052,-0.0207766499370336,-0.0426903814077377,0.0,0.0,0.0,-0.0096838921308517,60.0,-20.788795471191406,-0.0,-9.266388900641689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0001092840830096,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,0.0001150813623098,290.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,8.499874093104154e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,0.0001150814132415,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,0.0005458964733406,288.8827819824219,294.1499938964844,261.2763366699219,260.58135986328125,262.378173828125,261.3128967285156,287.3641052246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011644040932878,0.0218006242066621,-0.0206362195312976,-0.0424086861312389,0.0,0.0,0.0,-0.009652373380959,60.0,-20.77449607849121,-0.0,-9.244144649755981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726379394531,0.0,0.0,0.0001091524100047,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,0.0001149427043856,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,8.489632455166429e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0001149427553173,291.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,0.0005452386685647,288.87579345703125,294.1499938964844,261.25518798828125,260.5633239746094,262.3666076660156,261.2922058105469,287.3564758300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011630010558292,0.0216584950685501,-0.0204954929649829,-0.042126391083002,0.0,0.0,0.0,-0.0096207894384861,60.0,-20.76020240783692,-0.0,-9.221881924759144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.000108888343675,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093139648437,0.0,0.0,0.0001146646318375,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,8.469094609608874e-05,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0001146646827692,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,0.0005439196247607,288.86181640625,294.1499938964844,261.21258544921875,260.5266418457031,262.34326171875,261.25048828125,287.3412170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011601875303313,0.0213734433054924,-0.0202132556587457,-0.0415601991117,0.0,0.0,0.0,-0.0095574464648962,60.0,-20.731651306152344,-0.0,-9.177315973829536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.000108888343675,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093139648437,0.0,0.0,0.0001146646318375,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,8.469094609608874e-05,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0001146646827692,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,0.0005439196247607,288.86181640625,294.1499938964844,261.21258544921875,260.5266418457031,262.34326171875,261.25048828125,287.3412170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011601875303313,0.0213734433054924,-0.0202132556587457,-0.0415601991117,0.0,0.0,0.0,-0.0095574464648962,60.0,-20.731651306152344,-0.0,-9.177315973829536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001086235715774,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.095947265625,0.0,0.0,0.0001143858171417,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,8.448500739177689e-05,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,0.0001143858680734,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0005425970884971,288.8478698730469,294.1499938964844,261.16961669921875,260.4891967773437,262.3195495605469,261.2083740234375,287.32598876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011573664378374,0.0210875980556011,-0.0199302323162555,-0.0409924015402793,0.0,0.0,0.0,-0.0094939302653074,60.0,-20.703170776367188,-0.0,-9.132740075301626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001086235715774,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.095947265625,0.0,0.0,0.0001143858171417,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,8.448500739177689e-05,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,0.0001143858680734,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0005425970884971,288.8478698730469,294.1499938964844,261.16961669921875,260.4891967773437,262.3195495605469,261.2083740234375,287.32598876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011573664378374,0.0210875980556011,-0.0199302323162555,-0.0409924015402793,0.0,0.0,0.0,-0.0094939302653074,60.0,-20.703170776367188,-0.0,-9.132740075301626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,0.0001083583483705,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,0.0001141065222327,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098327636719,0.0,0.0,8.427872671745718e-05,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,0.0001141065658885,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,0.000541272223927,288.8339233398437,294.1499938964844,261.1262512207031,260.4509582519531,262.2955322265625,261.1658935546875,287.310791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011545405723154,0.0208012256771326,-0.0196466855704784,-0.0404235273599624,0.0,0.0,0.0,-0.0094302985817193,60.0,-20.674774169921875,-0.0,-9.08819544065409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,0.0001083583483705,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,0.0001141065222327,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098327636719,0.0,0.0,8.427872671745718e-05,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,0.0001141065658885,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,0.000541272223927,288.8339233398437,294.1499938964844,261.1262512207031,260.4509582519531,262.2955322265625,261.1658935546875,287.310791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011545405723154,0.0208012256771326,-0.0196466855704784,-0.0404235273599624,0.0,0.0,0.0,-0.0094302985817193,60.0,-20.674774169921875,-0.0,-9.08819544065409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.0001080929214367,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,0.000113827016321,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,8.407228597206995e-05,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965576171875,0.0,0.0,0.0001138270672527,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.0005399463698267,288.82000732421875,294.1499938964844,261.08258056640625,260.4119873046875,262.2711486816406,261.12310791015625,287.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011517124949023,0.0205146074295043,-0.0193628948181867,-0.039854135364294,0.0,0.0,0.0,-0.0093666156753897,60.0,-20.6464900970459,-0.0,-9.043727544622017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.0001080929214367,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,0.000113827016321,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,8.407228597206995e-05,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965576171875,0.0,0.0,0.0001138270672527,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.0005399463698267,288.82000732421875,294.1499938964844,261.08258056640625,260.4119873046875,262.2711486816406,261.12310791015625,287.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011517124949023,0.0205146074295043,-0.0193628948181867,-0.039854135364294,0.0,0.0,0.0,-0.0093666156753897,60.0,-20.6464900970459,-0.0,-9.043727544622017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,0.0001079602152458,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0001136872670031,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892639160156,0.0,0.0,8.396906196139753e-05,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896911621094,0.0,0.0,0.0001136873179348,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,0.0005392834427766,288.8130798339844,294.1499938964844,261.0606384277344,260.3921813964844,262.2588195800781,261.1015930175781,287.2880249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011502985144034,0.0203712880611419,-0.0192209891974926,-0.0395694077014923,0.0,0.0,0.0,-0.009334772825241,60.0,-20.632396697998047,-0.0,-9.021534452813285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024475097656,0.0,0.0,0.0001078275454347,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,0.0001135475613409,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,8.386587433051318e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,0.0001135476049967,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,0.0005386207485571,288.8061218261719,294.1499938964844,261.03863525390625,260.3721923828125,262.2464294433594,261.0799865722656,287.28045654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011488849995657,0.0202280040830373,-0.0190791189670562,-0.0392847433686256,0.0,0.0,0.0,-0.0093029383569955,60.0,-20.61833572387696,-0.0,-8.99937546705587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885009765625,0.0,0.0,0.0001075624531949,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0001132684046751,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687255859375,0.0,0.0,8.365969551960006e-05,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691833496094,0.0,0.0,0.0001132684556068,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.000537296582479,288.7922668457031,294.1499938964844,260.9944152832031,260.3316345214844,262.22137451171875,261.0366516113281,287.26531982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011460605310276,0.0199416819959878,-0.0187956225126981,-0.0387158803641796,0.0,0.0,0.0,-0.009239325299859,60.0,-20.590320587158203,-0.0,-8.955181129977063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885009765625,0.0,0.0,0.0001075624531949,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0001132684046751,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687255859375,0.0,0.0,8.365969551960006e-05,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691833496094,0.0,0.0,0.0001132684556068,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.000537296582479,288.7922668457031,294.1499938964844,260.9944152832031,260.3316345214844,262.22137451171875,261.0366516113281,287.26531982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011460605310276,0.0199416819959878,-0.0187956225126981,-0.0387158803641796,0.0,0.0,0.0,-0.009239325299859,60.0,-20.590320587158203,-0.0,-8.955181129977063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,0.0001072972590918,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,0.0001129891461459,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,8.345342939719558e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0001129891898017,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,0.0005359718343243,288.7784118652344,294.1499938964844,260.95001220703125,260.290283203125,262.19598388671875,260.9929504394531,287.2502136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011432348983362,0.0196552146226167,-0.0185119789093732,-0.0381467007100582,0.0,0.0,0.0,-0.0091756833717226,60.0,-20.562524795532227,-0.0,-8.911077742368435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,0.0001072972590918,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,0.0001129891461459,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,8.345342939719558e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0001129891898017,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,0.0005359718343243,288.7784118652344,294.1499938964844,260.95001220703125,260.290283203125,262.19598388671875,260.9929504394531,287.2502136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011432348983362,0.0196552146226167,-0.0185119789093732,-0.0381467007100582,0.0,0.0,0.0,-0.0091756833717226,60.0,-20.562524795532227,-0.0,-8.911077742368435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,0.0001070298676495,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001127075738622,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,8.324546070070937e-05,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,0.000112707617518,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0005346362013369,288.7645874023437,294.1499938964844,260.9036865234375,260.24664306640625,262.1702575683594,260.94854736328125,287.2351379394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011403859825804,0.0193663481622934,-0.0182259622961282,-0.0375727303326129,0.0,0.0,0.0,-0.0091115105897188,60.0,-20.535127639770508,-0.0,-8.866719980460402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,0.0001070298676495,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001127075738622,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,8.324546070070937e-05,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,0.000112707617518,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0005346362013369,288.7645874023437,294.1499938964844,260.9036865234375,260.24664306640625,262.1702575683594,260.94854736328125,287.2351379394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011403859825804,0.0193663481622934,-0.0182259622961282,-0.0375727303326129,0.0,0.0,0.0,-0.0091115105897188,60.0,-20.535127639770508,-0.0,-8.866719980460402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,0.0001067561679519,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028686523437,0.0,0.0,0.0001124193513533,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,8.30325807328336e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,0.000112419395009,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028381347656,0.0,0.0,0.0005332690197974,288.7507629394531,294.1499938964844,260.8539733886719,260.19940185546875,262.1441345214844,260.90203857421875,287.2200622558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011374696623533,0.0190706253051757,-0.0179331563413143,-0.0369851030409336,0.0,0.0,0.0,-0.0090458169579505,60.0,-20.5087947845459,-0.0,-8.821429275940319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,0.0001067561679519,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028686523437,0.0,0.0,0.0001124193513533,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,8.30325807328336e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,0.000112419395009,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028381347656,0.0,0.0,0.0005332690197974,288.7507629394531,294.1499938964844,260.8539733886719,260.19940185546875,262.1441345214844,260.90203857421875,287.2200622558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011374696623533,0.0190706253051757,-0.0179331563413143,-0.0369851030409336,0.0,0.0,0.0,-0.0090458169579505,60.0,-20.5087947845459,-0.0,-8.821429275940319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,0.0001066173936123,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,0.0001122732210205,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,8.29246491775848e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.0001122732646763,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,0.0005325758247636,288.7438659667969,294.1499938964844,260.82794189453125,260.17449951171875,262.13092041015625,260.8777770996094,287.2125244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011359911877661,0.0189206805080175,-0.0177846886217594,-0.0366871394217014,0.0,0.0,0.0,-0.0090125082060694,60.0,-20.496118545532227,-0.0,-8.798510719998377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,0.0001064775206032,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896240234375,0.0,0.0,0.0001121259192586,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142517089844,0.0,0.0,8.281585905933753e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146789550781,0.0,0.0,0.0001121259629144,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895935058594,0.0,0.0,0.000531877100002,288.73699951171875,294.1499938964844,260.8011474609375,260.1488342285156,262.1175842285156,260.85284423828125,287.2050170898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011345008388161,0.0187695268541574,-0.0176350269466638,-0.0363867692649364,0.0,0.0,0.0,-0.0089789312332868,60.0,-20.4837646484375,-0.0,-8.775439397368245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001061951188603,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764099121094,0.0,0.0,0.000111828543595,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,8.259621245088056e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,0.0001118285872507,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,0.0005304664373397,288.7232360839844,294.1499938964844,260.7455139160156,260.0953063964844,262.09051513671875,260.8009338378906,287.1899719238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011314918519929,0.0184643436223268,-0.0173328500241041,-0.0357802845537662,0.0,0.0,0.0,-0.0089111411944031,60.0,-20.46005630493164,-0.0,-8.728952849423879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001061951188603,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764099121094,0.0,0.0,0.000111828543595,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,8.259621245088056e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010986328125,0.0,0.0,0.0001118285872507,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,0.0005304664373397,288.7232360839844,294.1499938964844,260.7455139160156,260.0953063964844,262.09051513671875,260.8009338378906,287.1899719238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011314918519929,0.0184643436223268,-0.0173328500241041,-0.0357802845537662,0.0,0.0,0.0,-0.0089111411944031,60.0,-20.46005630493164,-0.0,-8.728952849423879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053100585937,0.0,0.0,0.0001059101487044,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0001115284539991,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871520996094,0.0,0.0,8.237456495407969e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0001115284976549,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0005290429689921,288.7095031738281,294.1499938964844,260.6873779296875,260.0390625,262.0629272460937,260.7464599609375,287.17498779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011284556239843,0.0181563440710306,-0.0170278884470462,-0.0351681783795356,0.0,0.0,0.0,-0.008842728100717,60.0,-20.43766212463379,-0.0,-8.682168584073224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053100585937,0.0,0.0,0.0001059101487044,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0001115284539991,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871520996094,0.0,0.0,8.237456495407969e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0001115284976549,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0005290429689921,288.7095031738281,294.1499938964844,260.6873779296875,260.0390625,262.0629272460937,260.7464599609375,287.17498779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011284556239843,0.0181563440710306,-0.0170278884470462,-0.0351681783795356,0.0,0.0,0.0,-0.008842728100717,60.0,-20.43766212463379,-0.0,-8.682168584073224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,0.0001056236505974,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,0.0001112267636926,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,8.215173875214532e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740295410156,0.0,0.0,0.0001112268073484,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95001220703125,0.0,0.0,0.0005276118754409,288.6957702636719,294.1499938964844,260.626953125,259.9804077148437,262.0347595214844,260.68963623046875,287.1600036621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011254030978307,0.0178466681391,-0.0167212635278701,-0.0345527045428752,0.0,0.0,0.0,-0.0087739452719688,60.0,-20.41653823852539,-0.0,-8.63526068428655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,0.0001056236505974,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,0.0001112267636926,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,8.215173875214532e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740295410156,0.0,0.0,0.0001112268073484,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95001220703125,0.0,0.0,0.0005276118754409,288.6957702636719,294.1499938964844,260.626953125,259.9804077148437,262.0347595214844,260.68963623046875,287.1600036621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011254030978307,0.0178466681391,-0.0167212635278701,-0.0345527045428752,0.0,0.0,0.0,-0.0087739452719688,60.0,-20.41653823852539,-0.0,-8.63526068428655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,0.0001053366577252,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0001109245422412,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,8.192851964849979e-05,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605407714844,0.0,0.0,0.000110924585897,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0005261782789602,288.6820983886719,294.1499938964844,260.5645751953125,259.919677734375,262.0060119628906,260.63067626953125,287.14501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011223452165722,0.0175364166498184,-0.0164140705019235,-0.0339360609650611,0.0,0.0,0.0,-0.008705036714673,60.0,-20.396671295166016,-0.0,-8.588398259234965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,0.0001053366577252,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0001109245422412,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,8.192851964849979e-05,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605407714844,0.0,0.0,0.000110924585897,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0005261782789602,288.6820983886719,294.1499938964844,260.5645751953125,259.919677734375,262.0060119628906,260.63067626953125,287.14501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011223452165722,0.0175364166498184,-0.0164140705019235,-0.0339360609650611,0.0,0.0,0.0,-0.008705036714673,60.0,-20.396671295166016,-0.0,-8.588398259234965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970947265625,0.0,0.0,0.0001051932704285,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0001107735515688,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95343017578125,0.0,0.0,8.18170010461472e-05,290.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.0001107735952246,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0005254620336927,288.6752624511719,294.1499938964844,260.53277587890625,259.8886413574219,261.99139404296875,260.6004943847656,287.1375427246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011208174983039,0.0173813980072736,-0.0162605810910463,-0.0336279422044754,0.0,0.0,0.0,-0.0086706075817346,60.0,-20.387187957763672,-0.0,-8.565033482454967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.0001050501232384,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237365722656,0.0,0.0,0.000110622808279,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,8.170565706677735e-05,290.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.0001106228519347,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237060546875,0.0,0.0,0.000524747010786,288.6684265136719,294.1499938964844,260.50054931640625,259.857177734375,261.9766540527344,260.56988525390625,287.1300964355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011192922247573,0.017226630821824,-0.0161073375493288,-0.0333203114569187,0.0,0.0,0.0,-0.0086362343281507,60.0,-20.378002166748047,-0.0,-8.54173833886307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,0.0001047649930114,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,0.0001103225513361,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,8.148389315465465e-05,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336242675781,0.0,0.0,0.0001103225949918,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0005233227275311,288.6548156738281,294.1499938964844,260.43511962890625,259.79315185546875,261.9466552734375,260.50750732421875,287.1151733398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011162542505189,0.0169183295220136,-0.0158020760864019,-0.0327074900269508,0.0,0.0,0.0,-0.0085677644237875,60.0,-20.360492706298828,-0.0,-8.49543297931632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,0.0001047649930114,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,0.0001103225513361,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,8.148389315465465e-05,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336242675781,0.0,0.0,0.0001103225949918,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0005233227275311,288.6548156738281,294.1499938964844,260.43511962890625,259.79315185546875,261.9466552734375,260.50750732421875,287.1151733398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011162542505189,0.0169183295220136,-0.0158020760864019,-0.0327074900269508,0.0,0.0,0.0,-0.0085677644237875,60.0,-20.360492706298828,-0.0,-8.49543297931632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.0001044821183313,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,0.0001100246736314,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,8.126387547235936e-05,290.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0001100247100112,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974914550781,0.0,0.0,0.0005219096783548,288.6412048339844,294.1499938964844,260.3686218261719,259.7279663085937,261.9160461425781,260.4438171386719,287.1002502441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011132402578368,0.016612434759736,-0.0154991941526532,-0.0320994220674037,0.0,0.0,0.0,-0.0084998309612274,60.0,-20.34410285949707,-0.0,-8.449617894257244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,0.0001044821183313,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,0.0001100246736314,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,8.126387547235936e-05,290.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0001100247100112,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974914550781,0.0,0.0,0.0005219096783548,288.6412048339844,294.1499938964844,260.3686218261719,259.7279663085937,261.9160461425781,260.4438171386719,287.1002502441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011132402578368,0.016612434759736,-0.0154991941526532,-0.0320994220674037,0.0,0.0,0.0,-0.0084998309612274,60.0,-20.34410285949707,-0.0,-8.449617894257244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0001042023213813,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0001097300337278,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,8.104625885607675e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001097300701076,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0005205120542086,288.6275939941406,294.1499938964844,260.3013000488281,259.661865234375,261.8847961425781,260.3791198730469,287.0853881835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011102592106908,0.0163098461925983,-0.0151995876803994,-0.0314978994429111,0.0,0.0,0.0,-0.0084326341748237,60.0,-20.328746795654297,-0.0,-8.40442453409196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
