time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444120,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0001042023213813,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0001097300337278,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,8.104625885607675e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001097300701076,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0005205120542086,288.6275939941406,294.1499938964844,260.3013000488281,259.661865234375,261.8847961425781,260.3791198730469,287.0853881835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011102592106908,0.0163098461925983,-0.0151995876803994,-0.0314978994429111,0.0,0.0,0.0,-0.0084326341748237,60.0,-20.328746795654297,-0.0,-8.40442453409196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,0.0001039263806887,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0001094394538085,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,8.083163265837356e-05,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,0.0001094394901883,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0005191336385905,288.6140441894531,294.1499938964844,260.2334289550781,259.5951843261719,261.8529052734375,260.3136291503906,287.07049560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011073190253227,0.0160113926976919,-0.0149040734395384,-0.0309045705944299,0.0,0.0,0.0,-0.0083663575351238,60.0,-20.314393997192383,-0.0,-8.359971559457335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,0.0001039263806887,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0001094394538085,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,8.083163265837356e-05,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,0.0001094394901883,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0005191336385905,288.6140441894531,294.1499938964844,260.2334289550781,259.5951843261719,261.8529052734375,260.3136291503906,287.07049560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011073190253227,0.0160113926976919,-0.0149040734395384,-0.0309045705944299,0.0,0.0,0.0,-0.0083663575351238,60.0,-20.314393997192383,-0.0,-8.359971559457335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,0.0001037900947267,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001092959355446,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,8.072563650785014e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,0.0001092959719244,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,0.0005184528417885,288.6072692871094,294.1499938964844,260.19940185546875,259.5617370605469,261.83673095703125,260.2806701660156,287.0630798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011058669770136,0.0158639792352914,-0.0147581119090318,-0.0306115038692951,0.0,0.0,0.0,-0.0083336224779486,60.0,-20.307558059692383,-0.0,-8.338059842571965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89599609375,0.0,0.0,0.0001036550238495,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,0.0001091537051252,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,8.062058623181656e-05,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,0.0001091537415049,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0005177782149985,288.6004943847656,294.1499938964844,260.16534423828125,259.5282287597656,261.8204040527344,260.2476501464844,287.0556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011044278508052,0.0157178789377212,-0.0146134514361619,-0.030321042984724,0.0,0.0,0.0,-0.0083011807873845,60.0,-20.300949096679688,-0.0,-8.316373367733831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824462890625,0.0,0.0,0.0001033889930113,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,0.0001088735589291,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,8.04136652732268e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,0.0001088735953089,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,0.0005164492758922,288.58697509765625,294.1499938964844,260.0973205566406,259.4612731933594,261.78729248046875,260.1814270019531,287.04083251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011015933705493,0.015430093742907,-0.0143285002559423,-0.0297488775104284,0.0,0.0,0.0,-0.0082372762262821,60.0,-20.2883415222168,-0.0,-8.27374009304549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824462890625,0.0,0.0,0.0001033889930113,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,0.0001088735589291,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,8.04136652732268e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,0.0001088735953089,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,0.0005164492758922,288.58697509765625,294.1499938964844,260.0973205566406,259.4612731933594,261.78729248046875,260.1814270019531,287.04083251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011015933705493,0.015430093742907,-0.0143285002559423,-0.0297488775104284,0.0,0.0,0.0,-0.0082372762262821,60.0,-20.2883415222168,-0.0,-8.27374009304549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,0.0001031288411468,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.000108599611849,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,8.021132816793397e-05,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,0.0001085996482288,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.0005151497898623,288.573486328125,294.1499938964844,260.0296325683594,259.3946228027344,261.75360107421875,260.115234375,287.0260314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010988215217366,0.0151486480608582,-0.0140498271211981,-0.029189296066761,0.0,0.0,0.0,-0.0081747826188802,60.0,-20.276514053344727,-0.0,-8.23215557943513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,0.0001031288411468,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.000108599611849,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,8.021132816793397e-05,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,0.0001085996482288,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.0005151497898623,288.573486328125,294.1499938964844,260.0296325683594,259.3946228027344,261.75360107421875,260.115234375,287.0260314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010988215217366,0.0151486480608582,-0.0140498271211981,-0.029189296066761,0.0,0.0,0.0,-0.0081747826188802,60.0,-20.276514053344727,-0.0,-8.23215557943513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,0.0001028752303682,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193359375,0.0,0.0,0.0001083325478248,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,8.001407695701346e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.0,0.0001083325842046,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,0.0005138829583302,288.5600280761719,294.1499938964844,259.9625549316406,259.3285827636719,261.7193298339844,260.04931640625,287.01123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010961194057017,0.0148742571473121,-0.013778137974441,-0.0286437217146158,0.0,0.0,0.0,-0.008113857358694,60.0,-20.26534652709961,-0.0,-8.191717171257552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,0.0001028752303682,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193359375,0.0,0.0,0.0001083325478248,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,8.001407695701346e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.0,0.0001083325842046,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,0.0005138829583302,288.5600280761719,294.1499938964844,259.9625549316406,259.3285827636719,261.7193298339844,260.04931640625,287.01123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010961194057017,0.0148742571473121,-0.013778137974441,-0.0286437217146158,0.0,0.0,0.0,-0.008113857358694,60.0,-20.26534652709961,-0.0,-8.191717171257552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420104980469,0.0,0.0,0.0001026287209242,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,0.000108072963485,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,7.982234819792211e-05,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,0.0001080729998648,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,0.0005126516334712,288.54656982421875,294.1499938964844,259.8963928222656,259.263427734375,261.6845397949219,259.9839782714844,286.9964599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010934928432106,0.0146075282245874,-0.0135140353813767,-0.0281133633106946,0.0,0.0,0.0,-0.0080546336248517,60.0,-20.254785537719727,-0.0,-8.152507291470101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420104980469,0.0,0.0,0.0001026287209242,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,0.000108072963485,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,7.982234819792211e-05,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,0.0001080729998648,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,0.0005126516334712,288.54656982421875,294.1499938964844,259.8963928222656,259.263427734375,261.6845397949219,259.9839782714844,286.9964599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010934928432106,0.0146075282245874,-0.0135140353813767,-0.0281133633106946,0.0,0.0,0.0,-0.0080546336248517,60.0,-20.254785537719727,-0.0,-8.152507291470101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.0,0.0001025082674459,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,0.0001079461217159,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,7.972866296768188e-05,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203430175781,0.0,0.0,0.0001079461508197,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,0.0005120499408803,288.53985595703125,294.1499938964844,259.86376953125,259.2312927246094,261.6669311523437,259.9515991210937,286.98907470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010922094807028,0.0144771868363022,-0.0133849773555994,-0.0278541892766952,0.0,0.0,0.0,-0.0080256946384906,60.0,-20.249691009521484,-0.0,-8.133381612651648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,0.0001023897930281,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,0.0001078213608707,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,7.963651296449825e-05,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,0.0001078213972505,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,0.0005114580853842,288.5331420898437,294.1499938964844,259.8314514160156,259.1994934082031,261.64923095703125,259.9194641113281,286.981689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010909471893683,0.0143489819020032,-0.013258034363389,-0.0275992583483457,0.0,0.0,0.0,-0.0079972296953201,60.0,-20.24471092224121,-0.0,-8.114592020547209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,0.0001021590214804,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,0.0001075783438864,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002014160156,0.0,0.0,7.945702236611396e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.800537109375,0.0,0.0,0.0001075783729902,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,0.0005103053408674,288.51971435546875,294.1499938964844,259.7679748535156,259.1370544433594,261.6134338378906,259.85601806640625,286.9669494628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010884882649406,0.0140992403030395,-0.0130107523873448,-0.0271026454865932,0.0,0.0,0.0,-0.0079417806118726,60.0,-20.235031127929688,-0.0,-8.078054491988952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,0.0001021590214804,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,0.0001075783438864,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002014160156,0.0,0.0,7.945702236611396e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.800537109375,0.0,0.0,0.0001075783729902,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,0.0005103053408674,288.51971435546875,294.1499938964844,259.7679748535156,259.1370544433594,261.6134338378906,259.85601806640625,286.9669494628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010884882649406,0.0140992403030395,-0.0130107523873448,-0.0271026454865932,0.0,0.0,0.0,-0.0079417806118726,60.0,-20.235031127929688,-0.0,-8.078054491988952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017578125,0.0,0.0,0.000101936791907,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,0.0001073443272616,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870178222656,0.0,0.0,7.928417471703142e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,0.0001073443563655,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,0.0005091952625662,288.50634765625,294.1499938964844,259.7062683105469,259.076416015625,261.5772399902344,259.7939147949219,286.95220947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00108612049371,0.0138587336987257,-0.0127726132050156,-0.0266243815422058,0.0,0.0,0.0,-0.0078883841633796,60.0,-20.225645065307617,-0.0,-8.042948707043251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017578125,0.0,0.0,0.000101936791907,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,0.0001073443272616,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870178222656,0.0,0.0,7.928417471703142e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,0.0001073443563655,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,0.0005091952625662,288.50634765625,294.1499938964844,259.7062683105469,259.076416015625,261.5772399902344,259.7939147949219,286.95220947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00108612049371,0.0138587336987257,-0.0127726132050156,-0.0266243815422058,0.0,0.0,0.0,-0.0078883841633796,60.0,-20.225645065307617,-0.0,-8.042948707043251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,0.0001017234826576,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,0.0001071197038982,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738342285156,0.0,0.0,7.911827560747042e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,0.0001071197402779,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,0.0005081297713331,288.4929504394531,294.1499938964844,259.6466369628906,259.01788330078125,261.5406494140625,259.7333984375,286.9375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001083847717382,0.0136278700083494,-0.0125440219417214,-0.0261652823537588,0.0,0.0,0.0,-0.0078371288254857,60.0,-20.216440200805664,-0.0,-8.009324403701612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,0.0001017234826576,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,0.0001071197038982,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738342285156,0.0,0.0,7.911827560747042e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,0.0001071197402779,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,0.0005081297713331,288.4929504394531,294.1499938964844,259.6466369628906,259.01788330078125,261.5406494140625,259.7333984375,286.9375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001083847717382,0.0136278700083494,-0.0125440219417214,-0.0261652823537588,0.0,0.0,0.0,-0.0078371288254857,60.0,-20.216440200805664,-0.0,-8.009324403701612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750244140625,0.0,0.0,0.000101519486634,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417297363281,0.0,0.0,0.0001069048885256,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606811523437,0.0,0.0,7.895960879977793e-05,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,0.0001069049176294,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,0.0005071107880212,288.4795837402344,294.1499938964844,259.58935546875,258.9617004394531,261.5037536621094,259.67462158203125,286.9227905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010816742433235,0.0134070683270692,-0.0123253939673304,-0.0257261805236339,0.0,0.0,0.0,-0.0077881091274321,60.0,-20.20730209350586,-0.0,-7.977233451583744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750244140625,0.0,0.0,0.000101519486634,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417297363281,0.0,0.0,0.0001069048885256,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606811523437,0.0,0.0,7.895960879977793e-05,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,0.0001069049176294,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,0.0005071107880212,288.4795837402344,294.1499938964844,259.58935546875,258.9617004394531,261.5037536621094,259.67462158203125,286.9227905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010816742433235,0.0134070683270692,-0.0123253939673304,-0.0257261805236339,0.0,0.0,0.0,-0.0077881091274321,60.0,-20.20730209350586,-0.0,-7.977233451583744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76837158203125,0.0,0.0,0.0001014211593428,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,0.0001068013370968,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75408935546875,0.0,0.0,7.888313120929524e-05,290.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0001068013734766,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,0.0005066195735707,288.4729309082031,294.1499938964844,259.5616760253906,258.93463134765625,261.4851989746094,259.64605712890625,286.9154357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080626505427,0.0133006302639842,-0.0122200036421418,-0.025514505803585,0.0,0.0,0.0,-0.0077644791454076,60.0,-20.20272254943848,-0.0,-7.96178767359379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616882324219,0.0,0.0,0.0001013253277051,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,0.0001067004268406,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475280761719,0.0,0.0,7.880859629949555e-05,290.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478332519531,0.0,0.0,0.0001067004559445,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,0.0005061408737674,288.4662475585937,294.1499938964844,259.5346984863281,258.9082336425781,261.4665832519531,259.6181335449219,286.9080810546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010796055430546,0.0131968995556235,-0.0121172945946455,-0.0253082141280174,0.0,0.0,0.0,-0.0077414507977664,60.0,-20.19811248779297,-0.0,-7.946749036591427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483825683594,0.0,0.0,0.0001011409549391,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,0.0001065062751877,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344055175781,0.0,0.0,7.866519445087761e-05,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,0.0001065063042915,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,0.0005052199121564,288.4529113769531,294.1499938964844,259.48297119140625,258.8577575683594,261.4291687011719,259.5638122558594,286.8934020996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010776410344988,0.0129973199218511,-0.0119196791201829,-0.0249112956225872,0.0,0.0,0.0,-0.0076971435919404,60.0,-20.188758850097656,-0.0,-7.917856237327214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483825683594,0.0,0.0,0.0001011409549391,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,0.0001065062751877,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344055175781,0.0,0.0,7.866519445087761e-05,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,0.0001065063042915,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,0.0005052199121564,288.4529113769531,294.1499938964844,259.48297119140625,258.8577575683594,261.4291687011719,259.5638122558594,286.8934020996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010776410344988,0.0129973199218511,-0.0119196791201829,-0.0249112956225872,0.0,0.0,0.0,-0.0076971435919404,60.0,-20.188758850097656,-0.0,-7.917856237327214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350769042969,0.0,0.0,0.0001009670158964,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,0.0001063231029547,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,7.852990529499948e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0001063231393345,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,0.000504351046402,288.4395751953125,294.1499938964844,259.4344482421875,258.810546875,261.3916015625,259.51226806640625,286.8787536621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010757878189906,0.0128090195357799,-0.0117332320660352,-0.0245368015021085,0.0,0.0,0.0,-0.00765534164384,60.0,-20.179079055786133,-0.0,-7.890646003261281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350769042969,0.0,0.0,0.0001009670158964,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,0.0001063231029547,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,7.852990529499948e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0001063231393345,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,0.000504351046402,288.4395751953125,294.1499938964844,259.4344482421875,258.810546875,261.3916015625,259.51226806640625,286.8787536621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010757878189906,0.0128090195357799,-0.0117332320660352,-0.0245368015021085,0.0,0.0,0.0,-0.00765534164384,60.0,-20.179079055786133,-0.0,-7.890646003261281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217712402344,0.0,0.0,0.0001008036851999,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902160644531,0.0,0.0,0.0001061511138686,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081604003906,0.0,0.0,7.840287435101345e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,0.0001061511429725,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.690185546875,0.0,0.0,0.0005035351496189,288.42626953125,294.1499938964844,259.389404296875,258.76690673828125,261.3539123535156,259.4637451171875,286.8641052246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010740475263446,0.0126321977004408,-0.0115581508725881,-0.0241851303726434,0.0,0.0,0.0,-0.0076160882599651,60.0,-20.16893577575684,-0.0,-7.86513822959023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217712402344,0.0,0.0,0.0001008036851999,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902160644531,0.0,0.0,0.0001061511138686,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081604003906,0.0,0.0,7.840287435101345e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,0.0001061511429725,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.690185546875,0.0,0.0,0.0005035351496189,288.42626953125,294.1499938964844,259.389404296875,258.76690673828125,261.3539123535156,259.4637451171875,286.8641052246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010740475263446,0.0126321977004408,-0.0115581508725881,-0.0241851303726434,0.0,0.0,0.0,-0.0076160882599651,60.0,-20.16893577575684,-0.0,-7.86513822959023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,0.0001006509191938,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,0.0001059902424458,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,7.828405068721622e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69537353515625,0.0,0.0,0.0001059902715496,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,0.0005027720471844,288.4129638671875,294.1499938964844,259.3481750488281,258.7271423339844,261.3161926269531,259.4183654785156,286.8494567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010724198073148,0.0124668078497052,-0.0113943880423903,-0.0238561872392892,0.0,0.0,0.0,-0.0075793731957674,60.0,-20.158201217651367,-0.0,-7.841317284373872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,0.0001006509191938,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,0.0001059902424458,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,7.828405068721622e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69537353515625,0.0,0.0,0.0001059902715496,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,0.0005027720471844,288.4129638671875,294.1499938964844,259.3481750488281,258.7271423339844,261.3161926269531,259.4183654785156,286.8494567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010724198073148,0.0124668078497052,-0.0113943880423903,-0.0238561872392892,0.0,0.0,0.0,-0.0075793731957674,60.0,-20.158201217651367,-0.0,-7.841317284373872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,0.000100578625279,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709289550781,0.0,0.0,0.0001059141141013,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,7.822782936273143e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,0.0001059141432051,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708984375,0.0,0.0,0.0005024109850637,288.40631103515625,294.1499938964844,259.3290405273437,258.70880126953125,261.2973327636719,259.3969116210937,286.8421325683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010716496035456,0.0123885422945022,-0.0113168926909565,-0.0237005241215229,0.0,0.0,0.0,-0.0075619989074766,60.0,-20.152557373046875,-0.0,-7.83005802418302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001005089943646,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,0.0001058407942764,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6819763183594,0.0,0.0,7.817366713425145e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,0.0001058408233802,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,0.0005020631360821,288.3996887207031,294.1499938964844,259.3110046386719,258.6915283203125,261.27850341796875,259.3763732910156,286.8348388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010709076886996,0.0123131545260548,-0.0112422462552785,-0.0235505830496549,0.0,0.0,0.0,-0.0075452639721333,60.0,-20.14670753479004,-0.0,-7.819220826377207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6819763183594,0.0,0.0,0.0001003778961603,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6516418457031,0.0,0.0,0.0001057027402566,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689147949219,0.0,0.0,7.807170186424628e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.669189453125,0.0,0.0,0.0001057027620845,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6516418457031,0.0,0.0,0.0005014082998968,288.3863830566406,294.1499938964844,259.2781677246094,258.660400390625,261.24090576171875,259.3380126953125,286.8202209472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010695109376683,0.0121712107211351,-0.0111016994342207,-0.0232682637870311,0.0,0.0,0.0,-0.0075137545354664,60.0,-20.13430404663086,-0.0,-7.798836065830984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6819763183594,0.0,0.0,0.0001003778961603,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6516418457031,0.0,0.0,0.0001057027402566,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689147949219,0.0,0.0,7.807170186424628e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.669189453125,0.0,0.0,0.0001057027620845,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6516418457031,0.0,0.0,0.0005014082998968,288.3863830566406,294.1499938964844,259.2781677246094,258.660400390625,261.24090576171875,259.3380126953125,286.8202209472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010695109376683,0.0121712107211351,-0.0111016994342207,-0.0232682637870311,0.0,0.0,0.0,-0.0075137545354664,60.0,-20.13430404663086,-0.0,-7.798836065830984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,0.0001002574717858,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387939453125,0.0,0.0,0.0001055759275914,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65582275390625,0.0,0.0,7.79780384618789e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,0.0001055759566952,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387939453125,0.0,0.0,0.0005008067237213,288.37310791015625,294.1499938964844,259.25,258.6340026855469,261.2035217285156,259.3036499023437,286.8056030273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682278079912,0.0120408227667212,-0.0109725948423147,-0.0230089239776134,0.0,0.0,0.0,-0.0074848108924925,60.0,-20.12076759338379,-0.0,-7.780135291568514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,0.0001002574717858,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387939453125,0.0,0.0,0.0001055759275914,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65582275390625,0.0,0.0,7.79780384618789e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,0.0001055759566952,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387939453125,0.0,0.0,0.0005008067237213,288.37310791015625,294.1499938964844,259.25,258.6340026855469,261.2035217285156,259.3036499023437,286.8056030273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682278079912,0.0120408227667212,-0.0109725948423147,-0.0230089239776134,0.0,0.0,0.0,-0.0074848108924925,60.0,-20.12076759338379,-0.0,-7.780135291568514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
