time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446460,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554870605469,0.0,0.0,0.0001001335185719,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,0.0001054453969118,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,7.788163202349097e-05,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430358886719,0.0,0.0,0.0001054454260156,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,0.0005001875688321,288.3598327636719,294.1499938964844,259.2263488769531,258.6124267578125,261.1663818359375,259.2734069824219,286.791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010669071925804,0.0119066108018159,-0.0108397044241428,-0.0227419771254062,0.0,0.0,0.0,-0.0074550188146531,60.0,-20.104888916015625,-0.0,-7.760910136767053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554870605469,0.0,0.0,0.0001001335185719,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,0.0001054453969118,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,7.788163202349097e-05,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430358886719,0.0,0.0,0.0001054454260156,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,0.0005001875688321,288.3598327636719,294.1499938964844,259.2263488769531,258.6124267578125,261.1663818359375,259.2734069824219,286.791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010669071925804,0.0119066108018159,-0.0108397044241428,-0.0227419771254062,0.0,0.0,0.0,-0.0074550188146531,60.0,-20.104888916015625,-0.0,-7.760910136767053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422424316406,0.0,0.0,9.99902404146269e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0001052945153787,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,7.777019345667213e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299743652344,0.0,0.0,0.0001052945444826,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0004994718474335,288.3465576171875,294.1499938964844,259.20672607421875,258.5953063964844,261.1296081542969,259.2475891113281,286.77642822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010653805220499,0.0117514617741107,-0.0106860809028148,-0.0224333778023719,0.0,0.0,0.0,-0.0074205789715051,60.0,-20.0831356048584,-0.0,-7.73871562387285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422424316406,0.0,0.0,9.99902404146269e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0001052945153787,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,7.777019345667213e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299743652344,0.0,0.0,0.0001052945444826,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0004994718474335,288.3465576171875,294.1499938964844,259.20672607421875,258.5953063964844,261.1296081542969,259.2475891113281,286.77642822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010653805220499,0.0117514617741107,-0.0106860809028148,-0.0224333778023719,0.0,0.0,0.0,-0.0074205789715051,60.0,-20.0831356048584,-0.0,-7.73871562387285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356201171875,0.0,0.0,9.991161641664804e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.606689453125,0.0,0.0,0.000105211722257,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,7.770903903292492e-05,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234436035156,0.0,0.0,0.0001052117513609,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.606689453125,0.0,0.0,0.0004990791203454,288.3399353027344,294.1499938964844,259.1983642578125,258.5883178710937,261.11138916015625,259.236328125,286.7691345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010645429138094,0.0116663295775651,-0.0106017859652638,-0.0222640447318553,0.0,0.0,0.0,-0.0074016815051436,60.0,-20.069765090942383,-0.0,-7.726551132236636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,9.982960182242095e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,0.0001051253566402,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166381835937,0.0,0.0,7.764525071252137e-05,290.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169128417969,0.0,0.0,0.000105125385744,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,0.0004986693966202,288.3332824707031,294.1499938964844,259.1908874511719,258.5823669433594,261.09326171875,259.2258605957031,286.7618408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010636691004037,0.0115775140002369,-0.0105138448998332,-0.0220873858779668,0.0,0.0,0.0,-0.0073819672688841,60.0,-20.055139541625977,-0.0,-7.713871497116997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158142089844,0.0,0.0,9.9653159850277e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0001049395577865,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,7.750801887596026e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,0.0001049395868903,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0004977880744263,288.3200378417969,294.1499938964844,259.1785583496094,258.5732727050781,261.05743408203125,259.2077941894531,286.7472839355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010617892257869,0.0113864503800868,-0.0103246606886386,-0.0217073392122983,0.0,0.0,0.0,-0.00733955623582,60.0,-20.021289825439453,-0.0,-7.686629288627955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158142089844,0.0,0.0,9.9653159850277e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0001049395577865,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,7.750801887596026e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,0.0001049395868903,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0004977880744263,288.3200378417969,294.1499938964844,259.1785583496094,258.5732727050781,261.05743408203125,259.2077941894531,286.7472839355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010617892257869,0.0113864503800868,-0.0103246606886386,-0.0217073392122983,0.0,0.0,0.0,-0.00733955623582,60.0,-20.021289825439453,-0.0,-7.686629288627955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026306152344,0.0,0.0,9.946261707227676e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,0.0001047389014274,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5905456542969,0.0,0.0,7.735981489531696e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,0.0001047389305313,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,0.000496836262755,288.3067932128906,294.1499938964844,259.16949462890625,258.5677490234375,261.0221252441406,259.19317626953125,286.73272705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010597589425742,0.0111800963059067,-0.0101203378289937,-0.0212968718260526,0.0,0.0,0.0,-0.0072937523946166,60.0,-19.982078552246094,-0.0,-7.65726255735899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026306152344,0.0,0.0,9.946261707227676e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,0.0001047389014274,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5905456542969,0.0,0.0,7.735981489531696e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,0.0001047389305313,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,0.000496836262755,288.3067932128906,294.1499938964844,259.16949462890625,258.5677490234375,261.0221252441406,259.19317626953125,286.73272705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010597589425742,0.0111800963059067,-0.0101203378289937,-0.0212968718260526,0.0,0.0,0.0,-0.0072937523946166,60.0,-19.982078552246094,-0.0,-7.65726255735899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,9.925931954057889e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0001045248209265,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,7.720169378444552e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,0.0001045248500304,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617980957031,0.0,0.0,0.0004958207719027,288.2935791015625,294.1499938964844,259.1634521484375,258.5655212402344,260.9874267578125,259.18194580078125,286.7181701660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010575929190963,0.0109599251300096,-0.0099023319780826,-0.0208589117974042,0.0,0.0,0.0,-0.0072448821738362,60.0,-19.937715530395508,-0.0,-7.625992282100924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,9.925931954057889e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0001045248209265,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,7.720169378444552e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,0.0001045248500304,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617980957031,0.0,0.0,0.0004958207719027,288.2935791015625,294.1499938964844,259.1634521484375,258.5655212402344,260.9874267578125,259.18194580078125,286.7181701660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010575929190963,0.0109599251300096,-0.0099023319780826,-0.0208589117974042,0.0,0.0,0.0,-0.0072448821738362,60.0,-19.937715530395508,-0.0,-7.625992282100924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,9.904545004246756e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5490417480469,0.0,0.0,0.0001042996082105,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,7.703535811742768e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,0.0001042996373143,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54901123046875,0.0,0.0,0.0004947524284943,288.2803649902344,294.1499938964844,259.16015625,258.5663146972656,260.9533386230469,259.173583984375,286.7036437988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010553142055869,0.0107282968237996,-0.0096729826182127,-0.0203981511294841,0.0,0.0,0.0,-0.0071934699080884,60.0,-19.88913917541504,-0.0,-7.593165918251543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,9.904545004246756e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5490417480469,0.0,0.0,0.0001042996082105,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,7.703535811742768e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,0.0001042996373143,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54901123046875,0.0,0.0,0.0004947524284943,288.2803649902344,294.1499938964844,259.16015625,258.5663146972656,260.9533386230469,259.173583984375,286.7036437988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010553142055869,0.0107282968237996,-0.0096729826182127,-0.0203981511294841,0.0,0.0,0.0,-0.0071934699080884,60.0,-19.88913917541504,-0.0,-7.593165918251543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697326660156,0.0,0.0,9.893481183098628e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,0.0001041831055772,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,7.694930536672473e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583190917969,0.0,0.0,0.0001041831274051,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,0.0004941998049616,288.2737731933594,294.1499938964844,259.1594543457031,258.5677185058594,260.93658447265625,259.1705627441406,286.6963806152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541355004534,0.0106084691360592,-0.0095543339848518,-0.0201597828418016,0.0,0.0,0.0,-0.0071668731980025,60.0,-19.863210678100582,-0.0,-7.576212368576307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56317138671875,0.0,0.0,9.882234735414386e-05,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,0.0001040646748151,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,7.686183380428702e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.000104064696643,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5362548828125,0.0,0.0,0.0004936379846185,288.2671813964844,294.1499938964844,259.1593322753906,258.5697631835937,260.91998291015625,259.16815185546875,286.68914794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010529372375458,0.0104866558685898,-0.0094337183982133,-0.0199174620211124,0.0,0.0,0.0,-0.0071398359723389,60.0,-19.83649253845215,-0.0,-7.558997339174311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,9.859209967544302e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0001038222108036,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386047363281,0.0,0.0,7.668275065952912e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,0.0001038222399074,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0004924878594465,288.2540283203125,294.1499938964844,259.1607360839844,258.5756530761719,260.8873291015625,259.1650695800781,286.67462158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010504840174689,0.0102372635155916,-0.0091867800801992,-0.0194213427603244,0.0,0.0,0.0,-0.0070844823494553,60.0,-19.780702590942383,-0.0,-7.523815526155887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,9.859209967544302e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0001038222108036,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386047363281,0.0,0.0,7.668275065952912e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,0.0001038222399074,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0004924878594465,288.2540283203125,294.1499938964844,259.1607360839844,258.5756530761719,260.8873291015625,259.1650695800781,286.67462158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010504840174689,0.0102372635155916,-0.0091867800801992,-0.0194213427603244,0.0,0.0,0.0,-0.0070844823494553,60.0,-19.780702590942383,-0.0,-7.523815526155887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369567871094,0.0,0.0,9.835640958044678e-05,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107421875,0.0,0.0,0.0001035740133374,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256652832031,0.0,0.0,7.649943290743977e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,0.0001035740424413,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107421875,0.0,0.0,0.0004913105512969,288.2408752441406,294.1499938964844,259.1641540527344,258.58367919921875,260.8553771972656,259.16424560546875,286.66015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010479727061465,0.0099819572642445,-0.0089339846745133,-0.018913447856903,0.0,0.0,0.0,-0.0070278169587254,60.0,-19.722150802612305,-0.0,-7.487886222179442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369567871094,0.0,0.0,9.835640958044678e-05,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107421875,0.0,0.0,0.0001035740133374,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256652832031,0.0,0.0,7.649943290743977e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,0.0001035740424413,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107421875,0.0,0.0,0.0004913105512969,288.2408752441406,294.1499938964844,259.1641540527344,258.58367919921875,260.8553771972656,259.16424560546875,286.66015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010479727061465,0.0099819572642445,-0.0089339846745133,-0.018913447856903,0.0,0.0,0.0,-0.0070278169587254,60.0,-19.722150802612305,-0.0,-7.487886222179442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,9.811707423068584e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0001033219814416,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51275634765625,0.0,0.0,7.63132848078385e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51300048828125,0.0,0.0,0.0001033220105455,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0004901150241494,288.2277526855469,294.1499938964844,259.16925048828125,258.593505859375,260.8241577148437,259.1654052734375,286.6456604003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010454226285219,0.0097226928919553,-0.0086772702634334,-0.0183976683765649,0.0,0.0,0.0,-0.0069702742621302,60.0,-19.661392211914062,-0.0,-7.451489381082865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,9.811707423068584e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0001033219814416,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51275634765625,0.0,0.0,7.63132848078385e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51300048828125,0.0,0.0,0.0001033220105455,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0004901150241494,288.2277526855469,294.1499938964844,259.16925048828125,258.593505859375,260.8241577148437,259.1654052734375,286.6456604003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010454226285219,0.0097226928919553,-0.0086772702634334,-0.0183976683765649,0.0,0.0,0.0,-0.0069702742621302,60.0,-19.661392211914062,-0.0,-7.451489381082865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,9.787583258002996e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,0.0001030679486575,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4998474121094,0.0,0.0,7.612565241288394e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,0.0001030679704854,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,0.0004889099509455,288.21466064453125,294.1499938964844,259.1758117675781,258.6048889160156,260.793701171875,259.16827392578125,286.6312255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428522946313,0.0094613572582602,-0.0084185041487216,-0.0178777556866407,0.0,0.0,0.0,-0.0069122724235057,60.0,-19.599008560180664,-0.0,-7.414893588020277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,9.787583258002996e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,0.0001030679486575,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4998474121094,0.0,0.0,7.612565241288394e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,0.0001030679704854,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,0.0004889099509455,288.21466064453125,294.1499938964844,259.1758117675781,258.6048889160156,260.793701171875,259.16827392578125,286.6312255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428522946313,0.0094613572582602,-0.0084185041487216,-0.0178777556866407,0.0,0.0,0.0,-0.0069122724235057,60.0,-19.599008560180664,-0.0,-7.414893588020277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043640136719,0.0,0.0,9.77551462710835e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789733886719,0.0,0.0,0.0001029408595059,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,7.603178528370336e-05,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.0001029408813337,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789733886719,0.0,0.0,0.0004883070942014,288.2080993652344,294.1499938964844,259.1795654296875,258.6110534667969,260.7787780761719,259.1703491210937,286.6239929199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415664874017,0.0093306107446551,-0.0082890437915921,-0.0176176410168409,0.0,0.0,0.0,-0.0068832547403872,60.0,-19.567338943481445,-0.0,-7.396619139399263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978332519531,0.0,0.0,9.763457637745888e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726257324219,0.0,0.0,0.0001028138940455,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,7.593801274197176e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,0.0001028139158734,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726257324219,0.0,0.0,0.0004877048486378,288.2015686035156,294.1499938964844,259.18359375,258.61749267578125,260.7640686035156,259.1727905273437,286.6167907714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010402818443253,0.0091999899595975,-0.0081597082316875,-0.0173577722162008,0.0,0.0,0.0,-0.0068542649969458,60.0,-19.53548049926757,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48486328125,0.0,0.0,9.73948190221563e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,0.0001025614110403,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47412109375,0.0,0.0,7.575152994832024e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,0.0001025614401441,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,0.0004865071969106,288.1885070800781,294.1499938964844,259.1922912597656,258.63104248046875,260.73516845703125,259.178466796875,286.6023864746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010377272265031,0.0089402301236987,-0.0079025030136108,-0.0168409738689661,0.0,0.0,0.0,-0.0067966151982545,60.0,-19.4714469909668,-0.0,-7.34219156584004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48486328125,0.0,0.0,9.73948190221563e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,0.0001025614110403,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47412109375,0.0,0.0,7.575152994832024e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,0.0001025614401441,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,0.0004865071969106,288.1885070800781,294.1499938964844,259.1922912597656,258.63104248046875,260.73516845703125,259.178466796875,286.6023864746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010377272265031,0.0089402301236987,-0.0079025030136108,-0.0168409738689661,0.0,0.0,0.0,-0.0067966151982545,60.0,-19.4714469909668,-0.0,-7.34219156584004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,9.71581830526702e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,0.0001023122313199,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,7.556747732451186e-05,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615173339844,0.0,0.0,0.0001023122531478,291.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0004853251739405,288.17547607421875,294.1499938964844,259.2016906738281,258.645263671875,260.7070007324219,259.1851806640625,286.5879821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010352060198783,0.0086838491261005,-0.0076486431062221,-0.0163308884948492,0.0,0.0,0.0,-0.0067397155798971,60.0,-19.407346725463867,-0.0,-7.30655784764167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,9.71581830526702e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,0.0001023122313199,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,7.556747732451186e-05,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615173339844,0.0,0.0,0.0001023122531478,291.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0004853251739405,288.17547607421875,294.1499938964844,259.2016906738281,258.645263671875,260.7070007324219,259.1851806640625,286.5879821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010352060198783,0.0086838491261005,-0.0076486431062221,-0.0163308884948492,0.0,0.0,0.0,-0.0067397155798971,60.0,-19.407346725463867,-0.0,-7.30655784764167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,9.692612366052344e-05,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346923828125,0.0,0.0,0.0001020678610075,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,7.538698991993442e-05,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,0.0001020678828353,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,0.0004841659683734,288.1624450683594,294.1499938964844,259.2115478515625,258.65985107421875,260.6796264648437,259.1927185058594,286.5736083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327334748581,0.008432412520051,-0.0073996791616082,-0.0158306322991848,0.0,0.0,0.0,-0.0066839144565165,60.0,-19.34368896484375,-0.0,-7.271697199939808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,9.692612366052344e-05,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346923828125,0.0,0.0,0.0001020678610075,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,7.538698991993442e-05,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,0.0001020678828353,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,0.0004841659683734,288.1624450683594,294.1499938964844,259.2115478515625,258.65985107421875,260.6796264648437,259.1927185058594,286.5736083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010327334748581,0.008432412520051,-0.0073996791616082,-0.0158306322991848,0.0,0.0,0.0,-0.0066839144565165,60.0,-19.34368896484375,-0.0,-7.271697199939808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,9.670008876128122e-05,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,0.0001018298353301,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356994628906,0.0,0.0,7.521118823206052e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,0.000101829857158,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,0.0004830369143746,288.1494445800781,294.1499938964844,259.2215270996094,258.6745300292969,260.6529846191406,259.20086669921875,286.55926513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010303251910954,0.0081874970346689,-0.007157172076404,-0.015343340113759,0.0,0.0,0.0,-0.0066295615397393,60.0,-19.28095054626465,-0.0,-7.237822075012448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,9.670008876128122e-05,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,0.0001018298353301,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356994628906,0.0,0.0,7.521118823206052e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,0.000101829857158,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,0.0004830369143746,288.1494445800781,294.1499938964844,259.2215270996094,258.6745300292969,260.6529846191406,259.20086669921875,286.55926513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010303251910954,0.0081874970346689,-0.007157172076404,-0.015343340113759,0.0,0.0,0.0,-0.0066295615397393,60.0,-19.28095054626465,-0.0,-7.237822075012448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395446777344,0.0,0.0,9.658970520831645e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.415771484375,0.0,0.0,0.0001017135946312,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,7.512533193221316e-05,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295349121094,0.0,0.0,0.0001017136164591,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4157409667969,0.0,0.0,0.0004824855132028,288.1429443359375,294.1499938964844,259.2265319824219,258.6817932128906,260.6399841308594,259.2051086425781,286.5520935058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001029149047099,0.008067887276411,-0.0070387381128966,-0.0151053564622998,0.0,0.0,0.0,-0.0066030169837176,60.0,-19.25010681152344,-0.0,-7.221306930205176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43310546875,0.0,0.0,9.648130799178034e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,0.0001015994494082,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,7.504102541133761e-05,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231262207031,0.0,0.0,0.0001015994712361,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.0004819440364371,288.136474609375,294.1499938964844,259.2314453125,258.68896484375,260.62713623046875,259.2093811035156,286.5449523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279940906912,0.0079504298046231,-0.0069224354811012,-0.0148716550320386,0.0,0.0,0.0,-0.006576950661838,60.0,-19.21964836120605,-0.0,-7.20510868745805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,9.627104736864568e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.0001013780274661,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,7.487748371204361e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103698730469,0.0,0.0,0.0001013780492939,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.0004808937374036,288.1235046386719,294.1499938964844,259.24102783203125,258.702880859375,260.6019592285156,259.2180480957031,286.5306701660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010257537942379,0.007722582668066,-0.0066968291066586,-0.0144183095544576,0.0,0.0,0.0,-0.0065263863652944,60.0,-19.160043716430664,-0.0,-7.173738225674242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,9.627104736864568e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.0001013780274661,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,7.487748371204361e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103698730469,0.0,0.0,0.0001013780492939,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.0004808937374036,288.1235046386719,294.1499938964844,259.24102783203125,258.702880859375,260.6019592285156,259.2180480957031,286.5306701660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010257537942379,0.007722582668066,-0.0066968291066586,-0.0144183095544576,0.0,0.0,0.0,-0.0065263863652944,60.0,-19.160043716430664,-0.0,-7.173738225674242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073486328125,0.0,0.0,9.607039828551932e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843078613281,0.0,0.0,0.0001011667409329,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974304199219,0.0,0.0,7.472142897313461e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,0.0001011667627608,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843078613281,0.0,0.0,0.0004798914596904,288.1105651855469,294.1499938964844,259.25,258.7159729003906,260.57745361328125,259.22662353515625,286.5163879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236159432679,0.0075051537714898,-0.0064815375953912,-0.0139856860041618,0.0,0.0,0.0,-0.0064781350083649,60.0,-19.102706909179688,-0.0,-7.143867719605623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
