time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448800,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073486328125,0.0,0.0,9.607039828551932e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843078613281,0.0,0.0,0.0001011667409329,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974304199219,0.0,0.0,7.472142897313461e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,0.0001011667627608,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843078613281,0.0,0.0,0.0004798914596904,288.1105651855469,294.1499938964844,259.25,258.7159729003906,260.57745361328125,259.22662353515625,286.5163879394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010236159432679,0.0075051537714898,-0.0064815375953912,-0.0139856860041618,0.0,0.0,0.0,-0.0064781350083649,60.0,-19.102706909179688,-0.0,-7.143867719605623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945007324219,0.0,0.0,9.588008106220514e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37176513671875,0.0,0.0,0.0001009663246804,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,7.457339961547405e-05,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,0.0001009663465083,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37176513671875,0.0,0.0,0.0004789407830685,288.0976257324219,294.1499938964844,259.25811767578125,258.7279663085937,260.5535888671875,259.2349548339844,286.5021667480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021588104777,0.0072989067994058,-0.0062773190438747,-0.0135753061622381,0.0,0.0,0.0,-0.0064323656260967,60.0,-19.047855377197266,-0.0,-7.11559167143605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945007324219,0.0,0.0,9.588008106220514e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37176513671875,0.0,0.0,0.0001009663246804,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,7.457339961547405e-05,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,0.0001009663465083,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37176513671875,0.0,0.0,0.0004789407830685,288.0976257324219,294.1499938964844,259.25811767578125,258.7279663085937,260.5535888671875,259.2349548339844,286.5021667480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021588104777,0.0072989067994058,-0.0062773190438747,-0.0135753061622381,0.0,0.0,0.0,-0.0064323656260967,60.0,-19.047855377197266,-0.0,-7.11559167143605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,9.57011870923452e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0001007779428618,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,7.443426147801802e-05,290.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001007779646897,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0004780471790581,288.084716796875,294.1499938964844,259.2651062011719,258.7385559082031,260.5303649902344,259.2428283691406,286.4879455566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196820367127,0.0071050389669835,-0.0060853566974401,-0.0131895523518323,0.0,0.0,0.0,-0.0063893431797623,60.0,-18.995988845825195,-0.0,-7.089064268939185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,9.57011870923452e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0001007779428618,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,7.443426147801802e-05,290.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001007779646897,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0004780471790581,288.084716796875,294.1499938964844,259.2651062011719,258.7385559082031,260.5303649902344,259.2428283691406,286.4879455566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196820367127,0.0071050389669835,-0.0060853566974401,-0.0131895523518323,0.0,0.0,0.0,-0.0063893431797623,60.0,-18.995988845825195,-0.0,-7.089064268939185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,9.56160220084712e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,0.0001006882594083,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,7.436802115989849e-05,290.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658447265625,0.0,0.0,0.0001006882812362,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529357910156,0.0,0.0,0.0004776217683684,288.0782470703125,294.1499938964844,259.2680969238281,258.74322509765625,260.5189819335937,259.2464904785156,286.4808654785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187746956944,0.0070127448998391,-0.0059939702041447,-0.0130059067159891,0.0,0.0,0.0,-0.0063688619993627,60.0,-18.97123908996582,-0.0,-7.076452845922176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688659667969,0.0,0.0,9.553407289786264e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.000100601959275,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,7.430428377119824e-05,290.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,0.0001006019811029,291.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.0004772123938892,288.0718078613281,294.1499938964844,259.2707214355469,258.7474365234375,260.5076904296875,259.25,286.4737854003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010179015807807,0.0069239311851561,-0.0059060296043753,-0.0128291854634881,0.0,0.0,0.0,-0.0063491533510386,60.0,-18.94725799560547,-0.0,-7.064328144679166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,9.537968435324728e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.0001004393852781,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466186523437,0.0,0.0,7.418420136673376e-05,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468322753906,0.0,0.0,0.000100439407106,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341369628906,0.0,0.0,0.0004764412005897,288.05889892578125,294.1499938964844,259.27471923828125,258.7543334960937,260.48553466796875,259.2562866210937,286.4596252441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001016256515868,0.0067566120997071,-0.0057403552345931,-0.0124962506815791,0.0,0.0,0.0,-0.0063120233826339,60.0,-18.90216445922852,-0.0,-7.041514038519382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,9.537968435324728e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,0.0001004393852781,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466186523437,0.0,0.0,7.418420136673376e-05,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468322753906,0.0,0.0,0.000100439407106,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341369628906,0.0,0.0,0.0004764412005897,288.05889892578125,294.1499938964844,259.27471923828125,258.7543334960937,260.48553466796875,259.2562866210937,286.4596252441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001016256515868,0.0067566120997071,-0.0057403552345931,-0.0124962506815791,0.0,0.0,0.0,-0.0063120233826339,60.0,-18.90216445922852,-0.0,-7.041514038519382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,9.523808694211766e-05,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0001002902790787,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,7.407407247228548e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341369628906,0.0,0.0,0.0001002903009066,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216247558594,0.0,0.0,0.0004757338901981,288.0460205078125,294.1499938964844,259.2768249511719,258.7589111328125,260.4638977050781,259.261474609375,286.4455261230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010147478897124,0.0066031557507812,-0.0055884076282382,-0.0121908979490399,0.0,0.0,0.0,-0.0062779700383543,60.0,-18.86083030700684,-0.0,-7.020623371545298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,9.523808694211766e-05,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0001002902790787,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,7.407407247228548e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341369628906,0.0,0.0,0.0001002903009066,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216247558594,0.0,0.0,0.0004757338901981,288.0460205078125,294.1499938964844,259.2768249511719,258.7589111328125,260.4638977050781,259.261474609375,286.4455261230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010147478897124,0.0066031557507812,-0.0055884076282382,-0.0121908979490399,0.0,0.0,0.0,-0.0062779700383543,60.0,-18.86083030700684,-0.0,-7.020623371545298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,9.510952804703264e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001001549026113,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212890625,0.0,0.0,7.397408626275137e-05,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,0.0001001549244392,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,0.0004750917432829,288.0331420898437,294.1499938964844,259.2767944335937,258.76092529296875,260.4426574707031,259.265380859375,286.43145751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133781470358,0.0064638266339898,-0.0054504484869539,-0.0119136543944478,0.0,0.0,0.0,-0.006247051525861,60.0,-18.82342529296875,-0.0,-7.001683144380878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,9.510952804703264e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001001549026113,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212890625,0.0,0.0,7.397408626275137e-05,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,0.0001001549244392,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,0.0004750917432829,288.0331420898437,294.1499938964844,259.2767944335937,258.76092529296875,260.4426574707031,259.265380859375,286.43145751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133781470358,0.0064638266339898,-0.0054504484869539,-0.0119136543944478,0.0,0.0,0.0,-0.006247051525861,60.0,-18.82342529296875,-0.0,-7.001683144380878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,9.499416773905978e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,0.000100033423223,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086242675781,0.0,0.0,7.388435915345326e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,0.0001000334377749,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,0.0004745154874399,288.0202941894531,294.1499938964844,259.2743530273437,258.7600402832031,260.4218139648437,259.267822265625,286.4174194335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010121490340679,0.0063387975096702,-0.0053266487084329,-0.0116648636758327,0.0,0.0,0.0,-0.0062193069607019,60.0,-18.79024887084961,-0.0,-6.984708988966305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,9.499416773905978e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,0.000100033423223,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086242675781,0.0,0.0,7.388435915345326e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,0.0001000334377749,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,0.0004745154874399,288.0202941894531,294.1499938964844,259.2743530273437,258.7600402832031,260.4218139648437,259.267822265625,286.4174194335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010121490340679,0.0063387975096702,-0.0053266487084329,-0.0116648636758327,0.0,0.0,0.0,-0.0062193069607019,60.0,-18.79024887084961,-0.0,-6.984708988966305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,9.494132973486558e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.99777839751914e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022766113281,0.0,0.0,7.384326454484835e-05,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,9.997779852710664e-05,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,0.0004742515448015,288.01385498046875,294.1499938964844,259.2721252441406,258.7584228515625,260.4114990234375,259.2684020996094,286.410400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115860495716,0.0062815314158797,-0.0052699451334774,-0.011550910770893,0.0,0.0,0.0,-0.0062065990641713,60.0,-18.775291442871094,-0.0,-6.976941335778974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,9.489179501542822e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,9.992561535909772e-05,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,7.380473107332364e-05,290.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,9.992563718697056e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,0.0004740041040349,288.0074157714844,294.1499938964844,259.26922607421875,258.7559814453125,260.4012756347656,259.2684936523437,286.40338134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110582225024,0.006227842066437,-0.0052167838439345,-0.0114440759643912,0.0,0.0,0.0,-0.0061946851201355,60.0,-18.761445999145508,-0.0,-6.969662535993848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.480234439251944e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,9.98314208118245e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,7.373515836661682e-05,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,9.983143536373972e-05,291.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,0.0004735572729259,287.9945678710937,294.1499938964844,259.2611999511719,258.7484130859375,260.3810119628906,259.26727294921875,286.389404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101052466779,0.0061308927834033,-0.0051207873038947,-0.011251158080995,0.0,0.0,0.0,-0.0061731715686619,60.0,-18.73713111877441,-0.0,-6.956529574608794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.480234439251944e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,9.98314208118245e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,7.373515836661682e-05,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,9.983143536373972e-05,291.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,0.0004735572729259,287.9945678710937,294.1499938964844,259.2611999511719,258.7484130859375,260.3810119628906,259.26727294921875,286.389404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101052466779,0.0061308927834033,-0.0051207873038947,-0.011251158080995,0.0,0.0,0.0,-0.0061731715686619,60.0,-18.73713111877441,-0.0,-6.956529574608794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,9.472508827457204e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.975006832974032e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706604003906,0.0,0.0,7.367507350863889e-05,290.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,9.975008288165554e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,0.0004731713852379,287.981689453125,294.1499938964844,259.25,258.73712158203125,260.3609313964844,259.263916015625,286.3754577636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092820739373,0.0060471636243164,-0.0050378814339637,-0.0110845454037189,0.0,0.0,0.0,-0.0061545916832983,60.0,-18.71737670898437,-0.0,-6.945197128516156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,9.472508827457204e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.975006832974032e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706604003906,0.0,0.0,7.367507350863889e-05,290.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,9.975008288165554e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,0.0004731713852379,287.981689453125,294.1499938964844,259.25,258.73712158203125,260.3609313964844,259.263916015625,286.3754577636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092820739373,0.0060471636243164,-0.0050378814339637,-0.0110845454037189,0.0,0.0,0.0,-0.0061545916832983,60.0,-18.71737670898437,-0.0,-6.945197128516156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,9.466122719459236e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,9.968281665351242e-05,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,7.362540054600686e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.968283848138526e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24658203125,0.0,0.0,0.0004728523781523,287.9688415527344,294.1499938964844,259.23663330078125,258.72320556640625,260.3409729003906,259.2583312988281,286.3615417480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086016263812,0.005977947730571,-0.0049693463370203,-0.0109468130394816,0.0,0.0,0.0,-0.006139232777059,60.0,-18.702014923095703,-0.0,-6.935835727972518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,9.466122719459236e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,9.968281665351242e-05,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,7.362540054600686e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.968283848138526e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24658203125,0.0,0.0,0.0004728523781523,287.9688415527344,294.1499938964844,259.23663330078125,258.72320556640625,260.3409729003906,259.2583312988281,286.3615417480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086016263812,0.005977947730571,-0.0049693463370203,-0.0109468130394816,0.0,0.0,0.0,-0.006139232777059,60.0,-18.702014923095703,-0.0,-6.935835727972518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538757324219,0.0,0.0,9.461082663619892e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,9.962974581867456e-05,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,7.358620496233925e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455444335937,0.0,0.0,9.96297603705898e-05,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,0.000472600600915,287.9559631347656,294.1499938964844,259.2223205566406,258.7080993652344,260.3211364746094,259.2508239746094,286.34765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008064718917,0.0059233224019408,-0.0049152574501931,-0.0108381127938628,0.0,0.0,0.0,-0.0061271106824278,60.0,-18.69037628173828,-0.0,-6.928452478405235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538757324219,0.0,0.0,9.461082663619892e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,9.962974581867456e-05,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,7.358620496233925e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455444335937,0.0,0.0,9.96297603705898e-05,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,0.000472600600915,287.9559631347656,294.1499938964844,259.2223205566406,258.7080993652344,260.3211364746094,259.2508239746094,286.34765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008064718917,0.0059233224019408,-0.0049152574501931,-0.0108381127938628,0.0,0.0,0.0,-0.0061271106824278,60.0,-18.69037628173828,-0.0,-6.928452478405235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,9.458992280997336e-05,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,9.960772877093405e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,7.356994319707155e-05,290.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,9.960775059880687e-05,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,0.0004724962054751,287.94952392578125,294.1499938964844,259.21484375,258.7001647949219,260.311279296875,259.2464294433594,286.3406982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001007841899991,0.0059006665833294,-0.0048928246833384,-0.0107930302619934,0.0,0.0,0.0,-0.0061220834031701,60.0,-18.68574333190918,-0.0,-6.925391460299579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411193847656,0.0,0.0,9.457195847062394e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,9.958881128113715e-05,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,7.355597335845232e-05,290.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,9.958883310901e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,0.000472406449262,287.9430847167969,294.1499938964844,259.2071533203125,258.69195556640625,260.3014221191406,259.2416381835937,286.3337707519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076505132019,0.0058811963535845,-0.0048735458403825,-0.0107542863115668,0.0,0.0,0.0,-0.0061177629977464,60.0,-18.68189811706543,-0.0,-6.922761031091795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,9.454337850911544e-05,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,9.95587179204449e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,7.353374530794099e-05,290.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22021484375,0.0,0.0,9.955873974831776e-05,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,0.0004722636949736,287.9302062988281,294.1499938964844,259.19122314453125,258.6747741699219,260.28173828125,259.2311096191406,286.3199462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073460871353,0.0058502238243818,-0.0048428778536617,-0.0106926532462239,0.0,0.0,0.0,-0.006110890302807,60.0,-18.67607688903809,-0.0,-6.918578776549111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,9.454337850911544e-05,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,9.95587179204449e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,7.353374530794099e-05,290.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22021484375,0.0,0.0,9.955873974831776e-05,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,0.0004722636949736,287.9302062988281,294.1499938964844,259.19122314453125,258.6747741699219,260.28173828125,259.2311096191406,286.3199462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073460871353,0.0058502238243818,-0.0048428778536617,-0.0106926532462239,0.0,0.0,0.0,-0.006110890302807,60.0,-18.67607688903809,-0.0,-6.918578776549111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,9.452288941247387e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,9.953713743016124e-05,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,7.351780368480831e-05,290.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.953715925803408e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,0.0004721613368019,287.9173278808594,294.1499938964844,259.174560546875,258.6566772460937,260.2621459960937,259.2191467285156,286.30615234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071278084069,0.0058280155062675,-0.0048208879306912,-0.0106484610587358,0.0,0.0,0.0,-0.0061059622094035,60.0,-18.67280006408692,-0.0,-6.915580286204205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,9.452288941247387e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,9.953713743016124e-05,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,7.351780368480831e-05,290.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.953715925803408e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,0.0004721613368019,287.9173278808594,294.1499938964844,259.174560546875,258.6566772460937,260.2621459960937,259.2191467285156,286.30615234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071278084069,0.0058280155062675,-0.0048208879306912,-0.0106484610587358,0.0,0.0,0.0,-0.0061059622094035,60.0,-18.67280006408692,-0.0,-6.915580286204205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027893066406,0.0,0.0,9.451044024899602e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.95240334304981e-05,290.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946716308594,0.0,0.0,7.350811938522384e-05,290.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,9.952404798241332e-05,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,0.0004720991419162,287.9044494628906,294.1499938964844,259.15728759765625,258.63775634765625,260.2426147460937,259.2060241699219,286.2923583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100699509494,0.0058145248331129,-0.0048075295053422,-0.0106216147541999,0.0,0.0,0.0,-0.0061029684729874,60.0,-18.6716365814209,-0.0,-6.91375916517245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027893066406,0.0,0.0,9.451044024899602e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.95240334304981e-05,290.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946716308594,0.0,0.0,7.350811938522384e-05,290.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,9.952404798241332e-05,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,0.0004720991419162,287.9044494628906,294.1499938964844,259.15728759765625,258.63775634765625,260.2426147460937,259.2060241699219,286.2923583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100699509494,0.0058145248331129,-0.0048075295053422,-0.0106216147541999,0.0,0.0,0.0,-0.0061029684729874,60.0,-18.6716365814209,-0.0,-6.91375916517245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,9.45043721003458e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,9.951764513971284e-05,290.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,7.350340456468984e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.951765969162808e-05,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,0.0004720688739325,287.8915405273437,294.1499938964844,259.1394348144531,258.6180725097656,260.2230834960937,259.19195556640625,286.2785949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069306008517,0.0058079552836716,-0.0048010246828198,-0.0106085427105426,0.0,0.0,0.0,-0.0061015104874968,60.0,-18.67216110229492,-0.0,-6.912872407838222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,9.45043721003458e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,9.951764513971284e-05,290.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,7.350340456468984e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.951765969162808e-05,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,0.0004720688739325,287.8915405273437,294.1499938964844,259.1394348144531,258.6180725097656,260.2230834960937,259.19195556640625,286.2785949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069306008517,0.0058079552836716,-0.0048010246828198,-0.0106085427105426,0.0,0.0,0.0,-0.0061015104874968,60.0,-18.67216110229492,-0.0,-6.912872407838222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,9.450360084883867e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,9.951683023246004e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,7.350280793616548e-05,290.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758117675781,0.0,0.0,9.951684478437528e-05,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0004720650031231,287.8851013183594,294.1499938964844,259.1303405761719,258.6080017089844,260.2133483886719,259.1845092773437,286.271728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069223353639,0.0058071194216609,-0.0048001972027122,-0.0106068793684244,0.0,0.0,0.0,-0.0061013251543045,60.0,-18.67313766479492,-0.0,-6.912759431543236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,9.450430661672726e-05,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,9.951757965609433e-05,290.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,7.350335363298655e-05,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,9.951759420800954e-05,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,0.0004720685246866,287.8786315917969,294.1499938964844,259.1211242675781,258.5977478027344,260.20361328125,259.1768493652344,286.2648620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069299023598,0.0058078877627849,-0.0048009580932557,-0.0106084086000919,0.0,0.0,0.0,-0.0061014955863356,60.0,-18.674484252929688,-0.0,-6.912863170782657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,9.450952347833665e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,9.95230657281354e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,7.350740634137765e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567687988281,0.0,0.0,9.952308028005064e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0004720945726148,287.86572265625,294.1499938964844,259.1023864746094,258.57684326171875,260.18414306640625,259.16094970703125,286.25115966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069854324683,0.0058135413564741,-0.0048065558075904,-0.0106196580454707,0.0,0.0,0.0,-0.0061027500778436,60.0,-18.678165435791016,-0.0,-6.913626293680863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,9.450952347833665e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,9.95230657281354e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,7.350740634137765e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567687988281,0.0,0.0,9.952308028005064e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0004720945726148,287.86572265625,294.1499938964844,259.1023864746094,258.57684326171875,260.18414306640625,259.16094970703125,286.25115966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010069854324683,0.0058135413564741,-0.0048065558075904,-0.0106196580454707,0.0,0.0,0.0,-0.0061027500778436,60.0,-18.678165435791016,-0.0,-6.913626293680863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
