time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451140,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,9.451944788452238e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,9.9533521279227e-05,290.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,7.351513340836391e-05,290.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.953353583114222e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004721441655419,287.852783203125,294.1499938964844,259.0833435058594,258.5554504394531,260.1646728515625,259.1443176269531,286.23748779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010070912539958,0.0058243060484528,-0.0048172147944569,-0.0106410793960094,0.0,0.0,0.0,-0.0061051384545862,60.0,-18.68311882019043,-0.0,-6.915079353575494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,9.451944788452238e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,9.9533521279227e-05,290.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,7.351513340836391e-05,290.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.953353583114222e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004721441655419,287.852783203125,294.1499938964844,259.0833435058594,258.5554504394531,260.1646728515625,259.1443176269531,286.23748779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010070912539958,0.0058243060484528,-0.0048172147944569,-0.0106410793960094,0.0,0.0,0.0,-0.0061051384545862,60.0,-18.68311882019043,-0.0,-6.915079353575494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387634277344,0.0,0.0,9.453353413846344e-05,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,9.95483496808447e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,7.352608372457325e-05,290.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,9.954837150871754e-05,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,0.000472214538604,287.83984375,294.1499938964844,259.06402587890625,258.5336303710937,260.14520263671875,259.1270446777344,286.22381591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010072413133457,0.0058395750820636,-0.0048323334194719,-0.0106714628636837,0.0,0.0,0.0,-0.006108527071774,60.0,-18.68916702270508,-0.0,-6.917140638051934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387634277344,0.0,0.0,9.453353413846344e-05,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,9.95483496808447e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,7.352608372457325e-05,290.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,9.954837150871754e-05,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,0.000472214538604,287.83984375,294.1499938964844,259.06402587890625,258.5336303710937,260.14520263671875,259.1270446777344,286.22381591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010072413133457,0.0058395750820636,-0.0048323334194719,-0.0106714628636837,0.0,0.0,0.0,-0.006108527071774,60.0,-18.68916702270508,-0.0,-6.917140638051934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.455133113078772e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.956709254765884e-05,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,7.353992987191305e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,9.956710709957406e-05,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,0.0004723034217022,287.826904296875,294.1499938964844,259.0445556640625,258.5115051269531,260.125732421875,259.10919189453125,286.2101745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074309539049,0.0058588683605194,-0.0048514371737837,-0.0107098557054996,0.0,0.0,0.0,-0.0061128078959882,60.0,-18.6961727142334,-0.0,-6.91974548772123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.455133113078772e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.956709254765884e-05,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,7.353992987191305e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,9.956710709957406e-05,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,0.0004723034217022,287.826904296875,294.1499938964844,259.0445556640625,258.5115051269531,260.125732421875,259.10919189453125,286.2101745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074309539049,0.0058588683605194,-0.0048514371737837,-0.0107098557054996,0.0,0.0,0.0,-0.0061128078959882,60.0,-18.6961727142334,-0.0,-6.91974548772123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,9.456138650421052e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.957767906598748e-05,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120300292969,0.0,0.0,7.354774425039068e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,9.95776936179027e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,0.0004723536549136,287.8204345703125,294.1499938964844,259.0347595214844,258.5003662109375,260.1159973144531,259.10009765625,286.2033386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010075381724163,0.0058697657659649,-0.0048622279427945,-0.0107315406203269,0.0,0.0,0.0,-0.0061152260750532,60.0,-18.69997787475586,-0.0,-6.921217732269724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.457223495701328e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.958910231944174e-05,290.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,7.355618436122313e-05,290.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,9.958911687135696e-05,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0004724078462459,287.8139343261719,294.1499938964844,259.02496337890625,258.4891662597656,260.10626220703125,259.0909118652344,286.196533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076537728309,0.0058815265074372,-0.0048738732002675,-0.0107549438253045,0.0,0.0,0.0,-0.0061178361065685,60.0,-18.70396423339844,-0.0,-6.922805795284148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.459583088755608e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,9.96139569906518e-05,290.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,7.357454160228372e-05,290.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.9613971542567e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,0.0004725257167592,287.80096435546875,294.1499938964844,259.0053405761719,258.4666442871094,260.0867919921875,259.0722351074219,286.18292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079052299261,0.0059071080759167,-0.0048992028459906,-0.0108058480545878,0.0,0.0,0.0,-0.0061235125176608,60.0,-18.71238899230957,-0.0,-6.926261875150885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.459583088755608e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,9.96139569906518e-05,290.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,7.357454160228372e-05,290.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.9613971542567e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,0.0004725257167592,287.80096435546875,294.1499938964844,259.0053405761719,258.4666442871094,260.0867919921875,259.0722351074219,286.18292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079052299261,0.0059071080759167,-0.0048992028459906,-0.0108058480545878,0.0,0.0,0.0,-0.0061235125176608,60.0,-18.71238899230957,-0.0,-6.926261875150885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.462142043048516e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,9.964089986169712e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,7.359444134635851e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.964091441361234e-05,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705261230469,0.0,0.0,0.0004726535407826,287.7879638671875,294.1499938964844,258.9858093261719,258.4440612792969,260.0672912597656,259.0532531738281,286.1693115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081778746098,0.0059348484501242,-0.0049266703426837,-0.0108610494062304,0.0,0.0,0.0,-0.0061296680942177,60.0,-18.721281051635746,-0.0,-6.93000998808202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.462142043048516e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,9.964089986169712e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,7.359444134635851e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.964091441361234e-05,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705261230469,0.0,0.0,0.0004726535407826,287.7879638671875,294.1499938964844,258.9858093261719,258.4440612792969,260.0672912597656,259.0532531738281,286.1693115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081778746098,0.0059348484501242,-0.0049266703426837,-0.0108610494062304,0.0,0.0,0.0,-0.0061296680942177,60.0,-18.721281051635746,-0.0,-6.93000998808202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.464847244089468e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.0,9.966939251171424e-05,290.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.361548341577873e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.966940706362948e-05,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,0.0004727886698674,287.77496337890625,294.1499938964844,258.96636962890625,258.4214782714844,260.0478210449219,259.0340881347656,286.1557312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084661189466,0.0059641739353537,-0.0049557075835764,-0.0109194042161107,0.0,0.0,0.0,-0.0061361757107079,60.0,-18.7304801940918,-0.0,-6.93397339546209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.464847244089468e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.0,9.966939251171424e-05,290.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.361548341577873e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.966940706362948e-05,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,0.0004727886698674,287.77496337890625,294.1499938964844,258.96636962890625,258.4214782714844,260.0478210449219,259.0340881347656,286.1557312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084661189466,0.0059641739353537,-0.0049557075835764,-0.0109194042161107,0.0,0.0,0.0,-0.0061361757107079,60.0,-18.7304801940918,-0.0,-6.93397339546209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.46762302191928e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.96986127574928e-05,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,7.363707118202001e-05,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,9.969862730940804e-05,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004729273205157,287.761962890625,294.1499938964844,258.9471435546875,258.3990173339844,260.0283203125,259.0148010253906,286.14215087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087619302794,0.0059942575171589,-0.0049854954704642,-0.0109792677685618,0.0,0.0,0.0,-0.0061428509652614,60.0,-18.73978805541992,-0.0,-6.938041252624316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.46762302191928e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.96986127574928e-05,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,7.363707118202001e-05,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,9.969862730940804e-05,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004729273205157,287.761962890625,294.1499938964844,258.9471435546875,258.3990173339844,260.0283203125,259.0148010253906,286.14215087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087619302794,0.0059942575171589,-0.0049854954704642,-0.0109792677685618,0.0,0.0,0.0,-0.0061428509652614,60.0,-18.73978805541992,-0.0,-6.938041252624316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,9.469022916164248e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,9.971336112357676e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,7.364795601461083e-05,290.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.9713375675492e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,0.0004729972279164,287.7554626464844,294.1499938964844,258.9376220703125,258.3878479003906,260.0185852050781,259.0051574707031,286.1353454589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089110583066,0.0060094320215284,-0.0050005209632217,-0.011009463109076,0.0,0.0,0.0,-0.0061462186276912,60.0,-18.744443893432617,-0.0,-6.940093300045191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.47040825849399e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,9.97279494185932e-05,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417175292969,0.0,0.0,7.365873170783743e-05,290.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.972796397050844e-05,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,0.0004730664659291,287.7489318847656,294.1499938964844,258.9281921386719,258.3767395019531,260.0088195800781,258.9954833984375,286.1285705566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090586729347,0.0060244514606893,-0.0050153927877545,-0.0110393511131405,0.0,0.0,0.0,-0.0061495513655245,60.0,-18.74905204772949,-0.0,-6.94212474172673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.473094542045146e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.975623834179714e-05,290.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,7.367962825810537e-05,290.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,9.975624561775476e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0004732006345875,287.73590087890625,294.1499938964844,258.9095764160156,258.354736328125,259.9893493652344,258.97625732421875,286.1150207519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010093449382111,0.006053568329662,-0.0050442232750356,-0.0110972905531525,0.0,0.0,0.0,-0.0061560124158859,60.0,-18.757980346679688,-0.0,-6.946063280111049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.473094542045146e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.975623834179714e-05,290.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,7.367962825810537e-05,290.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,9.975624561775476e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0004732006345875,287.73590087890625,294.1499938964844,258.9095764160156,258.354736328125,259.9893493652344,258.97625732421875,286.1150207519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010093449382111,0.006053568329662,-0.0050442232750356,-0.0110972905531525,0.0,0.0,0.0,-0.0061560124158859,60.0,-18.757980346679688,-0.0,-6.946063280111049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.475647675571965e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,9.978312300518156e-05,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,7.369948434643447e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,9.978313755709678e-05,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0004733281675726,287.72283935546875,294.1499938964844,258.89141845703125,258.3330993652344,259.9698791503906,258.9571533203125,286.1014709472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096170008182,0.0060812472365796,-0.0050716302357614,-0.0111523689702153,0.0,0.0,0.0,-0.0061621544882655,60.0,-18.766496658325195,-0.0,-6.949808550871239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.475647675571965e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,9.978312300518156e-05,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,7.369948434643447e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,9.978313755709678e-05,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0004733281675726,287.72283935546875,294.1499938964844,258.89141845703125,258.3330993652344,259.9698791503906,258.9571533203125,286.1014709472656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096170008182,0.0060812472365796,-0.0050716302357614,-0.0111523689702153,0.0,0.0,0.0,-0.0061621544882655,60.0,-18.766496658325195,-0.0,-6.949808550871239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.477911953581496e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,9.980696631828324e-05,290.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,7.37170921638608e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.980697359424084e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0004734412650577,287.70977783203125,294.1499938964844,258.8737487792969,258.3118591308594,259.950439453125,258.9383239746094,286.0879211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010098583297803,0.0061057871207594,-0.0050959289073944,-0.0112012000754475,0.0,0.0,0.0,-0.0061675999313592,60.0,-18.774200439453125,-0.0,-6.953130338160919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.477911953581496e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,9.980696631828324e-05,290.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,7.37170921638608e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.980697359424084e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0004734412650577,287.70977783203125,294.1499938964844,258.8737487792969,258.3118591308594,259.950439453125,258.9383239746094,286.0879211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010098583297803,0.0061057871207594,-0.0050959289073944,-0.0112012000754475,0.0,0.0,0.0,-0.0061675999313592,60.0,-18.774200439453125,-0.0,-6.953130338160919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.479869913775474e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,9.98275791062042e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,7.373232074314728e-05,290.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,9.982759365811944e-05,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,0.0004735390539281,287.6967163085937,294.1499938964844,258.8566589355469,258.2911682128906,259.9310302734375,258.9197692871094,286.07440185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100669460371,0.0061270114965736,-0.0051169446669518,-0.0112434355542063,0.0,0.0,0.0,-0.0061723096296191,60.0,-18.78106689453125,-0.0,-6.956003772984334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.479869913775474e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,9.98275791062042e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,7.373232074314728e-05,290.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,9.982759365811944e-05,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,0.0004735390539281,287.6967163085937,294.1499938964844,258.8566589355469,258.2911682128906,259.9310302734375,258.9197692871094,286.07440185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100669460371,0.0061270114965736,-0.0051169446669518,-0.0112434355542063,0.0,0.0,0.0,-0.0061723096296191,60.0,-18.78106689453125,-0.0,-6.956003772984334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,9.48065280681476e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,9.98358300421387e-05,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,7.373841071967036e-05,290.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.983583731809632e-05,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,0.0004735781694762,287.690185546875,294.1499938964844,258.8483581542969,258.2810363769531,259.9213562011719,258.91070556640625,286.067626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101504158228,0.0061354991048574,-0.0051253489218652,-0.0112603241577744,0.0,0.0,0.0,-0.0061741932295262,60.0,-18.783945083618164,-0.0,-6.957153431130791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,9.48136148508638e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.984328789869323e-05,290.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,7.37439258955419e-05,290.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.984330245060846e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,0.0004736135888379,287.6836242675781,294.1499938964844,258.8402404785156,258.2710876464844,259.91168212890625,258.9017028808594,286.06085205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102259693667,0.0061431834474205,-0.0051329573616385,-0.011275615543127,0.0,0.0,0.0,-0.0061758984811604,60.0,-18.7866325378418,-0.0,-6.958193665695944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,9.482300083618612e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,9.985317592509092e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.375122368102893e-05,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.985319047700614e-05,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.0004736604751087,287.6705322265625,294.1499938964844,258.8245544433594,258.2516784667969,259.89239501953125,258.8841552734375,286.0473327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103259701281,0.0061533614061772,-0.0051430356688797,-0.0112958680838346,0.0,0.0,0.0,-0.0061781569384038,60.0,-18.79075050354004,-0.0,-6.95957211860332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,9.482300083618612e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,9.985317592509092e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.375122368102893e-05,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.985319047700614e-05,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,0.0004736604751087,287.6705322265625,294.1499938964844,258.8245544433594,258.2516784667969,259.89239501953125,258.8841552734375,286.0473327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103259701281,0.0061533614061772,-0.0051430356688797,-0.0112958680838346,0.0,0.0,0.0,-0.0061781569384038,60.0,-18.79075050354004,-0.0,-6.95957211860332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,9.48263841564767e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,9.985674114432186e-05,290.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,7.375385757768527e-05,290.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.985675569623707e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,0.0004736773844342,287.6574401855469,294.1499938964844,258.8096618652344,258.2330322265625,259.8731994628906,258.8671569824219,286.0338134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103620588779,0.0061570298857986,-0.0051466678269207,-0.011303168721497,0.0,0.0,0.0,-0.006178970914334,60.0,-18.79325485229492,-0.0,-6.960068787975615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,9.48263841564767e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,9.985674114432186e-05,290.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,7.375385757768527e-05,290.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.985675569623707e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,0.0004736773844342,287.6574401855469,294.1499938964844,258.8096618652344,258.2330322265625,259.8731994628906,258.8671569824219,286.0338134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103620588779,0.0061570298857986,-0.0051466678269207,-0.011303168721497,0.0,0.0,0.0,-0.006178970914334,60.0,-18.79325485229492,-0.0,-6.960068787975615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,9.482288442086428e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.985305223381148e-05,290.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,7.375113636953756e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.98530667857267e-05,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,0.0004736598930321,287.6443176269531,294.1499938964844,258.795654296875,258.2152404785156,259.85406494140625,258.850830078125,286.0202941894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103248059749,0.0061532370746135,-0.0051429122686386,-0.0112956212833523,0.0,0.0,0.0,-0.0061781294643878,60.0,-18.793954849243164,-0.0,-6.95955506557766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,9.482288442086428e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.985305223381148e-05,290.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,7.375113636953756e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.98530667857267e-05,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,0.0004736598930321,287.6443176269531,294.1499938964844,258.795654296875,258.2152404785156,259.85406494140625,258.850830078125,286.0202941894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103248059749,0.0061532370746135,-0.0051429122686386,-0.0112956212833523,0.0,0.0,0.0,-0.0061781294643878,60.0,-18.793954849243164,-0.0,-6.95955506557766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.481157758273184e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.984114876715466e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,7.374233973678201e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.984115604311228e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,0.0004736034024972,287.6312255859375,294.1499938964844,258.7826232910156,258.1983947753906,259.83502197265625,258.835205078125,286.0067749023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102043161168,0.0061409850604832,-0.0051307808607816,-0.0112712401896715,0.0,0.0,0.0,-0.0061754109337925,60.0,-18.79263687133789,-0.0,-6.957895948289662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.481157758273184e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.984114876715466e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,7.374233973678201e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,9.984115604311228e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,0.0004736034024972,287.6312255859375,294.1499938964844,258.7826232910156,258.1983947753906,259.83502197265625,258.835205078125,286.0067749023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102043161168,0.0061409850604832,-0.0051307808607816,-0.0112712401896715,0.0,0.0,0.0,-0.0061754109337925,60.0,-18.79263687133789,-0.0,-6.957895948289662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,9.480259905103594e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112854003906,0.0,0.0,9.983169002225624e-05,290.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.37353548174724e-05,290.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.983170457417144e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,0.0004735585534945,287.6246643066406,294.1499938964844,258.7764892578125,258.1903686523437,259.8255615234375,258.8277587890625,286.0000305175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101086227223,0.0061312532052397,-0.0051211444661021,-0.0112518751993775,0.0,0.0,0.0,-0.006173251196742,60.0,-18.79103660583496,-0.0,-6.956577891514827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,9.47916487348266e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,9.982015762943774e-05,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,7.372683467110619e-05,290.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,9.982017218135296e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,0.000473503867397,287.6181030273437,294.1499938964844,258.7705993652344,258.1825866699219,259.8161315917969,258.8204650878906,285.9932556152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099919745698,0.0061193853616714,-0.0051093935035169,-0.011228259652853,0.0,0.0,0.0,-0.0061706178821623,60.0,-18.788908004760746,-0.0,-6.954971354389272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,9.476237028138712e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,9.978932939702644e-05,290.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,7.370406819973141e-05,290.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.978934394894168e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,0.000473357620649,287.60498046875,294.1499938964844,258.7597045898437,258.1678466796875,259.79736328125,258.806640625,285.9797668457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096800979226,0.006087657995522,-0.0050779776647686,-0.0111651252955198,0.0,0.0,0.0,-0.0061635775491595,60.0,-18.78267288208008,-0.0,-6.950676123551602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
