time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453480,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,9.476237028138712e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,9.978932939702644e-05,290.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,7.370406819973141e-05,290.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.978934394894168e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,0.000473357620649,287.60498046875,294.1499938964844,258.7597045898437,258.1678466796875,259.79736328125,258.806640625,285.9797668457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096800979226,0.006087657995522,-0.0050779776647686,-0.0111651252955198,0.0,0.0,0.0,-0.0061635775491595,60.0,-18.78267288208008,-0.0,-6.950676123551602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.050000000745058,9.472449164604768e-05,291.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.050000000745058,9.97494425973855e-05,290.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.050000000745058,7.367460784735158e-05,290.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.050000000745058,9.974945714930072e-05,291.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.050000000745058,0.0004731684166472,287.59185791015625,291.1499938964844,258.75,258.1543273925781,259.7787475585937,258.7937316894531,285.9662475585937,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010092766024172,0.0060466057620942,-0.005037329159677,-0.01108343526721,0.0,0.0,0.0,-0.0061544678173959,60.0,-18.77402114868164,-0.0,-6.94512110044343e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.050000000745058,9.472449164604768e-05,291.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.050000000745058,9.97494425973855e-05,290.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.050000000745058,7.367460784735158e-05,290.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.050000000745058,9.974945714930072e-05,291.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.050000000745058,0.0004731684166472,287.59185791015625,291.1499938964844,258.75,258.1543273925781,259.7787475585937,258.7937316894531,285.9662475585937,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010092766024172,0.0060466057620942,-0.005037329159677,-0.01108343526721,0.0,0.0,0.0,-0.0061544678173959,60.0,-18.77402114868164,-0.0,-6.94512110044343e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57452392578125,0.6355425715446472,0.050000000745058,0.0408365540206432,291.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716247558594,0.6355425715446472,0.050000000745058,0.0430028550326824,290.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732727050781,0.6355425715446472,0.050000000745058,0.0317617617547512,290.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.6355425715446472,0.050000000745058,0.0430028550326824,291.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716247558594,0.6355425715446472,0.050000000745058,0.2039870321750641,286.341552734375,291.1499938964844,258.7456359863281,258.1480407714844,275.3544616699219,284.5130615234375,285.7084655761719,1.0,0.1096981614828109,0.0,1.0,1.0,1.0,-0.4365887641906738,0.1876655668020248,0.248923197388649,0.0654501542448997,0.0,0.0,0.0,10.21269702911377,60.0,-1109.2413330078125,-0.0,12.27591037750244,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.6321688890457153,0.050000000745058,0.045232854783535,290.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.6321688890457153,0.050000000745058,0.0476323738694191,290.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.6321688890457153,0.050000000745058,0.0351811088621616,290.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.6321688890457153,0.050000000745058,0.0476323738694191,291.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.6321688890457153,0.050000000745058,0.2259474843740463,285.1767578125,291.1499938964844,258.7416381835937,258.1420593261719,277.2843322753906,290.9194641113281,284.5657958984375,1.0,0.1210531219840049,0.0,1.0,1.0,1.0,-0.4819634854793548,0.2066419571638107,0.2753215432167053,0.074390634894371,0.0,0.0,0.0,12.568855285644531,60.0,-2126.98974609375,-0.0,16.668960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934619453399679e-21,7.536867460386849e-21,-2.6022480069871706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.0456769540905952,290.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.0481000319123268,290.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.0355265215039253,290.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.0481000319123268,291.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.2281658500432968,283.27490234375,291.1499938964844,258.7347412109375,258.1310729980469,277.300537109375,291.21514892578125,282.9740600585937,1.0,0.1405371725559234,0.0,1.0,1.0,1.0,-0.4866976141929626,0.2085978835821151,0.2780997157096863,0.0753931775689125,0.0,0.0,1.0,20.067827224731445,60.0,-1233.5015869140625,-6360.064453125,23.166793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76678466796875,304.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,5451.9931640625,18000.0,0.0,0.0,0.0019481640774756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399507015943527,0.2399523556232452,-1.6548776784475194e-06,0.0,1.977138936126721e-06,0.0,0.0,4.245043277740479,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.0456769540905952,290.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.0481000319123268,290.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.0355265215039253,290.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.0481000319123268,291.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495788574219,0.5716299414634705,0.050000000745058,0.2281658500432968,283.27490234375,291.1499938964844,258.7347412109375,258.1310729980469,277.300537109375,291.21514892578125,282.9740600585937,1.0,0.1405371725559234,0.0,1.0,1.0,1.0,-0.4866976141929626,0.2085978835821151,0.2780997157096863,0.0753931775689125,0.0,0.0,1.0,20.067827224731445,60.0,-1233.5015869140625,-6360.064453125,23.166793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76678466796875,304.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,5451.9931640625,18000.0,0.0,0.0,0.0019481640774756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399507015943527,0.2399523556232452,-1.6548776784475194e-06,0.0,1.977138936126721e-06,0.0,0.0,4.245043277740479,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4234619140625,297.1499938964844,293.1499938964844,0.0006367894238792,-61.98004913330078,283.9378356933594,0.549801766872406,0.050000000745058,0.0458139218389987,290.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.105224609375,0.549801766872406,0.050000000745058,0.0482442639768123,290.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2984313964844,0.549801766872406,0.050000000745058,0.0356330499053001,290.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2984313964844,0.549801766872406,0.050000000745058,0.0482442639768123,291.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5663146972656,0.549801766872406,0.050000000745058,0.2288500219583511,283.3395690917969,291.1499938964844,258.7317810058594,258.1260070800781,277.2950439453125,291.202880859375,283.9486694335937,1.0,0.1489346623420715,0.0,1.0,1.0,1.0,-0.4881570935249328,0.2091761231422424,0.2789809703826904,0.0757564902305603,0.0,0.0,1.0,23.72865867614746,60.0,1828.160888671875,-7992.4716796875,26.31513023376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0506896972656,308.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,5671.73876953125,19080.0,0.0,0.0,0.021635653451085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521853446960449,0.7521900534629822,-4.718372110801283e-06,0.0,2.195743763877545e-05,0.0,0.0,47.70529556274414,0.0,0.0,0.0,0.4523603618144989,4.0,0.0,1.0
453960,290.42510986328125,297.1499938964844,293.1499938964844,0.0012486027553677,-116.31275177001952,286.3873291015625,0.5329580307006836,0.050000000745058,0.0459448136389255,290.933837890625,297.1499938964844,293.1499938964844,0.0010056403698399,-98.64929962158205,286.0213317871094,0.5329580307006836,0.050000000745058,0.0483821034431457,290.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.5329580307006836,0.050000000745058,0.0357348546385765,290.1753234863281,297.1499938964844,293.1499938964844,0.0008136902470141,-79.81975555419922,285.6058044433594,0.5329580307006836,0.050000000745058,0.0483821034431457,291.2002258300781,297.1499938964844,293.1499938964844,0.0008058013045229,-374.9596252441406,285.71490478515625,0.5329580307006836,0.050000000745058,0.2295038551092147,284.72906494140625,291.1499938964844,258.7291259765625,258.1212463378906,277.2960205078125,291.199462890625,285.4189758300781,1.0,0.156496450304985,0.0,1.0,1.0,1.0,-0.4895518720149994,0.2097189426422119,0.2798329293727875,0.076125219464302,0.0,0.0,1.0,27.230514526367188,60.0,2654.947509765625,-8053.58935546875,29.34397315979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6354675292969,307.81982421875,278.1499938964844,0.0,18000.0,313.1499938964844,11022.2265625,19080.0,0.0,0.0,0.0414422079920768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672390460968018,1.0672484636306765,-9.40923382586334e-06,0.0,4.20585747633595e-05,0.0,0.0,135.19007873535156,0.0,0.0,0.0,0.5973270535469055,4.0,0.0,1.0
454020,290.4621276855469,297.1499938964844,293.1499938964844,0.0022706871386617,-200.0243225097656,289.9717712402344,0.5100117325782776,0.050000000745058,0.0461834594607353,290.9501342773437,297.1499938964844,293.1499938964844,0.0018784594722092,-174.27027893066406,289.38555908203125,0.5100117325782776,0.050000000745058,0.0486334078013896,290.41619873046875,297.1499938964844,293.1499938964844,0.0018004721496254,-123.37239837646484,289.20703125,0.5100117325782776,0.050000000745058,0.0359204672276973,290.211181640625,297.1499938964844,293.1499938964844,0.0019823424518108,-183.9052581787109,289.475341796875,0.5100117325782776,0.050000000745058,0.0486334078013896,291.2248229980469,297.1499938964844,293.1499938964844,0.001559492200613,-686.3036499023438,288.90972900390625,0.5100117325782776,0.050000000745058,0.2306959480047226,286.6961975097656,291.1499938964844,258.72479248046875,258.1125183105469,277.31500244140625,291.21990966796875,287.0236511230469,1.0,0.1693303734064102,0.0,1.0,1.0,1.0,-0.4920948445796966,0.2106764763593673,0.2814183831214905,0.0768680050969123,0.0,0.0,1.0,33.61629104614258,60.0,2264.244140625,-7721.6064453125,34.9107551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4967346191406,306.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,16599.357421875,19080.0,0.0,0.0,0.0814676433801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31041419506073,1.3104283809661863,-1.4181528968038036e-05,0.0,8.267929661087692e-05,0.0,0.0,250.196517944336,0.0,0.0,0.0,0.7195314168930054,4.0,0.0,1.0
454080,290.4621276855469,297.1499938964844,293.1499938964844,0.0022706871386617,-200.0243225097656,289.9717712402344,0.5100117325782776,0.050000000745058,0.0461834594607353,290.9501342773437,297.1499938964844,293.1499938964844,0.0018784594722092,-174.27027893066406,289.38555908203125,0.5100117325782776,0.050000000745058,0.0486334078013896,290.41619873046875,297.1499938964844,293.1499938964844,0.0018004721496254,-123.37239837646484,289.20703125,0.5100117325782776,0.050000000745058,0.0359204672276973,290.211181640625,297.1499938964844,293.1499938964844,0.0019823424518108,-183.9052581787109,289.475341796875,0.5100117325782776,0.050000000745058,0.0486334078013896,291.2248229980469,297.1499938964844,293.1499938964844,0.001559492200613,-686.3036499023438,288.90972900390625,0.5100117325782776,0.050000000745058,0.2306959480047226,286.6961975097656,291.1499938964844,258.72479248046875,258.1125183105469,277.31500244140625,291.21990966796875,287.0236511230469,1.0,0.1693303734064102,0.0,1.0,1.0,1.0,-0.4920948445796966,0.2106764763593673,0.2814183831214905,0.0768680050969123,0.0,0.0,1.0,33.61629104614258,60.0,2264.244140625,-7721.6064453125,34.9107551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4967346191406,306.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,16599.357421875,19080.0,0.0,0.0,0.0814676433801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31041419506073,1.3104283809661863,-1.4181528968038036e-05,0.0,8.267929661087692e-05,0.0,0.0,250.196517944336,0.0,0.0,0.0,0.7195314168930054,4.0,0.0,1.0
454140,290.51513671875,297.1499938964844,293.1499938964844,0.0031621032394468,-268.34100341796875,292.3862609863281,0.4958168566226959,0.050000000745058,0.0463872104883194,290.9797058105469,297.1499938964844,293.1499938964844,0.0026439002249389,-236.6187438964844,291.6314697265625,0.4958168566226959,0.050000000745058,0.0488479696214199,290.46337890625,297.1499938964844,293.1499938964844,0.0027473561931401,-181.5704345703125,291.7461242675781,0.4958168566226959,0.050000000745058,0.0360789410769939,290.2584533691406,297.1499938964844,293.1499938964844,0.0030047430191189,-268.6776428222656,292.1177673339844,0.4958168566226959,0.050000000745058,0.0488479696214199,291.26336669921875,297.1499938964844,293.1499938964844,0.0022111819125711,-939.0952758789062,291.0005187988281,0.4958168566226959,0.050000000745058,0.2317137271165847,287.8297424316406,291.1499938964844,258.7215881347656,258.1047668457031,277.3453674316406,291.2569885253906,288.0700988769531,1.0,0.1795004308223724,0.0,1.0,1.0,1.0,-0.4942660629749298,0.2114458978176117,0.2828201651573181,0.0776074081659317,0.0,0.0,1.0,39.06998062133789,60.0,1667.9512939453125,-7453.6064453125,39.709510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2255554199219,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18375.8828125,20160.0,0.0,0.0,0.1196073740720748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787555694580078,1.3787713050842283,-1.5699301002314314e-05,0.0,0.0001213862851727,0.0,0.0,291.4188537597656,0.0,0.0,0.0,0.7688335180282593,4.0,0.0,1.0
454200,290.51513671875,297.1499938964844,293.1499938964844,0.0031621032394468,-268.34100341796875,292.3862609863281,0.4958168566226959,0.050000000745058,0.0463872104883194,290.9797058105469,297.1499938964844,293.1499938964844,0.0026439002249389,-236.6187438964844,291.6314697265625,0.4958168566226959,0.050000000745058,0.0488479696214199,290.46337890625,297.1499938964844,293.1499938964844,0.0027473561931401,-181.5704345703125,291.7461242675781,0.4958168566226959,0.050000000745058,0.0360789410769939,290.2584533691406,297.1499938964844,293.1499938964844,0.0030047430191189,-268.6776428222656,292.1177673339844,0.4958168566226959,0.050000000745058,0.0488479696214199,291.26336669921875,297.1499938964844,293.1499938964844,0.0022111819125711,-939.0952758789062,291.0005187988281,0.4958168566226959,0.050000000745058,0.2317137271165847,287.8297424316406,291.1499938964844,258.7215881347656,258.1047668457031,277.3453674316406,291.2569885253906,288.0700988769531,1.0,0.1795004308223724,0.0,1.0,1.0,1.0,-0.4942660629749298,0.2114458978176117,0.2828201651573181,0.0776074081659317,0.0,0.0,1.0,39.06998062133789,60.0,1667.9512939453125,-7453.6064453125,39.709510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2255554199219,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18375.8828125,20160.0,0.0,0.0,0.1196073740720748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787555694580078,1.3787713050842283,-1.5699301002314314e-05,0.0,0.0001213862851727,0.0,0.0,291.4188537597656,0.0,0.0,0.0,0.7688335180282593,4.0,0.0,1.0
454260,290.5713195800781,297.1499938964844,293.1499938964844,0.0039468286558985,-323.5072631835937,294.2752380371094,0.4861063957214355,0.050000000745058,0.0465558618307113,291.0134582519531,297.1499938964844,293.1499938964844,0.0033099146094173,-287.17791748046875,293.3909606933594,0.4861063957214355,0.050000000745058,0.0490255653858184,290.5140991210937,297.1499938964844,293.1499938964844,0.0035719401203095,-228.5114288330078,293.7332763671875,0.4861063957214355,0.050000000745058,0.0362101159989833,290.3088684082031,297.1499938964844,293.1499938964844,0.0039069601334631,-337.3736877441406,294.1925354003906,0.4861063957214355,0.050000000745058,0.0490255653858184,291.306640625,297.1499938964844,293.1499938964844,0.0027642713394016,-1139.9315185546875,292.6211853027344,0.4861063957214355,0.050000000745058,0.2325561642646789,288.70953369140625,291.1499938964844,258.7194519042969,258.0979309082031,277.3810729980469,291.29986572265625,288.9038391113281,1.0,0.1874701380729675,0.0,1.0,1.0,1.0,-0.4960632026195526,0.2120278030633926,0.2840353846549988,0.0783392712473869,0.0,0.0,1.0,43.58586120605469,48.0,1239.8642578125,-7356.49560546875,43.71408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6964111328125,304.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,19789.009765625,20160.0,0.0,0.0,0.1538774818181991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307878017425537,1.43080472946167,-1.6906597011256963e-05,0.0,0.0001561660756124,0.0,0.0,325.6730041503906,0.0,0.0,0.0,0.7816798090934753,4.0,0.0,1.0
454320,290.5713195800781,297.1499938964844,293.1499938964844,0.0039468286558985,-323.5072631835937,294.2752380371094,0.4861063957214355,0.050000000745058,0.0465558618307113,291.0134582519531,297.1499938964844,293.1499938964844,0.0033099146094173,-287.17791748046875,293.3909606933594,0.4861063957214355,0.050000000745058,0.0490255653858184,290.5140991210937,297.1499938964844,293.1499938964844,0.0035719401203095,-228.5114288330078,293.7332763671875,0.4861063957214355,0.050000000745058,0.0362101159989833,290.3088684082031,297.1499938964844,293.1499938964844,0.0039069601334631,-337.3736877441406,294.1925354003906,0.4861063957214355,0.050000000745058,0.0490255653858184,291.306640625,297.1499938964844,293.1499938964844,0.0027642713394016,-1139.9315185546875,292.6211853027344,0.4861063957214355,0.050000000745058,0.2325561642646789,288.70953369140625,291.1499938964844,258.7194519042969,258.0979309082031,277.3810729980469,291.29986572265625,288.9038391113281,1.0,0.1874701380729675,0.0,1.0,1.0,1.0,-0.4960632026195526,0.2120278030633926,0.2840353846549988,0.0783392712473869,0.0,0.0,1.0,43.58586120605469,48.0,1239.8642578125,-7356.49560546875,43.71408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6964111328125,304.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,19789.009765625,20160.0,0.0,0.0,0.1538774818181991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307878017425537,1.43080472946167,-1.6906597011256963e-05,0.0,0.0001561660756124,0.0,0.0,325.6730041503906,0.0,0.0,0.0,0.7816798090934753,4.0,0.0,1.0
454380,290.6259155273437,297.1499938964844,293.1499938964844,0.0046548303216695,-368.5188903808594,295.82196044921875,0.4838243126869201,0.050000000745058,0.0465978533029556,291.04742431640625,297.1499938964844,293.1499938964844,0.0038986594881862,-328.5751342773437,294.8339538574219,0.4838243126869201,0.050000000745058,0.0490697808563709,290.5643310546875,297.1499938964844,293.1499938964844,0.0043083629570901,-266.80615234375,295.3582458496094,0.4838243126869201,0.050000000745058,0.0362427718937397,290.35845947265625,297.1499938964844,293.1499938964844,0.0047288020141422,-393.6941528320313,295.8939514160156,0.4838243126869201,0.050000000745058,0.0490697808563709,291.3502502441406,297.1499938964844,293.1499938964844,0.003238106612116,-1301.06005859375,293.9379272460937,0.4838243126869201,0.050000000745058,0.2327659130096435,289.4318542480469,291.1499938964844,258.7182922363281,258.0919494628906,277.41973876953125,291.3435974121094,289.5943603515625,1.0,0.1889214813709259,0.0,1.0,1.0,1.0,-0.4965109825134277,0.21199931204319,0.2845116853713989,0.0788974240422248,0.0,0.0,1.0,44.71577072143555,36.0,965.2285766601562,-7375.994140625,44.72018814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.766357421875,304.54266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.34375,20160.0,0.0,0.0,0.1830272078514099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405275583267212,1.440544605255127,-1.713755409582518e-05,0.0,0.0001857493480201,0.0,0.0,332.3692321777344,0.0,0.0,0.0,0.7865591049194336,4.0,0.0,1.0
454440,290.6259155273437,297.1499938964844,293.1499938964844,0.0046548303216695,-368.5188903808594,295.82196044921875,0.4838243126869201,0.050000000745058,0.0465978533029556,291.04742431640625,297.1499938964844,293.1499938964844,0.0038986594881862,-328.5751342773437,294.8339538574219,0.4838243126869201,0.050000000745058,0.0490697808563709,290.5643310546875,297.1499938964844,293.1499938964844,0.0043083629570901,-266.80615234375,295.3582458496094,0.4838243126869201,0.050000000745058,0.0362427718937397,290.35845947265625,297.1499938964844,293.1499938964844,0.0047288020141422,-393.6941528320313,295.8939514160156,0.4838243126869201,0.050000000745058,0.0490697808563709,291.3502502441406,297.1499938964844,293.1499938964844,0.003238106612116,-1301.06005859375,293.9379272460937,0.4838243126869201,0.050000000745058,0.2327659130096435,289.4318542480469,291.1499938964844,258.7182922363281,258.0919494628906,277.41973876953125,291.3435974121094,289.5943603515625,1.0,0.1889214813709259,0.0,1.0,1.0,1.0,-0.4965109825134277,0.21199931204319,0.2845116853713989,0.0788974240422248,0.0,0.0,1.0,44.71577072143555,36.0,965.2285766601562,-7375.994140625,44.72018814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.766357421875,304.54266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.34375,20160.0,0.0,0.0,0.1830272078514099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405275583267212,1.440544605255127,-1.713755409582518e-05,0.0,0.0001857493480201,0.0,0.0,332.3692321777344,0.0,0.0,0.0,0.7865591049194336,4.0,0.0,1.0
454500,290.6519470214844,297.1499938964844,293.1499938964844,0.0049878056161105,-387.9641723632813,296.5021667480469,0.485042542219162,0.050000000745058,0.0465753674507141,291.0639038085937,297.1499938964844,293.1499938964844,0.0041706091724336,-346.50732421875,295.46942138671875,0.485042542219162,0.050000000745058,0.0490461066365242,290.5885314941406,297.1499938964844,293.1499938964844,0.0046530561521649,-283.37567138671875,296.0721130371094,0.485042542219162,0.050000000745058,0.0362252853810787,290.3822937011719,297.1499938964844,293.1499938964844,0.0051196524873375,-418.1218872070313,296.6425170898437,0.485042542219162,0.050000000745058,0.0490461066365242,291.3714599609375,297.1499938964844,293.1499938964844,0.0034513131249696,-1369.8275146484375,294.5141906738281,0.485042542219162,0.050000000745058,0.2326536029577255,289.75128173828125,291.1499938964844,258.7180480957031,258.0892028808594,277.439697265625,291.3649597167969,289.9034423828125,1.0,0.1877327412366867,0.0,1.0,1.0,1.0,-0.4962715208530426,0.2117757350206375,0.2844958007335663,0.0791160240769386,0.0,0.0,1.0,44.11837387084961,36.0,876.8927612304688,-7424.88818359375,44.18765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9794616699219,304.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,20107.748046875,21240.0,0.0,0.0,0.1954661160707473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422645568847656,1.442281723022461,-1.7178908819914795e-05,0.0,0.000198373265448,0.0,0.0,333.5730285644531,0.0,0.0,0.0,0.8024292588233948,4.0,0.0,1.0
454560,290.67706298828125,297.1499938964844,293.1499938964844,0.0053100287914276,-405.6411437988281,297.1345520019531,0.4875548183917999,0.050000000745058,0.0465295203030109,291.079833984375,297.1499938964844,293.1499938964844,0.004430831875652,-362.8655090332031,296.061279296875,0.4875548183917999,0.050000000745058,0.0489978268742561,290.6117553710937,297.1499938964844,293.1499938964844,0.0049866349436342,-298.5023498535156,296.7360534667969,0.4875548183917999,0.050000000745058,0.0361896269023418,290.40545654296875,297.1499938964844,293.1499938964844,0.0055011692456901,-440.3892822265625,297.3382263183594,0.4875548183917999,0.050000000745058,0.0489978268742561,291.3920593261719,297.1499938964844,293.1499938964844,0.003651792416349,-1432.01123046875,295.0494079589844,0.4875548183917999,0.050000000745058,0.2324246019124984,290.0523986816406,291.1499938964844,258.7179870605469,258.086669921875,277.4598999023437,291.3857421875,290.1982116699219,1.0,0.1854562163352966,0.0,1.0,1.0,1.0,-0.495783120393753,0.2114387899637222,0.2843443155288696,0.0793039575219154,0.0,0.0,1.0,42.89645004272461,25.0,819.4730834960938,-7507.21484375,43.10013198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2854309082031,305.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20882.744140625,21240.0,0.0,0.0,0.2064551413059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697957038879397,1.469813585281372,-1.7841020962805487e-05,0.0,0.0002095257223118,0.0,0.0,353.0427551269531,0.0,0.0,0.0,0.8029427528381348,4.0,0.0,1.0
454620,290.72442626953125,297.1499938964844,293.1499938964844,0.0059236441738903,-435.8804931640625,298.2870178222656,0.4957367181777954,0.050000000745058,0.0463884994387626,291.1100769042969,297.1499938964844,293.1499938964844,0.0049176146276295,-390.9800415039063,297.1449584960937,0.4957367181777954,0.050000000745058,0.0488493219017982,290.6550598144531,297.1499938964844,293.1499938964844,0.0056233471259474,-324.6137084960937,297.9476318359375,0.4957367181777954,0.050000000745058,0.0360799431800842,290.44903564453125,297.1499938964844,293.1499938964844,0.0062413238920271,-478.872802734375,298.60601806640625,0.4957367181777954,0.050000000745058,0.0488493219017982,291.4311828613281,297.1499938964844,293.1499938964844,0.0040165842510759,-1537.3460693359375,296.02813720703125,0.4957367181777954,0.050000000745058,0.2317201644182205,290.62554931640625,291.1499938964844,258.718505859375,258.08203125,277.5007629394531,291.4253234863281,290.7645263671875,1.0,0.1784965246915817,0.0,1.0,1.0,1.0,-0.4942805767059326,0.2105222195386886,0.2837583422660827,0.0796222239732742,0.0,0.0,1.0,39.13394927978516,25.0,758.4672241210938,-7698.1357421875,39.76466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1098327636719,305.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,21145.029296875,21240.0,0.0,0.0,0.2241002768278122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789971113204956,1.479015231132507,-1.80651022674283e-05,0.0,0.0002274332946399,0.0,0.0,359.7148742675781,0.0,0.0,0.0,0.8075471520423889,4.0,0.0,1.0
454680,290.72442626953125,297.1499938964844,293.1499938964844,0.0059236441738903,-435.8804931640625,298.2870178222656,0.4957367181777954,0.050000000745058,0.0463884994387626,291.1100769042969,297.1499938964844,293.1499938964844,0.0049176146276295,-390.9800415039063,297.1449584960937,0.4957367181777954,0.050000000745058,0.0488493219017982,290.6550598144531,297.1499938964844,293.1499938964844,0.0056233471259474,-324.6137084960937,297.9476318359375,0.4957367181777954,0.050000000745058,0.0360799431800842,290.44903564453125,297.1499938964844,293.1499938964844,0.0062413238920271,-478.872802734375,298.60601806640625,0.4957367181777954,0.050000000745058,0.0488493219017982,291.4311828613281,297.1499938964844,293.1499938964844,0.0040165842510759,-1537.3460693359375,296.02813720703125,0.4957367181777954,0.050000000745058,0.2317201644182205,290.62554931640625,291.1499938964844,258.718505859375,258.08203125,277.5007629394531,291.4253234863281,290.7645263671875,1.0,0.1784965246915817,0.0,1.0,1.0,1.0,-0.4942805767059326,0.2105222195386886,0.2837583422660827,0.0796222239732742,0.0,0.0,1.0,39.13394927978516,25.0,758.4672241210938,-7698.1357421875,39.76466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1098327636719,305.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,21145.029296875,21240.0,0.0,0.0,0.2241002768278122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789971113204956,1.479015231132507,-1.80651022674283e-05,0.0,0.0002274332946399,0.0,0.0,359.7148742675781,0.0,0.0,0.0,0.8075471520423889,4.0,0.0,1.0
454740,290.7674560546875,297.1499938964844,293.1499938964844,0.0065157739445567,-460.89752197265625,299.3216857910156,0.5031185746192932,0.050000000745058,0.0462758094072341,291.1380310058594,297.1499938964844,293.1499938964844,0.0053750001825392,-414.2978515625,298.12353515625,0.5031185746192932,0.050000000745058,0.048730656504631,290.6944274902344,297.1499938964844,293.1499938964844,0.0062382188625633,-346.3808898925781,299.0354919433594,0.5031185746192932,0.050000000745058,0.0359922982752323,290.4884033203125,297.1499938964844,293.1499938964844,0.0069731059484183,-511.0656127929688,299.7427673339844,0.5031185746192932,0.050000000745058,0.048730656504631,291.4674377441406,297.1499938964844,293.1499938964844,0.0043472866527736,-1623.126953125,296.9131774902344,0.5031185746192932,0.050000000745058,0.2311572581529617,291.1786499023437,291.1499938964844,258.7196960449219,258.0779724121094,277.5413818359375,291.4620056152344,291.31591796875,1.0,0.1731149852275848,0.0,1.0,1.0,1.0,-0.4930797219276428,0.2097207307815551,0.2833589911460876,0.0800255015492439,0.0,0.0,0.988772749900818,36.12959671020508,25.0,743.9357299804688,-7935.03173828125,37.11527633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1146545410156,306.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,21243.26171875,22320.0,0.0,0.0,0.2362407594919204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4809561967849731,1.4809743165969849,-1.8122527762898244e-05,0.0,0.0002397543430561,0.0,0.0,361.2742004394531,0.0,0.0,0.0,0.8233176469802856,4.0,0.0,1.0
454800,290.7674560546875,297.1499938964844,293.1499938964844,0.0065157739445567,-460.89752197265625,299.3216857910156,0.5031185746192932,0.050000000745058,0.0462758094072341,291.1380310058594,297.1499938964844,293.1499938964844,0.0053750001825392,-414.2978515625,298.12353515625,0.5031185746192932,0.050000000745058,0.048730656504631,290.6944274902344,297.1499938964844,293.1499938964844,0.0062382188625633,-346.3808898925781,299.0354919433594,0.5031185746192932,0.050000000745058,0.0359922982752323,290.4884033203125,297.1499938964844,293.1499938964844,0.0069731059484183,-511.0656127929688,299.7427673339844,0.5031185746192932,0.050000000745058,0.048730656504631,291.4674377441406,297.1499938964844,293.1499938964844,0.0043472866527736,-1623.126953125,296.9131774902344,0.5031185746192932,0.050000000745058,0.2311572581529617,291.1786499023437,291.1499938964844,258.7196960449219,258.0779724121094,277.5413818359375,291.4620056152344,291.31591796875,1.0,0.1731149852275848,0.0,1.0,1.0,1.0,-0.4930797219276428,0.2097207307815551,0.2833589911460876,0.0800255015492439,0.0,0.0,0.988772749900818,36.12959671020508,25.0,743.9357299804688,-7935.03173828125,37.11527633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1146545410156,306.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,21243.26171875,22320.0,0.0,0.0,0.2362407594919204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4809561967849731,1.4809743165969849,-1.8122527762898244e-05,0.0,0.0002397543430561,0.0,0.0,361.2742004394531,0.0,0.0,0.0,0.8233176469802856,4.0,0.0,1.0
454860,290.80645751953125,297.1499938964844,293.1499938964844,0.0070868399925529,-481.0000305175781,300.26275634765625,0.5094413161277771,0.050000000745058,0.0461906380951404,291.1639099121094,297.1499938964844,293.1499938964844,0.0058046118356287,-433.09466552734375,299.0202331542969,0.5094413161277771,0.050000000745058,0.0486409664154052,290.730224609375,297.1499938964844,293.1499938964844,0.0068335020914673,-364.1049499511719,300.0248413085937,0.5094413161277771,0.050000000745058,0.0359260514378547,290.52392578125,297.1499938964844,293.1499938964844,0.0076989070512354,-537.3843994140625,300.7740783691406,0.5094413161277771,0.050000000745058,0.0486409664154052,291.5009155273437,297.1499938964844,293.1499938964844,0.004646950867027,-1690.825927734375,297.72869873046875,0.5094413161277771,0.050000000745058,0.230731800198555,291.7303466796875,291.1499938964844,258.72149658203125,258.0743713378906,277.58154296875,291.49591064453125,291.867919921875,1.0,0.1688157021999359,0.0,1.0,1.0,1.0,-0.4921721518039703,0.2090328335762024,0.2831393182277679,0.0805076658725738,0.0,0.0,0.8746466636657715,33.861446380615234,25.0,746.9802856445312,-8169.13916015625,35.123287200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.190185546875,307.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,23369.974609375,22320.0,0.0,0.0,0.2434853017330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369264841079712,1.4369443655014038,-1.78233294718666e-05,0.0,0.0002471066254656,0.0,0.0,339.9298095703125,0.0,0.0,0.0,0.7879783511161804,4.0,0.0,1.0
454920,290.80645751953125,297.1499938964844,293.1499938964844,0.0070868399925529,-481.0000305175781,300.26275634765625,0.5094413161277771,0.050000000745058,0.0461906380951404,291.1639099121094,297.1499938964844,293.1499938964844,0.0058046118356287,-433.09466552734375,299.0202331542969,0.5094413161277771,0.050000000745058,0.0486409664154052,290.730224609375,297.1499938964844,293.1499938964844,0.0068335020914673,-364.1049499511719,300.0248413085937,0.5094413161277771,0.050000000745058,0.0359260514378547,290.52392578125,297.1499938964844,293.1499938964844,0.0076989070512354,-537.3843994140625,300.7740783691406,0.5094413161277771,0.050000000745058,0.0486409664154052,291.5009155273437,297.1499938964844,293.1499938964844,0.004646950867027,-1690.825927734375,297.72869873046875,0.5094413161277771,0.050000000745058,0.230731800198555,291.7303466796875,291.1499938964844,258.72149658203125,258.0743713378906,277.58154296875,291.49591064453125,291.867919921875,1.0,0.1688157021999359,0.0,1.0,1.0,1.0,-0.4921721518039703,0.2090328335762024,0.2831393182277679,0.0805076658725738,0.0,0.0,0.8746466636657715,33.861446380615234,25.0,746.9802856445312,-8169.13916015625,35.123287200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.190185546875,307.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,23369.974609375,22320.0,0.0,0.0,0.2434853017330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369264841079712,1.4369443655014038,-1.78233294718666e-05,0.0,0.0002471066254656,0.0,0.0,339.9298095703125,0.0,0.0,0.0,0.7879783511161804,4.0,0.0,1.0
454980,290.8417358398437,297.1499938964844,293.1499938964844,0.0076487716287374,-497.7502136230469,301.1163635253906,0.5149509310722351,0.050000000745058,0.046124055981636,291.1878356933594,297.1499938964844,293.1499938964844,0.0062158820219337,-448.7598571777344,299.8377380371094,0.5149509310722351,0.050000000745058,0.0485708527266979,290.7627258300781,297.1499938964844,293.1499938964844,0.0074215936474502,-379.01361083984375,300.9221496582031,0.5149509310722351,0.050000000745058,0.0358742661774158,290.5535583496094,297.1499938964844,293.1499938964844,0.0084467204287648,-560.16796875,301.7136535644531,0.5149509310722351,0.050000000745058,0.0485708527266979,291.53173828125,297.1499938964844,293.1499938964844,0.0049238726496696,-1746.0797119140625,298.4750061035156,0.5149509310722351,0.050000000745058,0.2303992062807083,292.2632751464844,291.1499938964844,258.72381591796875,258.0711364746094,277.6210327148437,291.52716064453125,292.3876342773437,1.0,0.1653743833303451,0.0,1.0,1.0,1.0,-0.4914627075195312,0.2084214687347412,0.28304123878479,0.0810434967279434,0.0,0.0,0.6901490092277527,32.090675354003906,25.0,688.9453735351562,-8233.865234375,33.57298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27996826171875,308.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26224.8359375,22320.0,0.0,0.0,0.2462486624717712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414575576782229,1.1414713859558103,-1.384273582516471e-05,0.0,0.0002499110996723,0.0,0.0,197.25421142578125,0.0,0.0,0.0,0.6498313546180725,4.0,0.0,1.0
455040,290.8417358398437,297.1499938964844,293.1499938964844,0.0076487716287374,-497.7502136230469,301.1163635253906,0.5149509310722351,0.050000000745058,0.046124055981636,291.1878356933594,297.1499938964844,293.1499938964844,0.0062158820219337,-448.7598571777344,299.8377380371094,0.5149509310722351,0.050000000745058,0.0485708527266979,290.7627258300781,297.1499938964844,293.1499938964844,0.0074215936474502,-379.01361083984375,300.9221496582031,0.5149509310722351,0.050000000745058,0.0358742661774158,290.5535583496094,297.1499938964844,293.1499938964844,0.0084467204287648,-560.16796875,301.7136535644531,0.5149509310722351,0.050000000745058,0.0485708527266979,291.53173828125,297.1499938964844,293.1499938964844,0.0049238726496696,-1746.0797119140625,298.4750061035156,0.5149509310722351,0.050000000745058,0.2303992062807083,292.2632751464844,291.1499938964844,258.72381591796875,258.0711364746094,277.6210327148437,291.52716064453125,292.3876342773437,1.0,0.1653743833303451,0.0,1.0,1.0,1.0,-0.4914627075195312,0.2084214687347412,0.28304123878479,0.0810434967279434,0.0,0.0,0.6901490092277527,32.090675354003906,25.0,688.9453735351562,-8233.865234375,33.57298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27996826171875,308.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26224.8359375,22320.0,0.0,0.0,0.2462486624717712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414575576782229,1.1414713859558103,-1.384273582516471e-05,0.0,0.0002499110996723,0.0,0.0,197.25421142578125,0.0,0.0,0.0,0.6498313546180725,4.0,0.0,1.0
455100,290.8580017089844,297.1499938964844,293.1499938964844,0.0079394467175006,-506.10687255859375,301.50848388671875,0.5174190402030945,0.050000000745058,0.0460962727665901,291.19903564453125,297.1499938964844,293.1499938964844,0.0064235613681375,-456.5122985839844,300.2118530273437,0.5174190402030945,0.050000000745058,0.0485415942966938,290.7777709960937,297.1499938964844,293.1499938964844,0.0077254292555153,-386.3587341308594,301.334228515625,0.5174190402030945,0.050000000745058,0.0358526557683944,290.5639953613281,297.1499938964844,293.1499938964844,0.0088510643690824,-571.8106079101562,302.15435791015625,0.5174190402030945,0.050000000745058,0.0485415942966938,291.5459899902344,297.1499938964844,293.1499938964844,0.0050605316646397,-1773.3853759765625,298.8144836425781,0.5174190402030945,0.050000000745058,0.23026043176651,292.4989624023437,291.1499938964844,258.7251281738281,258.06964111328125,277.6403503417969,291.5416564941406,292.6041564941406,1.0,0.1639167666435241,0.0,1.0,1.0,1.0,-0.4911666512489319,0.208139032125473,0.2830276191234588,0.0813260376453399,0.0,0.0,0.5764564275741577,31.352649688720703,25.0,594.2872924804688,-8089.47021484375,32.92809295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8341979980469,308.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,27438.4375,21240.0,0.0,0.0,0.2458945214748382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734506368637085,0.8734614253044128,-1.0837989975698292e-05,0.0,0.0002495516673661,0.0,0.0,110.01553344726562,0.0,0.0,0.0,0.5222401022911072,4.0,0.0,1.0
455160,290.87335205078125,297.1499938964844,293.1499938964844,0.0082656014710664,-516.4042358398438,301.87481689453125,0.5197062492370605,0.050000000745058,0.0460715517401695,291.2096862792969,297.1499938964844,293.1499938964844,0.0066523398272693,-465.9778442382813,300.55615234375,0.5197062492370605,0.050000000745058,0.0485155656933784,290.7919616699219,297.1499938964844,293.1499938964844,0.0080640874803066,-395.1466369628906,301.718994140625,0.5197062492370605,0.050000000745058,0.0358334295451641,290.572265625,297.1499938964844,293.1499938964844,0.0093140387907624,-585.8301391601562,302.573486328125,0.5197062492370605,0.050000000745058,0.0485155656933784,291.5593566894531,297.1499938964844,293.1499938964844,0.0052093900740146,-1807.29931640625,299.12066650390625,0.5197062492370605,0.050000000745058,0.2301369458436966,292.6830749511719,291.1499938964844,258.7265625,258.0682373046875,277.6592712402344,291.5552978515625,292.7489013671875,1.0,0.1626089364290237,0.0,1.0,1.0,1.0,-0.4909032583236694,0.2078700363636016,0.2830332219600677,0.0816156193614006,0.0,0.0,0.4554367363452911,30.696557998657227,25.0,398.3232116699219,-7692.9033203125,32.355411529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.416748046875,308.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,26231.396484375,21240.0,0.0,0.0,0.2441253960132599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791335701942444,0.5791415572166443,-7.968906174937729e-06,0.0,0.0002477562520653,0.0,0.0,48.88898468017578,0.0,0.0,0.0,0.4260280132293701,4.0,0.0,1.0
455220,290.9009704589844,297.1499938964844,293.1499938964844,0.0092077618464827,-553.3363647460938,302.52349853515625,0.5237714648246765,0.050000000745058,0.0460298582911491,291.2288513183594,297.1499938964844,293.1499938964844,0.0072891879826784,-499.5202331542969,301.1233825683594,0.5237714648246765,0.050000000745058,0.0484716594219207,290.8175964355469,297.1499938964844,293.1499938964844,0.0090241292491555,-425.1737976074219,302.3988952636719,0.5237714648246765,0.050000000745058,0.035801000893116,290.5838317871094,297.1499938964844,293.1499938964844,0.0106674516573548,-632.822509765625,303.3534851074219,0.5237714648246765,0.050000000745058,0.0484716594219207,291.5829467773437,297.1499938964844,293.1499938964844,0.005617213435471,-1931.4112548828125,299.57244873046875,0.5237714648246765,0.050000000745058,0.2299286723136901,292.7078552246094,291.1499938964844,258.7296447753906,258.0655212402344,277.69549560546875,291.5795593261719,292.6243591308594,1.0,0.1603795439004898,0.0,1.0,1.0,1.0,-0.4904590249061584,0.2073680162429809,0.2830910086631775,0.0822082534432411,0.0,0.0,0.2396024912595749,29.59146499633789,25.0,-339.7547607421875,-6294.1611328125,31.3921012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75250244140625,306.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,23204.5625,21240.0,0.0,0.0,0.2351160645484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325375229120254,0.2325431704521179,-5.650526873068884e-06,0.0,0.0002386129199294,0.0,0.0,12.367104530334473,0.0,0.0,0.0,0.3227413594722748,4.0,0.0,1.0
455280,290.9009704589844,297.1499938964844,293.1499938964844,0.0092077618464827,-553.3363647460938,302.52349853515625,0.5237714648246765,0.050000000745058,0.0460298582911491,291.2288513183594,297.1499938964844,293.1499938964844,0.0072891879826784,-499.5202331542969,301.1233825683594,0.5237714648246765,0.050000000745058,0.0484716594219207,290.8175964355469,297.1499938964844,293.1499938964844,0.0090241292491555,-425.1737976074219,302.3988952636719,0.5237714648246765,0.050000000745058,0.035801000893116,290.5838317871094,297.1499938964844,293.1499938964844,0.0106674516573548,-632.822509765625,303.3534851074219,0.5237714648246765,0.050000000745058,0.0484716594219207,291.5829467773437,297.1499938964844,293.1499938964844,0.005617213435471,-1931.4112548828125,299.57244873046875,0.5237714648246765,0.050000000745058,0.2299286723136901,292.7078552246094,291.1499938964844,258.7296447753906,258.0655212402344,277.69549560546875,291.5795593261719,292.6243591308594,1.0,0.1603795439004898,0.0,1.0,1.0,1.0,-0.4904590249061584,0.2073680162429809,0.2830910086631775,0.0822082534432411,0.0,0.0,0.2396024912595749,29.59146499633789,25.0,-339.7547607421875,-6294.1611328125,31.3921012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75250244140625,306.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,23204.5625,21240.0,0.0,0.0,0.2351160645484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325375229120254,0.2325431704521179,-5.650526873068884e-06,0.0,0.0002386129199294,0.0,0.0,12.367104530334473,0.0,0.0,0.0,0.3227413594722748,4.0,0.0,1.0
