time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455340,290.9244384765625,297.1499938964844,293.1499938964844,0.0108515480533242,-621.5221557617188,303.11328125,0.527222216129303,0.050000000745058,0.0459965132176876,291.2447204589844,297.1499938964844,293.1499938964844,0.0083370804786682,-561.4344482421875,301.5544738769531,0.527222216129303,0.050000000745058,0.0484365448355674,290.83935546875,297.1499938964844,293.1499938964844,0.0106755103915929,-479.3121643066406,303.0144348144531,0.527222216129303,0.050000000745058,0.0357750654220581,290.59039306640625,297.1499938964844,293.1499938964844,0.0124664092436432,-700.0231323242188,304.1171875,0.5273025631904602,0.051256775856018,0.0484549067914485,291.60174560546875,297.1499938964844,293.1499938964844,0.0062664803117513,-2166.01220703125,299.802490234375,0.527222216129303,0.050000000745058,0.2297621071338653,292.1221923828125,291.1499938964844,258.7329406738281,258.0629272460937,277.7287902832031,291.59912109375,291.92120361328125,1.0,0.1585778295993805,0.0,1.0,1.0,1.0,-0.4901255965232849,0.2069189995527267,0.283206582069397,0.0828088447451591,0.0,0.0,0.1433052718639373,28.70967102050781,25.0,-1014.21826171875,-5327.20654296875,30.62655639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3375244140625,305.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,21706.560546875,20160.0,0.0,0.0,0.2177532613277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348866820335388,0.1348917782306671,-5.1058896133326925e-06,0.0,0.0002209918748121,0.0,0.0,6.333527088165283,0.0,0.0,0.0,0.2840265035629272,4.0,0.0,1.0
455400,290.9244384765625,297.1499938964844,293.1499938964844,0.0108515480533242,-621.5221557617188,303.11328125,0.527222216129303,0.050000000745058,0.0459965132176876,291.2447204589844,297.1499938964844,293.1499938964844,0.0083370804786682,-561.4344482421875,301.5544738769531,0.527222216129303,0.050000000745058,0.0484365448355674,290.83935546875,297.1499938964844,293.1499938964844,0.0106755103915929,-479.3121643066406,303.0144348144531,0.527222216129303,0.050000000745058,0.0357750654220581,290.59039306640625,297.1499938964844,293.1499938964844,0.0124664092436432,-700.0231323242188,304.1171875,0.5273025631904602,0.051256775856018,0.0484549067914485,291.60174560546875,297.1499938964844,293.1499938964844,0.0062664803117513,-2166.01220703125,299.802490234375,0.527222216129303,0.050000000745058,0.2297621071338653,292.1221923828125,291.1499938964844,258.7329406738281,258.0629272460937,277.7287902832031,291.59912109375,291.92120361328125,1.0,0.1585778295993805,0.0,1.0,1.0,1.0,-0.4901255965232849,0.2069189995527267,0.283206582069397,0.0828088447451591,0.0,0.0,0.1433052718639373,28.70967102050781,25.0,-1014.21826171875,-5327.20654296875,30.62655639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3375244140625,305.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,21706.560546875,20160.0,0.0,0.0,0.2177532613277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348866820335388,0.1348917782306671,-5.1058896133326925e-06,0.0,0.0002209918748121,0.0,0.0,6.333527088165283,0.0,0.0,0.0,0.2840265035629272,4.0,0.0,1.0
455460,290.9451599121094,297.1499938964844,293.1499938964844,0.0131691070273518,-701.9405517578125,303.7557373046875,0.5393640398979187,0.050000000745058,0.0458915345370769,291.2581787109375,297.1499938964844,293.1499938964844,0.009695847518742,-634.6920166015625,301.9997253417969,0.5393640398979187,0.050000000745058,0.0483259968459606,290.8586120605469,297.1499938964844,293.1499938964844,0.0130080012604594,-543.05712890625,303.68389892578125,0.5393640398979187,0.050000000745058,0.0356934145092964,290.6378479003906,297.1499938964844,293.1499938964844,0.0458980351686477,-1401.1395263671875,304.0702819824219,0.6767587661743164,0.1067122370004654,0.0901943296194076,291.6180419921875,297.1499938964844,293.1499938964844,0.0070472676306962,-2443.911376953125,299.997314453125,0.5393640398979187,0.050000000745058,0.2292377203702926,291.2974853515625,291.1499938964844,258.7364196777344,258.06036376953125,277.7225646972656,291.6156311035156,291.1128845214844,1.0,0.1578999310731887,0.0,1.0,1.0,1.0,-0.5392202138900757,0.2280133515596389,0.3112068772315979,0.0917802304029464,0.0,0.0,0.1782058924436569,26.28523063659668,28.0,-1129.6470947265625,-5729.51806640625,33.01777267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9468688964844,305.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,20211.78125,20160.0,0.0,0.0,0.1936265379190445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321169584989547,0.1321217268705368,-4.7630464905523695e-06,0.0,0.0001965063274838,0.0,0.0,5.789509296417236,0.0,0.0,0.0,0.2898046374320984,4.0,0.0,1.0
455520,290.9451599121094,297.1499938964844,293.1499938964844,0.0131691070273518,-701.9405517578125,303.7557373046875,0.5393640398979187,0.050000000745058,0.0458915345370769,291.2581787109375,297.1499938964844,293.1499938964844,0.009695847518742,-634.6920166015625,301.9997253417969,0.5393640398979187,0.050000000745058,0.0483259968459606,290.8586120605469,297.1499938964844,293.1499938964844,0.0130080012604594,-543.05712890625,303.68389892578125,0.5393640398979187,0.050000000745058,0.0356934145092964,290.6378479003906,297.1499938964844,293.1499938964844,0.0458980351686477,-1401.1395263671875,304.0702819824219,0.6767587661743164,0.1067122370004654,0.0901943296194076,291.6180419921875,297.1499938964844,293.1499938964844,0.0070472676306962,-2443.911376953125,299.997314453125,0.5393640398979187,0.050000000745058,0.2292377203702926,291.2974853515625,291.1499938964844,258.7364196777344,258.06036376953125,277.7225646972656,291.6156311035156,291.1128845214844,1.0,0.1578999310731887,0.0,1.0,1.0,1.0,-0.5392202138900757,0.2280133515596389,0.3112068772315979,0.0917802304029464,0.0,0.0,0.1782058924436569,26.28523063659668,28.0,-1129.6470947265625,-5729.51806640625,33.01777267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9468688964844,305.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,20211.78125,20160.0,0.0,0.0,0.1936265379190445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321169584989547,0.1321217268705368,-4.7630464905523695e-06,0.0,0.0001965063274838,0.0,0.0,5.789509296417236,0.0,0.0,0.0,0.2898046374320984,4.0,0.0,1.0
455580,290.9708251953125,297.1499938964844,293.1499938964844,0.0218042507767677,-919.868896484375,304.1187438964844,0.6014290452003479,0.073277972638607,0.0563849583268165,291.2713928222656,297.1499938964844,293.1499938964844,0.0112031772732734,-700.586669921875,302.53887939453125,0.5536221265792847,0.050000000745058,0.0482162535190582,290.8806457519531,297.1499938964844,293.1499938964844,0.019971702247858,-685.1513061523438,304.1210327148437,0.5916702747344971,0.0709614604711532,0.0419897437095642,290.7571105957031,297.1499938964844,293.1499938964844,0.0837289914488792,-2115.609619140625,304.0350036621094,0.781863272190094,0.1462602168321609,0.1304351091384887,291.639404296875,297.1499938964844,293.1499938964844,0.0078218858689069,-2689.317138671875,300.2828369140625,0.5536221265792847,0.050000000745058,0.2287171483039856,290.6499938964844,291.1499938964844,258.7399597167969,258.0577392578125,277.6970520019531,291.6363220214844,290.5791320800781,1.0,0.1597504168748855,0.0,1.0,1.0,1.0,-0.6068907380104065,0.257446676492691,0.3494440615177154,0.1039845272898674,0.0,0.0,0.2930995523929596,24.03962516784668,48.0,-669.1620483398438,-7278.01904296875,37.51485824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9335632324219,307.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19887.232421875,20160.0,0.0,0.0,0.1702458709478378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944281309843063,0.1944329440593719,-4.810547125089215e-06,0.0,0.0001727779163047,0.0,0.0,8.74502944946289,0.0,0.0,0.0,0.2992034554481506,4.0,0.0,1.0
455640,290.9708251953125,297.1499938964844,293.1499938964844,0.0218042507767677,-919.868896484375,304.1187438964844,0.6014290452003479,0.073277972638607,0.0563849583268165,291.2713928222656,297.1499938964844,293.1499938964844,0.0112031772732734,-700.586669921875,302.53887939453125,0.5536221265792847,0.050000000745058,0.0482162535190582,290.8806457519531,297.1499938964844,293.1499938964844,0.019971702247858,-685.1513061523438,304.1210327148437,0.5916702747344971,0.0709614604711532,0.0419897437095642,290.7571105957031,297.1499938964844,293.1499938964844,0.0837289914488792,-2115.609619140625,304.0350036621094,0.781863272190094,0.1462602168321609,0.1304351091384887,291.639404296875,297.1499938964844,293.1499938964844,0.0078218858689069,-2689.317138671875,300.2828369140625,0.5536221265792847,0.050000000745058,0.2287171483039856,290.6499938964844,291.1499938964844,258.7399597167969,258.0577392578125,277.6970520019531,291.6363220214844,290.5791320800781,1.0,0.1597504168748855,0.0,1.0,1.0,1.0,-0.6068907380104065,0.257446676492691,0.3494440615177154,0.1039845272898674,0.0,0.0,0.2930995523929596,24.03962516784668,48.0,-669.1620483398438,-7278.01904296875,37.51485824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9335632324219,307.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19887.232421875,20160.0,0.0,0.0,0.1702458709478378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944281309843063,0.1944329440593719,-4.810547125089215e-06,0.0,0.0001727779163047,0.0,0.0,8.74502944946289,0.0,0.0,0.0,0.2992034554481506,4.0,0.0,1.0
455700,291.0105895996094,297.1499938964844,293.1499938964844,0.0399782732129097,-1240.939453125,304.0914001464844,0.6707818508148193,0.0930972695350647,0.0755863860249519,291.2789611816406,297.1499938964844,293.1499938964844,0.0119072636589407,-724.3519287109375,302.84478759765625,0.5613858699798584,0.050000000745058,0.0481632798910141,290.9122314453125,297.1499938964844,293.1499938964844,0.0390666611492633,-953.779296875,304.0915222167969,0.6680580377578735,0.0935239270329475,0.0581103712320327,290.8247375488281,297.1499938964844,293.1499938964844,0.0981623902916908,-2403.293212890625,304.0297241210937,0.8231991529464722,0.1632827222347259,0.1470118463039398,291.65399169921875,297.1499938964844,293.1499938964844,0.0081423809751868,-2773.50439453125,300.48016357421875,0.5613858699798584,0.050000000745058,0.2284658551216125,290.5180969238281,291.1499938964844,258.74169921875,258.0563659667969,277.6578369140625,291.6504211425781,290.489990234375,1.0,0.1647135615348816,0.0,1.0,1.0,1.0,-0.6688082218170166,0.2846825420856476,0.3841256499290466,0.1151269078254699,0.0,0.0,0.3490104973316192,23.20660781860352,48.0,-406.8280334472656,-8338.0458984375,43.39165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.954345703125,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,19753.048828125,19080.0,0.0,0.0,0.1623926758766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425083518028259,0.2425132393836975,-4.895769961876795e-06,0.0,0.0001648079196456,0.0,0.0,11.279962539672852,0.0,0.0,0.0,0.2931790649890899,4.0,0.0,1.0
455760,291.0653381347656,297.1499938964844,293.1499938964844,0.0560742504894733,-1509.85107421875,304.0729675292969,0.7175514698028564,0.1094526201486587,0.0917150229215622,291.2875061035156,297.1499938964844,293.1499938964844,0.0126314014196395,-745.6871948242188,303.15753173828125,0.5611646771430969,0.050000000745058,0.0481644943356514,290.9587097167969,297.1499938964844,293.1499938964844,0.0575995966792106,-1194.9600830078125,304.0686340332031,0.7215993404388428,0.1127509176731109,0.0726132318377494,290.8880615234375,297.1499938964844,293.1499938964844,0.112186349928379,-2676.98876953125,304.026123046875,0.8503350019454956,0.1803018897771835,0.163151130080223,291.6721496582031,297.1499938964844,293.1499938964844,0.0084427511319518,-2845.21435546875,300.6869506835937,0.5611646771430969,0.050000000745058,0.2284716218709945,290.45758056640625,291.1499938964844,258.74346923828125,258.05499267578125,277.6256103515625,291.6681213378906,290.443115234375,1.0,0.1718168705701828,0.0,1.0,1.0,1.0,-0.7249480485916138,0.3094931244850158,0.4154549241065979,0.1255301386117935,0.0,0.0,0.4014226794242859,23.722299575805664,36.0,-232.7125701904297,-9219.01171875,50.88758087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6723937988281,308.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18682.9921875,19080.0,0.0,0.0,0.1578420251607895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893501818180084,0.2893549799919128,-4.789257673110114e-06,0.0,0.0001601895928615,0.0,0.0,13.441228866577148,0.0,0.0,0.0,0.312221884727478,4.0,0.0,1.0
455820,291.18603515625,297.1499938964844,293.1499938964844,0.0802454501390457,-1943.3936767578125,304.0589294433594,0.7984395623207092,0.1378108561038971,0.1182553321123123,291.3082580566406,297.1499938964844,293.1499938964844,0.0140554318204522,-779.4752197265625,303.7787780761719,0.5778138637542725,0.050000000745058,0.0480630993843078,291.0658874511719,297.1499938964844,293.1499938964844,0.0859344974160194,-1595.0587158203125,304.0491943359375,0.8132226467132568,0.1465651839971542,0.0971302017569542,291.0083923339844,297.1499938964844,293.1499938964844,0.1395222097635269,-3188.319580078125,304.0220031738281,0.9274982810020448,0.2132053226232528,0.1945329308509826,291.7170715332031,297.1499938964844,293.1499938964844,0.0089522060006856,-2949.3349609375,301.09747314453125,0.5778138637542725,0.050000000745058,0.2279906421899795,290.4565734863281,291.1499938964844,258.746826171875,258.052001953125,277.5848083496094,291.7126159667969,290.4688415527344,1.0,0.1784888952970504,0.0,1.0,1.0,1.0,-0.8231889605522156,0.3530741930007934,0.4701147675514221,0.1447149813175201,0.0,0.0,0.4960379004478454,22.068639755249023,25.0,36.99991607666016,-10824.33984375,62.56960678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4490661621094,309.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18239.859375,19080.0,0.0,0.0,0.1581903994083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129626750946045,0.4129678606986999,-5.1764072850346565e-06,0.0,0.0001605431461939,0.0,0.0,21.934965133666992,0.0,0.0,0.0,0.3451012074947357,4.0,0.0,1.0
455880,291.18603515625,297.1499938964844,293.1499938964844,0.0802454501390457,-1943.3936767578125,304.0589294433594,0.7984395623207092,0.1378108561038971,0.1182553321123123,291.3082580566406,297.1499938964844,293.1499938964844,0.0140554318204522,-779.4752197265625,303.7787780761719,0.5778138637542725,0.050000000745058,0.0480630993843078,291.0658874511719,297.1499938964844,293.1499938964844,0.0859344974160194,-1595.0587158203125,304.0491943359375,0.8132226467132568,0.1465651839971542,0.0971302017569542,291.0083923339844,297.1499938964844,293.1499938964844,0.1395222097635269,-3188.319580078125,304.0220031738281,0.9274982810020448,0.2132053226232528,0.1945329308509826,291.7170715332031,297.1499938964844,293.1499938964844,0.0089522060006856,-2949.3349609375,301.09747314453125,0.5778138637542725,0.050000000745058,0.2279906421899795,290.4565734863281,291.1499938964844,258.746826171875,258.052001953125,277.5848083496094,291.7126159667969,290.4688415527344,1.0,0.1784888952970504,0.0,1.0,1.0,1.0,-0.8231889605522156,0.3530741930007934,0.4701147675514221,0.1447149813175201,0.0,0.0,0.4960379004478454,22.068639755249023,25.0,36.99991607666016,-10824.33984375,62.56960678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4490661621094,309.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18239.859375,19080.0,0.0,0.0,0.1581903994083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129626750946045,0.4129678606986999,-5.1764072850346565e-06,0.0,0.0001605431461939,0.0,0.0,21.934965133666992,0.0,0.0,0.0,0.3451012074947357,4.0,0.0,1.0
455940,291.3063049316406,297.1499938964844,293.1499938964844,0.1001175567507743,-2314.853271484375,304.0562744140625,0.8803961277008057,0.1631835848093032,0.1414873898029327,291.3346862792969,297.1499938964844,293.1499938964844,0.0187387112528085,-899.5714721679688,304.1343688964844,0.631677508354187,0.0662912651896476,0.0546884648501873,291.17535400390625,297.1499938964844,293.1499938964844,0.1099606081843376,-1942.9208984375,304.0428771972656,0.904004693031311,0.1771679073572158,0.1188734695315361,291.116455078125,297.1499938964844,293.1499938964844,0.1479939967393875,-3339.76708984375,304.0544128417969,0.9846317172050476,0.2454726099967956,0.204554408788681,291.76837158203125,297.1499938964844,293.1499938964844,0.0094035733491182,-3029.440673828125,301.4843139648437,0.6046987771987915,0.050000000745058,0.2273394018411636,290.5179138183594,291.1499938964844,258.75,258.0487060546875,277.5728759765625,291.7640075683594,290.5228271484375,1.0,0.1813297569751739,0.0,1.0,1.0,1.0,-0.8953016996383667,0.3850205838680267,0.5102810859680176,0.1600756049156189,0.0,0.0,0.5755168199539185,19.33140754699707,45.0,81.32420349121094,-11821.8056640625,70.25841522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744873046875,308.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.185546875,18000.0,0.0,0.0,0.169367253780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455124974250793,0.5455183982849121,-5.8755035752255935e-06,0.0,0.0001718862331472,0.0,0.0,34.95003128051758,0.0,0.0,0.0,0.3735132217407226,4.0,0.0,1.0
456000,291.3063049316406,297.1499938964844,293.1499938964844,0.1001175567507743,-2314.853271484375,304.0562744140625,0.8803961277008057,0.1631835848093032,0.1414873898029327,291.3346862792969,297.1499938964844,293.1499938964844,0.0187387112528085,-899.5714721679688,304.1343688964844,0.631677508354187,0.0662912651896476,0.0546884648501873,291.17535400390625,297.1499938964844,293.1499938964844,0.1099606081843376,-1942.9208984375,304.0428771972656,0.904004693031311,0.1771679073572158,0.1188734695315361,291.116455078125,297.1499938964844,293.1499938964844,0.1479939967393875,-3339.76708984375,304.0544128417969,0.9846317172050476,0.2454726099967956,0.204554408788681,291.76837158203125,297.1499938964844,293.1499938964844,0.0094035733491182,-3029.440673828125,301.4843139648437,0.6046987771987915,0.050000000745058,0.2273394018411636,290.5179138183594,291.1499938964844,258.75,258.0487060546875,277.5728759765625,291.7640075683594,290.5228271484375,1.0,0.1813297569751739,0.0,1.0,1.0,1.0,-0.8953016996383667,0.3850205838680267,0.5102810859680176,0.1600756049156189,0.0,0.0,0.5755168199539185,19.33140754699707,45.0,81.32420349121094,-11821.8056640625,70.25841522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744873046875,308.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.185546875,18000.0,0.0,0.0,0.169367253780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455124974250793,0.5455183982849121,-5.8755035752255935e-06,0.0,0.0001718862331472,0.0,0.0,34.95003128051758,0.0,0.0,0.0,0.3735132217407226,4.0,0.0,1.0
456060,291.4223327636719,297.1499938964844,293.1499938964844,0.1193902119994163,-2666.812255859375,304.0553894042969,0.930220901966095,0.1863657385110855,0.1627580523490905,291.40362548828125,297.1499938964844,293.1499938964844,0.0475474298000335,-1431.6805419921875,304.0915832519531,0.7402300834655762,0.0984125062823295,0.0867028534412384,291.2822265625,297.1499938964844,293.1499938964844,0.1338443756103515,-2275.215087890625,304.0387878417969,0.9631227254867554,0.2055279463529586,0.1390300095081329,291.16375732421875,297.1499938964844,293.1499938964844,0.1462029218673706,-3295.970458984375,304.0871276855469,0.9828221797943116,0.2873592376708984,0.2006864547729492,291.8209228515625,297.1499938964844,293.1499938964844,0.0099345510825514,-3128.058349609375,301.83221435546875,0.607412576675415,0.050000000745058,0.2272785454988479,290.5038757324219,291.1499938964844,258.7528686523437,258.04498291015625,277.5555725097656,291.81689453125,290.4930725097656,1.0,0.1937116235494613,0.0,1.0,1.0,1.0,-0.9797876477241516,0.4229229390621185,0.5568646788597107,0.1781823933124542,0.0,0.0,0.6609792709350586,19.92571449279785,63.0,-30.49971008300781,-12643.953125,86.59252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,307.5421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,16602.572265625,18000.0,0.0,0.0,0.1881005614995956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830087304115295,0.6830152869224548,-6.587486950593302e-06,0.0,0.000190898150322,0.0,0.0,52.35831832885742,0.0,0.0,0.0,0.4352054297924042,4.0,0.0,1.0
456120,291.4223327636719,297.1499938964844,293.1499938964844,0.1193902119994163,-2666.812255859375,304.0553894042969,0.930220901966095,0.1863657385110855,0.1627580523490905,291.40362548828125,297.1499938964844,293.1499938964844,0.0475474298000335,-1431.6805419921875,304.0915832519531,0.7402300834655762,0.0984125062823295,0.0867028534412384,291.2822265625,297.1499938964844,293.1499938964844,0.1338443756103515,-2275.215087890625,304.0387878417969,0.9631227254867554,0.2055279463529586,0.1390300095081329,291.16375732421875,297.1499938964844,293.1499938964844,0.1462029218673706,-3295.970458984375,304.0871276855469,0.9828221797943116,0.2873592376708984,0.2006864547729492,291.8209228515625,297.1499938964844,293.1499938964844,0.0099345510825514,-3128.058349609375,301.83221435546875,0.607412576675415,0.050000000745058,0.2272785454988479,290.5038757324219,291.1499938964844,258.7528686523437,258.04498291015625,277.5555725097656,291.81689453125,290.4930725097656,1.0,0.1937116235494613,0.0,1.0,1.0,1.0,-0.9797876477241516,0.4229229390621185,0.5568646788597107,0.1781823933124542,0.0,0.0,0.6609792709350586,19.92571449279785,63.0,-30.49971008300781,-12643.953125,86.59252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,307.5421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,16602.572265625,18000.0,0.0,0.0,0.1881005614995956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830087304115295,0.6830152869224548,-6.587486950593302e-06,0.0,0.000190898150322,0.0,0.0,52.35831832885742,0.0,0.0,0.0,0.4352054297924042,4.0,0.0,1.0
456180,291.5330810546875,297.1499938964844,293.1499938964844,0.1392977237701416,-3019.724609375,304.0537109375,0.9420830607414246,0.2076761573553085,0.1823703348636627,291.5001220703125,297.1499938964844,293.1499938964844,0.070026658475399,-1849.0760498046875,304.0738830566406,0.7829470038414001,0.1231220737099647,0.1115128993988037,291.38507080078125,297.1499938964844,293.1499938964844,0.1587878316640854,-2610.40185546875,304.0342712402344,0.9776281118392944,0.2319947928190231,0.1578753888607025,291.2229919433594,297.1499938964844,293.1499938964844,0.170756533741951,-3737.6484375,304.0661315917969,0.99251389503479,0.3257452249526977,0.2255436331033706,291.8742370605469,297.1499938964844,293.1499938964844,0.010594530031085,-3256.864990234375,302.1407470703125,0.5897404551506042,0.050000000745058,0.2276802957057953,290.3641662597656,291.1499938964844,258.7553405761719,258.0408020019531,277.5312194824219,291.8704833984375,290.3424377441406,1.0,0.2131588906049728,0.0,1.0,1.0,1.0,-1.0860329866409302,0.4706033170223236,0.615429699420929,0.2029238790273666,0.0,0.0,0.773909866809845,23.358613967895508,81.0,-178.40066528320312,-13673.9716796875,115.84760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2357177734375,306.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,15810.51953125,18000.0,0.0,0.0,0.2137688994407653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855816721916199,0.8855900168418884,-8.337921826750971e-06,0.0,0.0002169482468161,0.0,0.0,92.1610870361328,0.0,0.0,0.0,0.5207961797714233,4.0,0.0,1.0
456240,291.5330810546875,297.1499938964844,293.1499938964844,0.1392977237701416,-3019.724609375,304.0537109375,0.9420830607414246,0.2076761573553085,0.1823703348636627,291.5001220703125,297.1499938964844,293.1499938964844,0.070026658475399,-1849.0760498046875,304.0738830566406,0.7829470038414001,0.1231220737099647,0.1115128993988037,291.38507080078125,297.1499938964844,293.1499938964844,0.1587878316640854,-2610.40185546875,304.0342712402344,0.9776281118392944,0.2319947928190231,0.1578753888607025,291.2229919433594,297.1499938964844,293.1499938964844,0.170756533741951,-3737.6484375,304.0661315917969,0.99251389503479,0.3257452249526977,0.2255436331033706,291.8742370605469,297.1499938964844,293.1499938964844,0.010594530031085,-3256.864990234375,302.1407470703125,0.5897404551506042,0.050000000745058,0.2276802957057953,290.3641662597656,291.1499938964844,258.7553405761719,258.0408020019531,277.5312194824219,291.8704833984375,290.3424377441406,1.0,0.2131588906049728,0.0,1.0,1.0,1.0,-1.0860329866409302,0.4706033170223236,0.615429699420929,0.2029238790273666,0.0,0.0,0.773909866809845,23.358613967895508,81.0,-178.40066528320312,-13673.9716796875,115.84760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2357177734375,306.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,15810.51953125,18000.0,0.0,0.0,0.2137688994407653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855816721916199,0.8855900168418884,-8.337921826750971e-06,0.0,0.0002169482468161,0.0,0.0,92.1610870361328,0.0,0.0,0.0,0.5207961797714233,4.0,0.0,1.0
456300,291.5865783691406,297.1499938964844,293.1499938964844,0.1495859771966934,-3198.472900390625,304.0525207519531,0.9363250136375428,0.2176497727632522,0.1915944963693618,291.5511474609375,297.1499938964844,293.1499938964844,0.0800317674875259,-2044.24560546875,304.069580078125,0.7902348041534424,0.1340002119541168,0.1223060116171836,291.4350280761719,297.1499938964844,293.1499938964844,0.171782836318016,-2780.966552734375,304.0316772460937,0.9745783805847168,0.2445354461669922,0.1668378561735153,291.267578125,297.1499938964844,293.1499938964844,0.1910365521907806,-4093.759521484375,304.04443359375,0.9972473382949828,0.3414094746112823,0.2453927397727966,291.9018249511719,297.1499938964844,293.1499938964844,0.0109744975343346,-3331.447509765625,302.28173828125,0.5750800371170044,0.050000000745058,0.2280564755201339,290.2530517578125,291.1499938964844,258.7563781738281,258.0385131835937,277.5193176269531,291.898193359375,290.2261047363281,1.0,0.2251160442829132,0.0,1.0,1.0,1.0,-1.1450870037078855,0.497161328792572,0.6479256749153137,0.2175154089927673,0.0,0.0,0.8446648716926575,26.150537490844727,81.0,-256.0052490234375,-14198.474609375,136.1461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3900146484375,306.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,15471.787109375,18000.0,0.0,0.0,0.2289071232080459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0051571130752563,1.00516676902771,-9.63422189670382e-06,0.0,0.0002323116350453,0.0,0.0,124.67159271240234,0.0,0.0,0.0,0.5748443007469177,4.0,0.0,1.0
456360,291.6389465332031,297.1499938964844,293.1499938964844,0.1602113842964172,-3380.8271484375,304.0509033203125,0.9243663549423218,0.227173238992691,0.200440227985382,291.6028747558594,297.1499938964844,293.1499938964844,0.0895761474967002,-2234.6962890625,304.0668640136719,0.7904092669487,0.1440981924533844,0.1323392391204834,291.4841613769531,297.1499938964844,293.1499938964844,0.185264840722084,-2955.380126953125,304.0286560058594,0.9658932685852052,0.2566121220588684,0.1754973530769348,291.3223876953125,297.1499938964844,293.1499938964844,0.215409830212593,-4512.01953125,304.019287109375,0.9990000128746032,0.3545012772083282,0.2681400179862976,291.93035888671875,297.1499938964844,293.1499938964844,0.0113985696807503,-3414.56494140625,302.4134521484375,0.55745929479599,0.050000000745058,0.2285768389701843,290.1107482910156,291.1499938964844,258.75732421875,258.0360412597656,277.5052490234375,291.92681884765625,290.0785217285156,1.0,0.2382816076278686,0.0,1.0,1.0,1.0,-1.2060664892196655,0.5247559547424316,0.6813105344772339,0.2328462302684784,0.0,0.0,0.928016722202301,29.783876419067383,99.0,-338.500244140625,-14691.5869140625,160.66363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5834045410156,305.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,15309.6123046875,18000.0,0.0,0.0,0.2453096807003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1277636289596558,1.1277748346328735,-1.1185564289917238e-05,0.0,0.0002489581529516,0.0,0.0,166.45138549804688,0.0,0.0,0.0,0.6318690180778503,4.0,0.0,1.0
456420,291.7403259277344,297.1499938964844,293.1499938964844,0.1829128861427307,-3763.675048828125,304.0460205078125,0.8932113647460938,0.2448944449424743,0.2170190066099167,291.707275390625,297.1499938964844,293.1499938964844,0.1084602922201156,-2611.3974609375,304.0631103515625,0.7781186699867249,0.1621381938457489,0.1503976881504058,291.5800170898437,297.1499938964844,293.1499938964844,0.2142268568277359,-3322.35595703125,304.020751953125,0.9366928935050964,0.2793769538402557,0.1919109672307968,291.45623779296875,297.1499938964844,293.1499938964844,0.2755492329597473,-5506.21142578125,303.9622802734375,0.9990000128746032,0.3737332224845886,0.3193906247615814,291.9905700683594,297.1499938964844,293.1499938964844,0.0124128470197319,-3611.230712890625,302.6488037109375,0.5205681324005127,0.050000000745058,0.2300714701414108,289.7183532714844,291.1499938964844,258.7587280273437,258.0306396484375,277.4706115722656,291.98712158203125,289.6729431152344,1.0,0.2673624753952026,0.0,1.0,1.0,1.0,-1.330651879310608,0.5817424654960632,0.7489094138145447,0.2646458446979522,0.0,0.0,1.0,39.65675735473633,102.0,-535.9251098632812,-15441.390625,223.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.16973876953125,304.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16442.515625,18000.0,0.0,0.0,0.2806521356105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3030929565429688,1.3031070232391355,-1.4029867998033296e-05,0.0,0.0002848262374754,0.0,0.0,246.1014709472656,0.0,0.0,0.0,0.7141630053520203,4.0,0.0,1.0
456480,291.7403259277344,297.1499938964844,293.1499938964844,0.1829128861427307,-3763.675048828125,304.0460205078125,0.8932113647460938,0.2448944449424743,0.2170190066099167,291.707275390625,297.1499938964844,293.1499938964844,0.1084602922201156,-2611.3974609375,304.0631103515625,0.7781186699867249,0.1621381938457489,0.1503976881504058,291.5800170898437,297.1499938964844,293.1499938964844,0.2142268568277359,-3322.35595703125,304.020751953125,0.9366928935050964,0.2793769538402557,0.1919109672307968,291.45623779296875,297.1499938964844,293.1499938964844,0.2755492329597473,-5506.21142578125,303.9622802734375,0.9990000128746032,0.3737332224845886,0.3193906247615814,291.9905700683594,297.1499938964844,293.1499938964844,0.0124128470197319,-3611.230712890625,302.6488037109375,0.5205681324005127,0.050000000745058,0.2300714701414108,289.7183532714844,291.1499938964844,258.7587280273437,258.0306396484375,277.4706115722656,291.98712158203125,289.6729431152344,1.0,0.2673624753952026,0.0,1.0,1.0,1.0,-1.330651879310608,0.5817424654960632,0.7489094138145447,0.2646458446979522,0.0,0.0,1.0,39.65675735473633,102.0,-535.9251098632812,-15441.390625,223.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.16973876953125,304.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16442.515625,18000.0,0.0,0.0,0.2806521356105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3030929565429688,1.3031070232391355,-1.4029867998033296e-05,0.0,0.0002848262374754,0.0,0.0,246.1014709472656,0.0,0.0,0.0,0.7141630053520203,4.0,0.0,1.0
456540,291.8370056152344,297.1499938964844,293.1499938964844,0.2082432359457016,-4180.9873046875,304.0384521484375,0.8732982277870178,0.2610014081001282,0.2321071177721023,291.8121337890625,297.1499938964844,293.1499938964844,0.1280051320791244,-2990.570068359375,304.0595397949219,0.7687331438064575,0.1774281114339828,0.1657858937978744,291.6724853515625,297.1499938964844,293.1499938964844,0.2467334568500518,-3723.054443359375,304.0096435546875,0.9161356091499328,0.3004061877727508,0.2070863395929336,291.60552978515625,297.1499938964844,293.1499938964844,0.3387053310871124,-6495.3759765625,303.9203796386719,0.9989421367645264,0.386383444070816,0.363292783498764,292.0545349121094,297.1499938964844,293.1499938964844,0.0136744081974029,-3848.095703125,302.84912109375,0.4965793192386627,0.050000000745058,0.2316276133060455,289.157958984375,291.1499938964844,258.75946044921875,258.02447509765625,277.4411926269531,292.0512084960937,289.1091003417969,1.0,0.2928099036216736,0.0,1.0,1.0,1.0,-1.4404737949371338,0.6325570940971375,0.8079166412353516,0.2932468950748443,0.0,0.0,1.0,49.80950164794922,105.0,-716.6508178710938,-15841.736328125,291.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1798095703125,303.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17547.33203125,19080.0,0.0,0.0,0.3166141808032989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473118543624878,1.3473268747329712,-1.4991405805631077e-05,0.0,0.000321323168464,0.0,0.0,271.9319763183594,0.0,0.0,0.0,0.7512645125389099,4.0,0.0,1.0
456600,291.8370056152344,297.1499938964844,293.1499938964844,0.2082432359457016,-4180.9873046875,304.0384521484375,0.8732982277870178,0.2610014081001282,0.2321071177721023,291.8121337890625,297.1499938964844,293.1499938964844,0.1280051320791244,-2990.570068359375,304.0595397949219,0.7687331438064575,0.1774281114339828,0.1657858937978744,291.6724853515625,297.1499938964844,293.1499938964844,0.2467334568500518,-3723.054443359375,304.0096435546875,0.9161356091499328,0.3004061877727508,0.2070863395929336,291.60552978515625,297.1499938964844,293.1499938964844,0.3387053310871124,-6495.3759765625,303.9203796386719,0.9989421367645264,0.386383444070816,0.363292783498764,292.0545349121094,297.1499938964844,293.1499938964844,0.0136744081974029,-3848.095703125,302.84912109375,0.4965793192386627,0.050000000745058,0.2316276133060455,289.157958984375,291.1499938964844,258.75946044921875,258.02447509765625,277.4411926269531,292.0512084960937,289.1091003417969,1.0,0.2928099036216736,0.0,1.0,1.0,1.0,-1.4404737949371338,0.6325570940971375,0.8079166412353516,0.2932468950748443,0.0,0.0,1.0,49.80950164794922,105.0,-716.6508178710938,-15841.736328125,291.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1798095703125,303.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17547.33203125,19080.0,0.0,0.0,0.3166141808032989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473118543624878,1.3473268747329712,-1.4991405805631077e-05,0.0,0.000321323168464,0.0,0.0,271.9319763183594,0.0,0.0,0.0,0.7512645125389099,4.0,0.0,1.0
456660,291.9287109375,297.1499938964844,293.1499938964844,0.2326195687055587,-4569.52197265625,304.0351867675781,0.8531574010848999,0.2756690084934234,0.2459565252065658,291.9115295410156,297.1499938964844,293.1499938964844,0.1466562896966934,-3339.61962890625,304.0586853027344,0.7563720345497131,0.191163957118988,0.1794815361499786,291.7611083984375,297.1499938964844,293.1499938964844,0.2785398662090301,-4101.21337890625,304.0036315917969,0.8958869576454163,0.3198643922805786,0.2212046086788177,291.723388671875,297.1499938964844,293.1499938964844,0.3702863454818725,-6960.61083984375,303.9438171386719,0.974049746990204,0.4015276730060577,0.3768899142742157,292.1200561523437,297.1499938964844,293.1499938964844,0.0150015745311975,-4068.0283203125,303.04296875,0.4747392535209656,0.050000000745058,0.2335760593414306,288.6801452636719,291.1499938964844,258.75946044921875,258.0174865722656,277.4356689453125,292.11688232421875,288.6467590332031,1.0,0.3139538764953613,0.0,1.0,1.0,1.0,-1.5087240934371948,0.6644187569618225,0.8443053960800171,0.3111385107040405,0.0,0.0,1.0,61.441444396972656,108.0,-637.926513671875,-16158.166015625,352.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6763916015625,302.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18769.48828125,19080.0,0.0,0.0,0.3507010340690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934437036514282,1.393459677696228,-1.6035575754358433e-05,0.0,0.0003559169708751,0.0,0.0,300.83209228515625,0.0,0.0,0.0,0.7612036466598511,4.0,0.0,1.0
456720,291.9287109375,297.1499938964844,293.1499938964844,0.2326195687055587,-4569.52197265625,304.0351867675781,0.8531574010848999,0.2756690084934234,0.2459565252065658,291.9115295410156,297.1499938964844,293.1499938964844,0.1466562896966934,-3339.61962890625,304.0586853027344,0.7563720345497131,0.191163957118988,0.1794815361499786,291.7611083984375,297.1499938964844,293.1499938964844,0.2785398662090301,-4101.21337890625,304.0036315917969,0.8958869576454163,0.3198643922805786,0.2212046086788177,291.723388671875,297.1499938964844,293.1499938964844,0.3702863454818725,-6960.61083984375,303.9438171386719,0.974049746990204,0.4015276730060577,0.3768899142742157,292.1200561523437,297.1499938964844,293.1499938964844,0.0150015745311975,-4068.0283203125,303.04296875,0.4747392535209656,0.050000000745058,0.2335760593414306,288.6801452636719,291.1499938964844,258.75946044921875,258.0174865722656,277.4356689453125,292.11688232421875,288.6467590332031,1.0,0.3139538764953613,0.0,1.0,1.0,1.0,-1.5087240934371948,0.6644187569618225,0.8443053960800171,0.3111385107040405,0.0,0.0,1.0,61.441444396972656,108.0,-637.926513671875,-16158.166015625,352.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6763916015625,302.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18769.48828125,19080.0,0.0,0.0,0.3507010340690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934437036514282,1.393459677696228,-1.6035575754358433e-05,0.0,0.0003559169708751,0.0,0.0,300.83209228515625,0.0,0.0,0.0,0.7612036466598511,4.0,0.0,1.0
456780,292.01568603515625,297.1499938964844,293.1499938964844,0.254816472530365,-4912.41943359375,304.0365905761719,0.8440204858779907,0.2889719307422638,0.2584669589996338,292.0041198730469,297.1499938964844,293.1499938964844,0.1640152484178543,-3653.897705078125,304.0602722167969,0.7524749040603638,0.2037549167871475,0.1919606178998947,291.8461303710937,297.1499938964844,293.1499938964844,0.3081436455249786,-4441.41064453125,304.00323486328125,0.8878869414329529,0.3378098607063293,0.2341822981834411,291.81463623046875,297.1499938964844,293.1499938964844,0.4037590026855469,-7441.4697265625,303.9566650390625,0.9612675309181212,0.4191479086875915,0.3935296833515167,292.18603515625,297.1499938964844,293.1499938964844,0.016233479604125,-4247.71337890625,303.22930908203125,0.4560111165046692,0.050000000745058,0.2351324260234832,288.3232421875,291.1499938964844,258.75860595703125,258.0095520019531,277.4297790527344,292.1829833984375,288.3006286621094,1.0,0.3319219946861267,0.0,1.0,1.0,1.0,-1.5761502981185913,0.6961079239845276,0.8800423741340637,0.3288158476352691,0.0,0.0,1.0,71.02689361572266,111.0,-502.29046630859375,-16599.568359375,412.7159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60626220703125,302.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18994.435546875,19080.0,0.0,0.0,0.3815563023090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017688035964966,1.4017850160598757,-1.6227757441811264e-05,0.0,0.0003872311499435,0.0,0.0,306.25634765625,0.0,0.0,0.0,0.7653796076774597,4.0,0.0,1.0
456840,292.01568603515625,297.1499938964844,293.1499938964844,0.254816472530365,-4912.41943359375,304.0365905761719,0.8440204858779907,0.2889719307422638,0.2584669589996338,292.0041198730469,297.1499938964844,293.1499938964844,0.1640152484178543,-3653.897705078125,304.0602722167969,0.7524749040603638,0.2037549167871475,0.1919606178998947,291.8461303710937,297.1499938964844,293.1499938964844,0.3081436455249786,-4441.41064453125,304.00323486328125,0.8878869414329529,0.3378098607063293,0.2341822981834411,291.81463623046875,297.1499938964844,293.1499938964844,0.4037590026855469,-7441.4697265625,303.9566650390625,0.9612675309181212,0.4191479086875915,0.3935296833515167,292.18603515625,297.1499938964844,293.1499938964844,0.016233479604125,-4247.71337890625,303.22930908203125,0.4560111165046692,0.050000000745058,0.2351324260234832,288.3232421875,291.1499938964844,258.75860595703125,258.0095520019531,277.4297790527344,292.1829833984375,288.3006286621094,1.0,0.3319219946861267,0.0,1.0,1.0,1.0,-1.5761502981185913,0.6961079239845276,0.8800423741340637,0.3288158476352691,0.0,0.0,1.0,71.02689361572266,111.0,-502.29046630859375,-16599.568359375,412.7159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60626220703125,302.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18994.435546875,19080.0,0.0,0.0,0.3815563023090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017688035964966,1.4017850160598757,-1.6227757441811264e-05,0.0,0.0003872311499435,0.0,0.0,306.25634765625,0.0,0.0,0.0,0.7653796076774597,4.0,0.0,1.0
456900,292.0572204589844,297.1499938964844,293.1499938964844,0.2649256885051727,-5065.11279296875,304.0388488769531,0.841395914554596,0.2951808869838714,0.2642859816551208,292.0479431152344,297.1499938964844,293.1499938964844,0.1720753908157348,-3796.442626953125,304.0619201660156,0.7519607543945312,0.2096622735261917,0.1978015601634979,291.8870849609375,297.1499938964844,293.1499938964844,0.3218713104724884,-4595.3857421875,304.0049743652344,0.8859602808952332,0.3462825119495392,0.2402905523777008,291.85626220703125,297.1499938964844,293.1499938964844,0.419739156961441,-7666.4208984375,303.9627685546875,0.9575895667076112,0.4278865456581116,0.4019423425197601,292.21832275390625,297.1499938964844,293.1499938964844,0.0168046671897172,-4322.6162109375,303.3202819824219,0.4485183358192444,0.050000000745058,0.2358057200908661,288.19140625,291.1499938964844,258.7578125,258.0052490234375,277.4271850585937,292.2154235839844,288.1740417480469,1.0,0.339933842420578,0.0,1.0,1.0,1.0,-1.6083909273147583,0.7113204598426819,0.8970704674720764,0.3372953236103058,0.0,0.0,1.0,75.25494384765625,111.0,-422.75823974609375,-16871.689453125,442.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6941833496094,302.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,19035.08984375,20160.0,0.0,0.0,0.3956862986087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4032680988311768,1.4032844305038452,-1.626249104447197e-05,0.0,0.0004015713057015,0.0,0.0,307.2401123046875,0.0,0.0,0.0,0.7811317443847656,4.0,0.0,1.0
456960,292.0974426269531,297.1499938964844,293.1499938964844,0.2740300595760345,-5200.32568359375,304.0425109863281,0.8395771980285645,0.3011237978935241,0.2698470652103424,292.0902404785156,297.1499938964844,293.1499938964844,0.1794721335172653,-3925.063720703125,304.06451416015625,0.752006471157074,0.2153198719024658,0.2033927589654922,291.92694091796875,297.1499938964844,293.1499938964844,0.3344456851482391,-4733.9716796875,304.0085144042969,0.8849011659622192,0.3544557094573974,0.246173471212387,291.896240234375,297.1499938964844,293.1499938964844,0.4343923926353454,-7869.15478515625,303.9701843261719,0.9550756812095642,0.4364241361618042,0.4101927578449249,292.2498779296875,297.1499938964844,293.1499938964844,0.0173178184777498,-4383.61376953125,303.4104919433594,0.4423528611660003,0.050000000745058,0.2364221811294555,288.1038513183594,291.1499938964844,258.7567749023437,258.00067138671875,277.4248046875,292.2471008300781,288.0941772460937,1.0,0.3473962545394897,0.0,1.0,1.0,1.0,-1.6394894123077393,0.7260289788246155,0.913460373878479,0.3454876840114593,0.0,0.0,1.0,79.17146301269531,114.0,-317.3434753417969,-17241.298828125,470.99798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8343200683594,302.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,19798.75390625,20160.0,0.0,0.0,0.4090641140937805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311399459838867,1.431156873703003,-1.691492070676759e-05,0.0,0.0004151480679865,0.0,0.0,325.91357421875,0.0,0.0,0.0,0.7818549871444702,4.0,0.0,1.0
457020,292.1739501953125,297.1499938964844,293.1499938964844,0.290266215801239,-5437.08056640625,304.05133056640625,0.8375502824783325,0.3122732043266296,0.2802556455135345,292.17071533203125,297.1499938964844,293.1499938964844,0.1928418427705764,-4153.11083984375,304.0707702636719,0.7530812621116638,0.2258458584547042,0.2138141691684723,292.003173828125,297.1499938964844,293.1499938964844,0.3573535680770874,-4981.58056640625,304.0175476074219,0.8845196962356567,0.3699783384799957,0.257318764925003,291.9721984863281,297.1499938964844,293.1499938964844,0.4610385000705719,-8231.0751953125,303.9857177734375,0.9524187445640564,0.4527795016765594,0.4260127544403076,292.30987548828125,297.1499938964844,293.1499938964844,0.0182508956640958,-4482.37158203125,303.5869140625,0.432859867811203,0.050000000745058,0.2375132590532302,288.0034484863281,291.1499938964844,258.75396728515625,257.9906616210937,277.42022705078125,292.3074035644531,287.99932861328125,1.0,0.3609093427658081,0.0,1.0,1.0,1.0,-1.6981850862503052,0.7538780570030212,0.944307029247284,0.3609812259674072,0.0,0.0,1.0,86.215576171875,117.0,-169.1652069091797,-17911.150390625,527.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2445068359375,303.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,20062.123046875,20160.0,0.0,0.0,0.4334529936313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406273365020752,1.440644383430481,-1.7139927876996808e-05,0.0,0.0004398996825329,0.0,0.0,332.4383239746094,0.0,0.0,0.0,0.7866090536117554,4.0,0.0,1.0
457080,292.1739501953125,297.1499938964844,293.1499938964844,0.290266215801239,-5437.08056640625,304.05133056640625,0.8375502824783325,0.3122732043266296,0.2802556455135345,292.17071533203125,297.1499938964844,293.1499938964844,0.1928418427705764,-4153.11083984375,304.0707702636719,0.7530812621116638,0.2258458584547042,0.2138141691684723,292.003173828125,297.1499938964844,293.1499938964844,0.3573535680770874,-4981.58056640625,304.0175476074219,0.8845196962356567,0.3699783384799957,0.257318764925003,291.9721984863281,297.1499938964844,293.1499938964844,0.4610385000705719,-8231.0751953125,303.9857177734375,0.9524187445640564,0.4527795016765594,0.4260127544403076,292.30987548828125,297.1499938964844,293.1499938964844,0.0182508956640958,-4482.37158203125,303.5869140625,0.432859867811203,0.050000000745058,0.2375132590532302,288.0034484863281,291.1499938964844,258.75396728515625,257.9906616210937,277.42022705078125,292.3074035644531,287.99932861328125,1.0,0.3609093427658081,0.0,1.0,1.0,1.0,-1.6981850862503052,0.7538780570030212,0.944307029247284,0.3609812259674072,0.0,0.0,1.0,86.215576171875,117.0,-169.1652069091797,-17911.150390625,527.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2445068359375,303.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,20062.123046875,20160.0,0.0,0.0,0.4334529936313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406273365020752,1.440644383430481,-1.7139927876996808e-05,0.0,0.0004398996825329,0.0,0.0,332.4383239746094,0.0,0.0,0.0,0.7866090536117554,4.0,0.0,1.0
