time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457140,292.2451477050781,297.1499938964844,293.1499938964844,0.3041146099567413,-5634.544921875,304.0611572265625,0.8369023203849792,0.322556734085083,0.2898283302783966,292.24530029296875,297.1499938964844,293.1499938964844,0.2044034898281097,-4345.7373046875,304.0779113769531,0.7548791766166687,0.2355199754238128,0.2233024090528488,292.0745544433594,297.1499938964844,293.1499938964844,0.3775255084037781,-5194.587890625,304.0281066894531,0.8856319785118103,0.3845520317554474,0.267748475074768,292.04327392578125,297.1499938964844,293.1499938964844,0.4843019843101501,-8539.998046875,304.001708984375,0.9518311023712158,0.4681992828845978,0.4409069120883941,292.3645324707031,297.1499938964844,293.1499938964844,0.0190823208540678,-4556.61962890625,303.760009765625,0.4259357452392578,0.050000000745058,0.2384501844644546,287.97760009765625,291.1499938964844,258.75,257.9794921875,277.4151306152344,292.36236572265625,287.978271484375,1.0,0.372880756855011,0.0,1.0,1.0,1.0,-1.7526026964187622,0.7797929048538208,0.9728097319602966,0.375375360250473,0.0,0.0,1.0,92.39334869384766,120.0,-56.64968490600586,-18611.34765625,581.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7718200683594,303.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.76171875,21240.0,0.0,0.0,0.4547713696956634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431971311569214,1.4432142972946167,-1.720113323244732e-05,0.0,0.0004615351208485,0.0,0.0,334.2205505371094,0.0,0.0,0.0,0.8028964400291443,4.0,0.0,1.0
457200,292.2451477050781,297.1499938964844,293.1499938964844,0.3041146099567413,-5634.544921875,304.0611572265625,0.8369023203849792,0.322556734085083,0.2898283302783966,292.24530029296875,297.1499938964844,293.1499938964844,0.2044034898281097,-4345.7373046875,304.0779113769531,0.7548791766166687,0.2355199754238128,0.2233024090528488,292.0745544433594,297.1499938964844,293.1499938964844,0.3775255084037781,-5194.587890625,304.0281066894531,0.8856319785118103,0.3845520317554474,0.267748475074768,292.04327392578125,297.1499938964844,293.1499938964844,0.4843019843101501,-8539.998046875,304.001708984375,0.9518311023712158,0.4681992828845978,0.4409069120883941,292.3645324707031,297.1499938964844,293.1499938964844,0.0190823208540678,-4556.61962890625,303.760009765625,0.4259357452392578,0.050000000745058,0.2384501844644546,287.97760009765625,291.1499938964844,258.75,257.9794921875,277.4151306152344,292.36236572265625,287.978271484375,1.0,0.372880756855011,0.0,1.0,1.0,1.0,-1.7526026964187622,0.7797929048538208,0.9728097319602966,0.375375360250473,0.0,0.0,1.0,92.39334869384766,120.0,-56.64968490600586,-18611.34765625,581.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7718200683594,303.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.76171875,21240.0,0.0,0.0,0.4547713696956634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431971311569214,1.4432142972946167,-1.720113323244732e-05,0.0,0.0004615351208485,0.0,0.0,334.2205505371094,0.0,0.0,0.0,0.8028964400291443,4.0,0.0,1.0
457260,292.3113708496094,297.1499938964844,293.1499938964844,0.3152165114879608,-5788.8642578125,304.0722351074219,0.8370815515518188,0.3320471048355102,0.2986524701118469,292.3130187988281,297.1499938964844,293.1499938964844,0.2142169177532196,-4505.40380859375,304.0855407714844,0.757331371307373,0.2447015345096588,0.2322451174259185,292.1412048339844,297.1499938964844,293.1499938964844,0.3944697976112366,-5369.21142578125,304.0404663085937,0.8876509070396423,0.3982768058776855,0.2775523364543915,292.10986328125,297.1499938964844,293.1499938964844,0.5035108327865601,-8788.740234375,304.0190734863281,0.952523410320282,0.4827309250831604,0.4549262523651123,292.4136657714844,297.1499938964844,293.1499938964844,0.0197778046131134,-4604.18359375,303.9302673339844,0.4206839799880981,0.050000000745058,0.2392629086971283,288.0346374511719,291.1499938964844,258.7434387207031,257.9647216796875,277.4084167480469,292.4117736816406,288.0392761230469,1.0,0.3836498558521271,0.0,1.0,1.0,1.0,-1.803517460823059,0.8041126132011414,0.9994049072265624,0.3888754248619079,0.0,0.0,1.0,97.8729019165039,123.0,49.40715408325195,-19412.041015625,633.4163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3270263671875,304.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.71484375,21240.0,0.0,0.0,0.4736244976520538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.7994778318097815e-05,0.0,0.0004806686483789,0.0,0.0,357.616455078125,0.0,0.0,0.0,0.8061062693595886,4.0,0.0,1.0
457320,292.3113708496094,297.1499938964844,293.1499938964844,0.3152165114879608,-5788.8642578125,304.0722351074219,0.8370815515518188,0.3320471048355102,0.2986524701118469,292.3130187988281,297.1499938964844,293.1499938964844,0.2142169177532196,-4505.40380859375,304.0855407714844,0.757331371307373,0.2447015345096588,0.2322451174259185,292.1412048339844,297.1499938964844,293.1499938964844,0.3944697976112366,-5369.21142578125,304.0404663085937,0.8876509070396423,0.3982768058776855,0.2775523364543915,292.10986328125,297.1499938964844,293.1499938964844,0.5035108327865601,-8788.740234375,304.0190734863281,0.952523410320282,0.4827309250831604,0.4549262523651123,292.4136657714844,297.1499938964844,293.1499938964844,0.0197778046131134,-4604.18359375,303.9302673339844,0.4206839799880981,0.050000000745058,0.2392629086971283,288.0346374511719,291.1499938964844,258.7434387207031,257.9647216796875,277.4084167480469,292.4117736816406,288.0392761230469,1.0,0.3836498558521271,0.0,1.0,1.0,1.0,-1.803517460823059,0.8041126132011414,0.9994049072265624,0.3888754248619079,0.0,0.0,1.0,97.8729019165039,123.0,49.40715408325195,-19412.041015625,633.4163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3270263671875,304.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.71484375,21240.0,0.0,0.0,0.4736244976520538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.7994778318097815e-05,0.0,0.0004806686483789,0.0,0.0,357.616455078125,0.0,0.0,0.0,0.8061062693595886,4.0,0.0,1.0
457380,292.3729858398437,297.1499938964844,293.1499938964844,0.3249932527542114,-5923.30712890625,304.0818176269531,0.8376653790473938,0.3407968580722809,0.3067818582057953,292.3745422363281,297.1499938964844,293.1499938964844,0.2232687175273895,-4650.92138671875,304.0919189453125,0.7601307034492493,0.2534197866916656,0.2407303005456924,292.203369140625,297.1499938964844,293.1499938964844,0.4099155366420746,-5526.60693359375,304.0511779785156,0.8901168704032898,0.4112236797809601,0.2867860496044159,292.17218017578125,297.1499938964844,293.1499938964844,0.5208605527877808,-9011.4130859375,304.0337219238281,0.9539003968238832,0.4964399039745331,0.4681311845779419,292.4576416015625,297.1499938964844,293.1499938964844,0.0203575175255537,-4646.45166015625,304.0960388183594,0.4165110290050506,0.050000000745058,0.2399836182594299,288.1062927246094,291.1499938964844,258.73309326171875,257.9441833496094,277.3995056152344,292.4559936523437,288.111572265625,1.0,0.3934713900089264,0.0,1.0,1.0,1.0,-1.851277470588684,0.8269802927970886,1.024297118186951,0.4015764892101288,0.0,0.0,1.0,102.82681274414062,126.0,88.82914733886719,-20117.037109375,684.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8868713378906,304.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.16015625,21240.0,0.0,0.0,0.4901931285858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806795120239258,1.480697512626648,-1.810622234188486e-05,0.0,0.0004974837065674,0.0,0.0,360.9437561035156,0.0,0.0,0.0,0.8083887696266174,4.0,0.0,1.0
457440,292.3729858398437,297.1499938964844,293.1499938964844,0.3249932527542114,-5923.30712890625,304.0818176269531,0.8376653790473938,0.3407968580722809,0.3067818582057953,292.3745422363281,297.1499938964844,293.1499938964844,0.2232687175273895,-4650.92138671875,304.0919189453125,0.7601307034492493,0.2534197866916656,0.2407303005456924,292.203369140625,297.1499938964844,293.1499938964844,0.4099155366420746,-5526.60693359375,304.0511779785156,0.8901168704032898,0.4112236797809601,0.2867860496044159,292.17218017578125,297.1499938964844,293.1499938964844,0.5208605527877808,-9011.4130859375,304.0337219238281,0.9539003968238832,0.4964399039745331,0.4681311845779419,292.4576416015625,297.1499938964844,293.1499938964844,0.0203575175255537,-4646.45166015625,304.0960388183594,0.4165110290050506,0.050000000745058,0.2399836182594299,288.1062927246094,291.1499938964844,258.73309326171875,257.9441833496094,277.3995056152344,292.4559936523437,288.111572265625,1.0,0.3934713900089264,0.0,1.0,1.0,1.0,-1.851277470588684,0.8269802927970886,1.024297118186951,0.4015764892101288,0.0,0.0,1.0,102.82681274414062,126.0,88.82914733886719,-20117.037109375,684.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8868713378906,304.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.16015625,21240.0,0.0,0.0,0.4901931285858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806795120239258,1.480697512626648,-1.810622234188486e-05,0.0,0.0004974837065674,0.0,0.0,360.9437561035156,0.0,0.0,0.0,0.8083887696266174,4.0,0.0,1.0
457500,292.4022216796875,297.1499938964844,293.1499938964844,0.3294263482093811,-5983.81591796875,304.0861511230469,0.8384085893630981,0.3448973894119262,0.3105892241001129,292.4033203125,297.1499938964844,293.1499938964844,0.2275151312351226,-4718.6171875,304.0947570800781,0.7619388699531555,0.2575912475585937,0.2447875291109085,292.23291015625,297.1499938964844,293.1499938964844,0.4171302914619446,-5599.57470703125,304.0560302734375,0.8918747901916504,0.4174155294895172,0.291195809841156,292.2018737792969,297.1499938964844,293.1499938964844,0.5289170145988464,-9114.2158203125,304.04022216796875,0.9552338123321532,0.502998411655426,0.4744395911693573,292.4778747558594,297.1499938964844,293.1499938964844,0.0204030517488718,-4649.875,304.14678955078125,0.4162329137325287,0.0518307983875274,0.2419195622205734,288.1452941894531,291.1499938964844,258.7265625,257.9319152832031,277.39306640625,292.4763488769531,288.1505432128906,1.0,0.3981460928916931,0.0,1.0,1.0,1.0,-1.8759030103683472,0.8388233184814453,1.037079691886902,0.4080203473567962,0.0,0.0,1.0,104.94170379638672,126.0,98.10153198242188,-20470.26171875,709.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1612854003906,304.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.4976980984210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005051002954132,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
457560,292.4306945800781,297.1499938964844,293.1499938964844,0.3333664834499359,-6037.0625,304.0906066894531,0.8422677516937256,0.348773330450058,0.3141322731971741,292.43115234375,297.1499938964844,293.1499938964844,0.2314026057720184,-4780.06640625,304.09771728515625,0.7666972279548645,0.2615838944911957,0.2486145347356796,292.2617492675781,297.1499938964844,293.1499938964844,0.4237915277481079,-5666.39453125,304.0610046386719,0.897264838218689,0.4233664572238922,0.295395016670227,292.2308654785156,297.1499938964844,293.1499938964844,0.5363261103630066,-9207.9951171875,304.04669189453125,0.9605922698974608,0.509311318397522,0.4804551005363464,292.4990234375,297.1499938964844,293.1499938964844,0.0244397949427366,-5012.36181640625,304.1400146484375,0.4301660060882568,0.0561947152018547,0.25833660364151,288.189697265625,291.1499938964844,258.7192077636719,257.9183959960937,277.3770446777344,292.4973449707031,288.1940002441406,1.0,0.4032885730266571,0.0,1.0,1.0,1.0,-1.9167180061340328,0.8584707975387573,1.058247208595276,0.4187446236610412,0.0,0.0,1.0,105.3871078491211,129.0,104.05098724365234,-21007.857421875,743.5963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4037475585937,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.642578125,22320.0,0.0,0.0,0.5050008893013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080748796463013,1.5080937147140503,-1.878241891972721e-05,0.0,0.0005125117022544,0.0,0.0,381.3513488769531,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
457620,292.48486328125,297.1499938964844,293.1499938964844,0.3423164784908294,-6160.45458984375,304.09539794921875,0.8482028841972351,0.3560097515583038,0.3207434415817261,292.4834899902344,297.1499938964844,293.1499938964844,0.2399448156356811,-4916.447265625,304.1008605957031,0.7744837999343872,0.2691763639450073,0.2558866143226623,292.31756591796875,297.1499938964844,293.1499938964844,0.4384450912475586,-5815.07568359375,304.066162109375,0.9059022068977356,0.4345530867576599,0.3033196628093719,292.2865295410156,297.1499938964844,293.1499938964844,0.5529743432998657,-9422.60546875,304.0532531738281,0.968666672706604,0.5213069915771484,0.4918918907642364,292.5472717285156,297.1499938964844,293.1499938964844,0.0309379957616329,-5604.06201171875,304.13250732421875,0.4594825506210327,0.0629194155335426,0.2911111116409302,288.2060852050781,291.1499938964844,258.7021484375,257.8878173828125,277.3506774902344,292.5454406738281,288.2059326171875,1.0,0.4140245318412781,0.0,1.0,1.0,1.0,-1.996005892753601,0.8966345191001892,1.0993714332580566,0.4399618804454803,0.0,0.0,1.0,107.16339111328124,132.0,35.318206787109375,-21847.994140625,815.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7895812988281,305.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7421875,22320.0,0.0,0.0,0.5193207859992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516560435295105,1.5165793895721436,-1.89943802979542e-05,0.0,0.0005270445835776,0.0,0.0,387.8249206542969,0.0,0.0,0.0,0.8280375599861145,4.0,0.0,1.0
457680,292.48486328125,297.1499938964844,293.1499938964844,0.3423164784908294,-6160.45458984375,304.09539794921875,0.8482028841972351,0.3560097515583038,0.3207434415817261,292.4834899902344,297.1499938964844,293.1499938964844,0.2399448156356811,-4916.447265625,304.1008605957031,0.7744837999343872,0.2691763639450073,0.2558866143226623,292.31756591796875,297.1499938964844,293.1499938964844,0.4384450912475586,-5815.07568359375,304.066162109375,0.9059022068977356,0.4345530867576599,0.3033196628093719,292.2865295410156,297.1499938964844,293.1499938964844,0.5529743432998657,-9422.60546875,304.0532531738281,0.968666672706604,0.5213069915771484,0.4918918907642364,292.5472717285156,297.1499938964844,293.1499938964844,0.0309379957616329,-5604.06201171875,304.13250732421875,0.4594825506210327,0.0629194155335426,0.2911111116409302,288.2060852050781,291.1499938964844,258.7021484375,257.8878173828125,277.3506774902344,292.5454406738281,288.2059326171875,1.0,0.4140245318412781,0.0,1.0,1.0,1.0,-1.996005892753601,0.8966345191001892,1.0993714332580566,0.4399618804454803,0.0,0.0,1.0,107.16339111328124,132.0,35.318206787109375,-21847.994140625,815.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7895812988281,305.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7421875,22320.0,0.0,0.0,0.5193207859992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516560435295105,1.5165793895721436,-1.89943802979542e-05,0.0,0.0005270445835776,0.0,0.0,387.8249206542969,0.0,0.0,0.0,0.8280375599861145,4.0,0.0,1.0
457740,292.5357971191406,297.1499938964844,293.1499938964844,0.3512944281101227,-6284.31005859375,304.0986022949219,0.8507175445556641,0.3625293374061584,0.3267853856086731,292.5321044921875,297.1499938964844,293.1499938964844,0.2485484778881073,-5053.36328125,304.1028747558594,0.7789243459701538,0.2762024998664856,0.2627055644989013,292.3712463378906,297.1499938964844,293.1499938964844,0.4530254900455475,-5962.38671875,304.0697937011719,0.9106301069259644,0.4447559118270874,0.3106081783771515,292.3395080566406,297.1499938964844,293.1499938964844,0.5698590874671936,-9640.021484375,304.05731201171875,0.9724527597427368,0.5324356555938721,0.502587616443634,292.5972900390625,297.1499938964844,293.1499938964844,0.0368245765566825,-6086.24560546875,304.12860107421875,0.4765432775020599,0.0680476352572441,0.3158973753452301,288.1900634765625,291.1499938964844,258.68218994140625,257.85284423828125,277.3324279785156,292.5955505371094,288.1889038085937,1.0,0.4245740175247192,0.0,1.0,1.0,1.0,-2.062821626663208,0.92887943983078,1.1339421272277832,0.4578686952590942,0.0,0.0,1.0,110.45010375976562,135.0,-8.627528190612793,-22529.068359375,886.2719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1033020019531,305.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.498046875,23400.0,0.0,0.0,0.5329803228378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970486066304e-05,0.0,0.0005409072618931,0.0,0.0,389.5205993652344,0.0,0.0,0.0,0.8441402316093445,4.0,0.0,1.0
457800,292.5357971191406,297.1499938964844,293.1499938964844,0.3512944281101227,-6284.31005859375,304.0986022949219,0.8507175445556641,0.3625293374061584,0.3267853856086731,292.5321044921875,297.1499938964844,293.1499938964844,0.2485484778881073,-5053.36328125,304.1028747558594,0.7789243459701538,0.2762024998664856,0.2627055644989013,292.3712463378906,297.1499938964844,293.1499938964844,0.4530254900455475,-5962.38671875,304.0697937011719,0.9106301069259644,0.4447559118270874,0.3106081783771515,292.3395080566406,297.1499938964844,293.1499938964844,0.5698590874671936,-9640.021484375,304.05731201171875,0.9724527597427368,0.5324356555938721,0.502587616443634,292.5972900390625,297.1499938964844,293.1499938964844,0.0368245765566825,-6086.24560546875,304.12860107421875,0.4765432775020599,0.0680476352572441,0.3158973753452301,288.1900634765625,291.1499938964844,258.68218994140625,257.85284423828125,277.3324279785156,292.5955505371094,288.1889038085937,1.0,0.4245740175247192,0.0,1.0,1.0,1.0,-2.062821626663208,0.92887943983078,1.1339421272277832,0.4578686952590942,0.0,0.0,1.0,110.45010375976562,135.0,-8.627528190612793,-22529.068359375,886.2719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1033020019531,305.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.498046875,23400.0,0.0,0.0,0.5329803228378296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970486066304e-05,0.0,0.0005409072618931,0.0,0.0,389.5205993652344,0.0,0.0,0.0,0.8441402316093445,4.0,0.0,1.0
457860,292.583740234375,297.1499938964844,293.1499938964844,0.3590013384819031,-6389.11767578125,304.10284423828125,0.8514096736907959,0.3683688938617706,0.3322365880012512,292.5774230957031,297.1499938964844,293.1499938964844,0.2562507092952728,-5174.3095703125,304.105712890625,0.7815091609954834,0.28266441822052,0.2690177261829376,292.4223937988281,297.1499938964844,293.1499938964844,0.4659716486930847,-6091.22265625,304.07489013671875,0.913121461868286,0.4541109502315521,0.3173036277294159,292.3899230957031,297.1499938964844,293.1499938964844,0.5849605798721313,-9831.54296875,304.06298828125,0.9741657376289368,0.5427451133728027,0.5125288963317871,292.64532470703125,297.1499938964844,293.1499938964844,0.0417138934135437,-6477.38427734375,304.1276550292969,0.4856036901473999,0.0723092928528785,0.3363051414489746,288.1941833496094,291.1499938964844,258.65966796875,257.81402587890625,277.3173828125,292.64373779296875,288.1935729980469,1.0,0.4346466958522796,0.0,1.0,1.0,1.0,-2.1214439868927,0.957224190235138,1.1642197370529177,0.4735982418060303,0.0,0.0,1.0,114.3823699951172,138.0,-3.188127040863037,-23222.818359375,955.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.34991455078125,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1640625,23400.0,0.0,0.0,0.5461928248405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.984993832593318e-05,0.0,0.0005543163279071,0.0,0.0,414.3210144042969,0.0,0.0,0.0,0.8465980291366577,4.0,0.0,1.0
457920,292.583740234375,297.1499938964844,293.1499938964844,0.3590013384819031,-6389.11767578125,304.10284423828125,0.8514096736907959,0.3683688938617706,0.3322365880012512,292.5774230957031,297.1499938964844,293.1499938964844,0.2562507092952728,-5174.3095703125,304.105712890625,0.7815091609954834,0.28266441822052,0.2690177261829376,292.4223937988281,297.1499938964844,293.1499938964844,0.4659716486930847,-6091.22265625,304.07489013671875,0.913121461868286,0.4541109502315521,0.3173036277294159,292.3899230957031,297.1499938964844,293.1499938964844,0.5849605798721313,-9831.54296875,304.06298828125,0.9741657376289368,0.5427451133728027,0.5125288963317871,292.64532470703125,297.1499938964844,293.1499938964844,0.0417138934135437,-6477.38427734375,304.1276550292969,0.4856036901473999,0.0723092928528785,0.3363051414489746,288.1941833496094,291.1499938964844,258.65966796875,257.81402587890625,277.3173828125,292.64373779296875,288.1935729980469,1.0,0.4346466958522796,0.0,1.0,1.0,1.0,-2.1214439868927,0.957224190235138,1.1642197370529177,0.4735982418060303,0.0,0.0,1.0,114.3823699951172,138.0,-3.188127040863037,-23222.818359375,955.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.34991455078125,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1640625,23400.0,0.0,0.0,0.5461928248405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.984993832593318e-05,0.0,0.0005543163279071,0.0,0.0,414.3210144042969,0.0,0.0,0.0,0.8465980291366577,4.0,0.0,1.0
457980,292.62860107421875,297.1499938964844,293.1499938964844,0.3666525483131408,-6493.357421875,304.1058044433594,0.8511738181114197,0.3736141622066498,0.3371477127075195,292.6195983886719,297.1499938964844,293.1499938964844,0.2638937830924988,-5294.052734375,304.10772705078125,0.7830845713615417,0.2886128425598144,0.2748442590236664,292.4705505371094,297.1499938964844,293.1499938964844,0.4789125621318817,-6219.80712890625,304.0783386230469,0.9144397974014282,0.4627763330936432,0.3235020935535431,292.4375,297.1499938964844,293.1499938964844,0.6001969575881958,-10024.7470703125,304.0665588378906,0.9748906493186952,0.5523487329483032,0.5217894315719604,292.6900329589844,297.1499938964844,293.1499938964844,0.0460571236908435,-6827.84033203125,304.1278686523437,0.4918951392173767,0.0760203003883361,0.3540243804454803,288.17340087890625,291.1499938964844,258.6348876953125,257.7717590332031,277.303466796875,292.6885986328125,288.1721496582031,1.0,0.4441454410552978,0.0,1.0,1.0,1.0,-2.174192428588867,0.9827640652656556,1.1914284229278564,0.4877713322639465,0.0,0.0,1.0,118.5322265625,141.0,-23.404998779296875,-23758.109375,1022.4232177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5750732421875,305.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,23358.078125,23400.0,0.0,0.0,0.5586862564086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544679164886477,1.5544878244400024,-1.995580350921955e-05,0.0,0.0005669955280609,0.0,0.0,417.6399841308594,0.0,0.0,0.0,0.848657488822937,4.0,0.0,1.0
458040,292.62860107421875,297.1499938964844,293.1499938964844,0.3666525483131408,-6493.357421875,304.1058044433594,0.8511738181114197,0.3736141622066498,0.3371477127075195,292.6195983886719,297.1499938964844,293.1499938964844,0.2638937830924988,-5294.052734375,304.10772705078125,0.7830845713615417,0.2886128425598144,0.2748442590236664,292.4705505371094,297.1499938964844,293.1499938964844,0.4789125621318817,-6219.80712890625,304.0783386230469,0.9144397974014282,0.4627763330936432,0.3235020935535431,292.4375,297.1499938964844,293.1499938964844,0.6001969575881958,-10024.7470703125,304.0665588378906,0.9748906493186952,0.5523487329483032,0.5217894315719604,292.6900329589844,297.1499938964844,293.1499938964844,0.0460571236908435,-6827.84033203125,304.1278686523437,0.4918951392173767,0.0760203003883361,0.3540243804454803,288.17340087890625,291.1499938964844,258.6348876953125,257.7717590332031,277.303466796875,292.6885986328125,288.1721496582031,1.0,0.4441454410552978,0.0,1.0,1.0,1.0,-2.174192428588867,0.9827640652656556,1.1914284229278564,0.4877713322639465,0.0,0.0,1.0,118.5322265625,141.0,-23.404998779296875,-23758.109375,1022.4232177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5750732421875,305.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,23358.078125,23400.0,0.0,0.0,0.5586862564086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544679164886477,1.5544878244400024,-1.995580350921955e-05,0.0,0.0005669955280609,0.0,0.0,417.6399841308594,0.0,0.0,0.0,0.848657488822937,4.0,0.0,1.0
458100,292.64990234375,297.1499938964844,293.1499938964844,0.3703125417232513,-6543.0478515625,304.107177734375,0.8508512377738953,0.3760335743427276,0.3394196629524231,292.6395568847656,297.1499938964844,293.1499938964844,0.267586886882782,-5351.6357421875,304.10870361328125,0.7836326360702515,0.2914102971553802,0.2775889337062835,292.49346923828125,297.1499938964844,293.1499938964844,0.4852100908756256,-6282.0771484375,304.0799255371094,0.9148393273353576,0.4668819606304168,0.3264400064945221,292.4602355957031,297.1499938964844,293.1499938964844,0.6076418161392212,-10118.705078125,304.0682067871094,0.9750468134880066,0.556912899017334,0.5261929035186768,292.7110595703125,297.1499938964844,293.1499938964844,0.0480469390749931,-6990.10302734375,304.1282958984375,0.494476318359375,0.0777177587151527,0.3621309101581573,288.1603698730469,291.1499938964844,258.6217346191406,257.7494812011719,277.2966003417969,292.709716796875,288.1590576171875,1.0,0.4486762583255768,0.0,1.0,1.0,1.0,-2.1987738609313965,0.99467533826828,1.2040984630584717,0.4943841099739074,0.0,0.0,1.0,120.625732421875,141.0,-29.528976440429688,-24006.814453125,1055.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6852111816406,305.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.884765625,24480.0,0.0,0.0,0.5646239519119263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551600456237793,1.5551799535751345,-1.9973578673671e-05,0.0,0.0005730215343646,0.0,0.0,418.1981506347656,0.0,0.0,0.0,0.8640028834342957,4.0,0.0,1.0
458160,292.6705322265625,297.1499938964844,293.1499938964844,0.3732754588127136,-6582.40966796875,304.1095886230469,0.8504261374473572,0.3783183097839355,0.3415734767913818,292.6588134765625,297.1499938964844,293.1499938964844,0.2707679569721222,-5400.4814453125,304.1104431152344,0.7840566635131836,0.2940936088562011,0.280226320028305,292.5156555175781,297.1499938964844,293.1499938964844,0.4906339347362518,-6334.775390625,304.08282470703125,0.915109634399414,0.4708394408226013,0.3292764127254486,292.4822998046875,297.1499938964844,293.1499938964844,0.6140339970588684,-10197.794921875,304.07147216796875,0.9751031398773192,0.5613189339637756,0.5304511189460754,292.731201171875,297.1499938964844,293.1499938964844,0.0498297624289989,-7135.244140625,304.1289978027344,0.4967843294143677,0.0793236345052719,0.3698103129863739,288.1671142578125,291.1499938964844,258.6081237792969,257.7265319824219,277.2897644042969,292.7299194335937,288.1677551269531,1.0,0.4530634582042694,0.0,1.0,1.0,1.0,-2.222275495529175,1.006068229675293,1.2162072658538818,0.5007121562957764,0.0,0.0,1.0,122.71672058105467,144.0,-4.243372917175293,-24340.349609375,1087.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7800598144531,306.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.400390625,24480.0,0.0,0.0,0.570507824420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809067487716677,1.580927491188049,-2.064040745608509e-05,0.0,0.0005789929418824,0.0,0.0,439.3147583007813,0.0,0.0,0.0,0.8635196685791016,4.0,0.0,1.0
458220,292.70977783203125,297.1499938964844,293.1499938964844,0.3793946504592895,-6664.4912109375,304.1128234863281,0.8493057489395142,0.3825044929981231,0.3455292284488678,292.6953430175781,297.1499938964844,293.1499938964844,0.2772637009620666,-5500.5869140625,304.11279296875,0.7845761179924011,0.2991319000720978,0.2851861715316772,292.55792236328125,297.1499938964844,293.1499938964844,0.5018162131309509,-6444.0146484375,304.0865478515625,0.9153113961219788,0.4783375561237335,0.3346500396728515,292.5244445800781,297.1499938964844,293.1499938964844,0.6272755861282349,-10362.7998046875,304.0755310058594,0.9749544262886048,0.5696815848350525,0.5385321378707886,292.7689208984375,297.1499938964844,293.1499938964844,0.0532024800777435,-7414.810546875,304.13037109375,0.5007201433181763,0.0822836980223655,0.3840067982673645,288.1570129394531,291.1499938964844,258.5797424316406,257.6788024902344,277.2760925292969,292.76776123046875,288.1561889648437,1.0,0.4614145159721374,0.0,1.0,1.0,1.0,-2.266200542449951,1.0273727178573608,1.23882794380188,0.5125548243522644,0.0,0.0,1.0,126.8744888305664,147.0,-14.94949722290039,-24803.853515625,1150.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9599914550781,306.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.232421875,24480.0,0.0,0.0,0.5818273425102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887876749038696,-2.084616062347777e-05,0.0,0.0005904808058403,0.0,0.0,445.9001159667969,0.0,0.0,0.0,0.8674376606941223,4.0,0.0,1.0
458280,292.70977783203125,297.1499938964844,293.1499938964844,0.3793946504592895,-6664.4912109375,304.1128234863281,0.8493057489395142,0.3825044929981231,0.3455292284488678,292.6953430175781,297.1499938964844,293.1499938964844,0.2772637009620666,-5500.5869140625,304.11279296875,0.7845761179924011,0.2991319000720978,0.2851861715316772,292.55792236328125,297.1499938964844,293.1499938964844,0.5018162131309509,-6444.0146484375,304.0865478515625,0.9153113961219788,0.4783375561237335,0.3346500396728515,292.5244445800781,297.1499938964844,293.1499938964844,0.6272755861282349,-10362.7998046875,304.0755310058594,0.9749544262886048,0.5696815848350525,0.5385321378707886,292.7689208984375,297.1499938964844,293.1499938964844,0.0532024800777435,-7414.810546875,304.13037109375,0.5007201433181763,0.0822836980223655,0.3840067982673645,288.1570129394531,291.1499938964844,258.5797424316406,257.6788024902344,277.2760925292969,292.76776123046875,288.1561889648437,1.0,0.4614145159721374,0.0,1.0,1.0,1.0,-2.266200542449951,1.0273727178573608,1.23882794380188,0.5125548243522644,0.0,0.0,1.0,126.8744888305664,147.0,-14.94949722290039,-24803.853515625,1150.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9599914550781,306.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.232421875,24480.0,0.0,0.0,0.5818273425102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887876749038696,-2.084616062347777e-05,0.0,0.0005904808058403,0.0,0.0,445.9001159667969,0.0,0.0,0.0,0.8674376606941223,4.0,0.0,1.0
458340,292.7464294433594,297.1499938964844,293.1499938964844,0.3851690292358398,-6741.80810546875,304.1156005859375,0.8479140400886536,0.3862167000770569,0.3490553498268127,292.7292785644531,297.1499938964844,293.1499938964844,0.2834865748882293,-5596.10595703125,304.11480712890625,0.7847423553466797,0.3037566840648651,0.2897511720657348,292.5973815917969,297.1499938964844,293.1499938964844,0.512679398059845,-6549.73193359375,304.0895690917969,0.9151755571365356,0.4853269159793854,0.3396638929843902,292.56402587890625,297.1499938964844,293.1499938964844,0.6401911377906799,-10523.171875,304.0788269042969,0.9745519161224364,0.5774992108345032,0.546091616153717,292.80340576171875,297.1499938964844,293.1499938964844,0.0562455356121063,-7671.650390625,304.1318359375,0.5039029121398926,0.0849368199706077,0.3967922925949096,288.1377258300781,291.1499938964844,258.54998779296875,257.6290283203125,277.26239013671875,292.8023681640625,288.1368408203125,1.0,0.4692269265651703,0.0,1.0,1.0,1.0,-2.3063836097717285,1.0468722581863403,1.2595112323760986,0.5234079360961914,0.0,0.0,1.0,130.972900390625,150.0,-23.487165451049805,-25221.861328125,1211.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1432800292969,306.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.5923847556114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.0006011952064,0.0,0.0,447.5390930175781,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458400,292.7464294433594,297.1499938964844,293.1499938964844,0.3851690292358398,-6741.80810546875,304.1156005859375,0.8479140400886536,0.3862167000770569,0.3490553498268127,292.7292785644531,297.1499938964844,293.1499938964844,0.2834865748882293,-5596.10595703125,304.11480712890625,0.7847423553466797,0.3037566840648651,0.2897511720657348,292.5973815917969,297.1499938964844,293.1499938964844,0.512679398059845,-6549.73193359375,304.0895690917969,0.9151755571365356,0.4853269159793854,0.3396638929843902,292.56402587890625,297.1499938964844,293.1499938964844,0.6401911377906799,-10523.171875,304.0788269042969,0.9745519161224364,0.5774992108345032,0.546091616153717,292.80340576171875,297.1499938964844,293.1499938964844,0.0562455356121063,-7671.650390625,304.1318359375,0.5039029121398926,0.0849368199706077,0.3967922925949096,288.1377258300781,291.1499938964844,258.54998779296875,257.6290283203125,277.26239013671875,292.8023681640625,288.1368408203125,1.0,0.4692269265651703,0.0,1.0,1.0,1.0,-2.3063836097717285,1.0468722581863403,1.2595112323760986,0.5234079360961914,0.0,0.0,1.0,130.972900390625,150.0,-23.487165451049805,-25221.861328125,1211.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1432800292969,306.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.5923847556114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.0006011952064,0.0,0.0,447.5390930175781,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
458460,292.7809143066406,297.1499938964844,293.1499938964844,0.3894967138767242,-6798.31396484375,304.1197814941406,0.8462622165679932,0.3894500136375427,0.3521592617034912,292.7610168457031,297.1499938964844,293.1499938964844,0.2886301875114441,-5673.734375,304.117919921875,0.7845821380615234,0.3079822659492492,0.2939394116401672,292.6343994140625,297.1499938964844,293.1499938964844,0.5217850208282471,-6636.71533203125,304.0944519042969,0.9147264361381532,0.4918224215507507,0.3443345427513122,292.6013488769531,297.1499938964844,293.1499938964844,0.6510030031204224,-10654.6669921875,304.0844421386719,0.9739062786102296,0.584775984287262,0.5531469583511353,292.8349914550781,297.1499938964844,293.1499938964844,0.058806374669075,-7888.9833984375,304.13360595703125,0.5064312219619751,0.0873097032308578,0.4083018600940704,288.1496276855469,291.1499938964844,258.51922607421875,257.57763671875,277.2486877441406,292.83404541015625,288.1495361328125,1.0,0.4765344262123108,0.0,1.0,1.0,1.0,-2.34305739402771,1.064675211906433,1.2783821821212769,0.533332884311676,0.0,0.0,1.0,135.01568603515625,153.0,0.7762627601623535,-25717.96875,1269.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29718017578125,306.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.6025597453117371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0006115215364843,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7809143066406,297.1499938964844,293.1499938964844,0.3894967138767242,-6798.31396484375,304.1197814941406,0.8462622165679932,0.3894500136375427,0.3521592617034912,292.7610168457031,297.1499938964844,293.1499938964844,0.2886301875114441,-5673.734375,304.117919921875,0.7845821380615234,0.3079822659492492,0.2939394116401672,292.6343994140625,297.1499938964844,293.1499938964844,0.5217850208282471,-6636.71533203125,304.0944519042969,0.9147264361381532,0.4918224215507507,0.3443345427513122,292.6013488769531,297.1499938964844,293.1499938964844,0.6510030031204224,-10654.6669921875,304.0844421386719,0.9739062786102296,0.584775984287262,0.5531469583511353,292.8349914550781,297.1499938964844,293.1499938964844,0.058806374669075,-7888.9833984375,304.13360595703125,0.5064312219619751,0.0873097032308578,0.4083018600940704,288.1496276855469,291.1499938964844,258.51922607421875,257.57763671875,277.2486877441406,292.83404541015625,288.1495361328125,1.0,0.4765344262123108,0.0,1.0,1.0,1.0,-2.34305739402771,1.064675211906433,1.2783821821212769,0.533332884311676,0.0,0.0,1.0,135.01568603515625,153.0,0.7762627601623535,-25717.96875,1269.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29718017578125,306.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.6025597453117371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0006115215364843,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8132629394531,297.1499938964844,293.1499938964844,0.3938086330890655,-6855.22265625,304.1226501464844,0.8443697690963745,0.3922350406646728,0.3548521101474762,292.7906494140625,297.1499938964844,293.1499938964844,0.2937575280666351,-5751.39306640625,304.1200561523437,0.7841200232505798,0.3118247389793396,0.2977622449398041,292.66900634765625,297.1499938964844,293.1499938964844,0.5310255289077759,-6725.4365234375,304.0975646972656,0.9139990210533142,0.4978639185428619,0.3486817479133606,292.6364440917969,297.1499938964844,293.1499938964844,0.6620144248008728,-10789.482421875,304.0879211425781,0.9730361700057985,0.5915554761886597,0.5597212910652161,292.8639221191406,297.1499938964844,293.1499938964844,0.0611688420176506,-8093.28271484375,304.1351318359375,0.5083663463592529,0.0894188433885574,0.4186103343963623,288.14111328125,291.1499938964844,258.4877319335937,257.52508544921875,277.235107421875,292.8630676269531,288.14068603515625,1.0,0.4833597838878631,0.0,1.0,1.0,1.0,-2.3763904571533203,1.080860257148743,1.2955303192138672,0.5423703789710999,0.0,0.0,1.0,139.0010223388672,156.0,-8.974285125732422,-26082.08203125,1324.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4532165527344,306.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.998046875,25560.0,0.0,0.0,0.6120999455451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248772144317627,1.624898910522461,-2.180453338951338e-05,0.0,0.0006212036241777,0.0,0.0,477.0005187988281,0.0,0.0,0.0,0.8870837092399597,4.0,0.0,1.0
458640,292.8132629394531,297.1499938964844,293.1499938964844,0.3938086330890655,-6855.22265625,304.1226501464844,0.8443697690963745,0.3922350406646728,0.3548521101474762,292.7906494140625,297.1499938964844,293.1499938964844,0.2937575280666351,-5751.39306640625,304.1200561523437,0.7841200232505798,0.3118247389793396,0.2977622449398041,292.66900634765625,297.1499938964844,293.1499938964844,0.5310255289077759,-6725.4365234375,304.0975646972656,0.9139990210533142,0.4978639185428619,0.3486817479133606,292.6364440917969,297.1499938964844,293.1499938964844,0.6620144248008728,-10789.482421875,304.0879211425781,0.9730361700057985,0.5915554761886597,0.5597212910652161,292.8639221191406,297.1499938964844,293.1499938964844,0.0611688420176506,-8093.28271484375,304.1351318359375,0.5083663463592529,0.0894188433885574,0.4186103343963623,288.14111328125,291.1499938964844,258.4877319335937,257.52508544921875,277.235107421875,292.8630676269531,288.14068603515625,1.0,0.4833597838878631,0.0,1.0,1.0,1.0,-2.3763904571533203,1.080860257148743,1.2955303192138672,0.5423703789710999,0.0,0.0,1.0,139.0010223388672,156.0,-8.974285125732422,-26082.08203125,1324.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4532165527344,306.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.998046875,25560.0,0.0,0.0,0.6120999455451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248772144317627,1.624898910522461,-2.180453338951338e-05,0.0,0.0006212036241777,0.0,0.0,477.0005187988281,0.0,0.0,0.0,0.8870837092399597,4.0,0.0,1.0
458700,292.8287048339844,297.1499938964844,293.1499938964844,0.3957892656326294,-6881.28759765625,304.1240234375,0.8433459401130676,0.393467366695404,0.3560547530651092,292.80474853515625,297.1499938964844,293.1499938964844,0.2961840629577636,-5788.02685546875,304.12109375,0.7837863564491272,0.313606709241867,0.2995418608188629,292.6854553222656,297.1499938964844,293.1499938964844,0.5354728698730469,-6767.99658203125,304.0989990234375,0.9135456085205078,0.5007220506668091,0.3507419526576996,292.6531982421875,297.1499938964844,293.1499938964844,0.6673257350921631,-10854.294921875,304.08953857421875,0.9725281000137328,0.5947690010070801,0.5628421306610107,292.8774719238281,297.1499938964844,293.1499938964844,0.0622520372271537,-8187.80859375,304.1358642578125,0.5091325044631958,0.0903808251023292,0.4233422875404358,288.1358642578125,291.1499938964844,258.4718322753906,257.49853515625,277.2283935546875,292.8766784667969,288.13543701171875,1.0,0.4866015315055847,0.0,1.0,1.0,1.0,-2.391883134841919,1.088383436203003,1.303499698638916,0.546576976776123,0.0,0.0,1.0,140.97119140625,156.0,-11.425843238830566,-26253.84765625,1351.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5346069335937,306.6748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.205078125,26640.0,0.0,0.0,0.6165981292724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625488519668579,1.625510334968567,-2.1820942492922768e-05,0.0,0.0006257686764001,0.0,0.0,477.5390930175781,0.0,0.0,0.0,0.902388036251068,4.0,0.0,1.0
458760,292.8437194824219,297.1499938964844,293.1499938964844,0.3970226645469665,-6896.5498046875,304.12652587890625,0.8422701358795166,0.3945918679237366,0.3571630418300628,292.81842041015625,297.1499938964844,293.1499938964844,0.2980428040027618,-5815.3349609375,304.1229858398437,0.7833847999572754,0.3152963519096374,0.3012353181838989,292.7014465332031,297.1499938964844,293.1499938964844,0.5389609336853027,-6800.41015625,304.1019592285156,0.9130311608314514,0.503466784954071,0.3527267575263977,292.6695251464844,297.1499938964844,293.1499938964844,0.6714763641357422,-10903.2568359375,304.093017578125,0.9719685316085817,0.5978584289550781,0.5658522248268127,292.89044189453125,297.1499938964844,293.1499938964844,0.0631596073508262,-8265.97265625,304.13677978515625,0.5097723603248596,0.0912837460637092,0.4278073012828827,288.1518249511719,291.1499938964844,258.4558410644531,257.47186279296875,277.2217102050781,292.8896789550781,288.153076171875,1.0,0.4897337853908539,0.0,1.0,1.0,1.0,-2.4066147804260254,1.0955373048782349,1.311077356338501,0.5505813956260681,0.0,0.0,1.0,142.92831420898438,159.0,16.33527374267578,-26517.416015625,1377.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60284423828125,306.7630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.31640625,26640.0,0.0,0.0,0.6210763454437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504703760147097,1.650492787361145,-2.24968225666089e-05,0.0,0.0006303135305643,0.0,0.0,499.8970642089844,0.0,0.0,0.0,0.9014628529548644,4.0,0.0,1.0
458820,292.87225341796875,297.1499938964844,293.1499938964844,0.3998464941978454,-6932.982421875,304.1296081542969,0.8399710655212402,0.3965600132942199,0.3591107726097107,292.84442138671875,297.1499938964844,293.1499938964844,0.3020172119140625,-5874.634765625,304.1253356933594,0.782385528087616,0.3184203207492828,0.304372489452362,292.73199462890625,297.1499938964844,293.1499938964844,0.546475887298584,-6871.48193359375,304.1054077148437,0.9118145704269408,0.5086354613304138,0.3564655482769012,292.7008056640625,297.1499938964844,293.1499938964844,0.6804517507553101,-11011.3896484375,304.0970153808594,0.9706830978393556,0.6036845445632935,0.5715289115905762,292.914794921875,297.1499938964844,293.1499938964844,0.0649307146668434,-8421.2509765625,304.13824462890625,0.5106901526451111,0.0929189845919609,0.435962438583374,288.1580505371094,291.1499938964844,258.423828125,257.4183654785156,277.2086486816406,292.9140930175781,288.1581420898437,1.0,0.4956789016723633,0.0,1.0,1.0,1.0,-2.4338345527648926,1.1087559461593628,1.3250784873962402,0.5579907894134521,0.0,0.0,1.0,146.8065643310547,162.0,7.984111785888672,-26842.95703125,1427.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7368469238281,306.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.14453125,26640.0,0.0,0.0,0.6296589374542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577821969985962,1.6578048467636108,-2.269659125886392e-05,0.0,0.000639023783151,0.0,0.0,506.5704345703125,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
458880,292.87225341796875,297.1499938964844,293.1499938964844,0.3998464941978454,-6932.982421875,304.1296081542969,0.8399710655212402,0.3965600132942199,0.3591107726097107,292.84442138671875,297.1499938964844,293.1499938964844,0.3020172119140625,-5874.634765625,304.1253356933594,0.782385528087616,0.3184203207492828,0.304372489452362,292.73199462890625,297.1499938964844,293.1499938964844,0.546475887298584,-6871.48193359375,304.1054077148437,0.9118145704269408,0.5086354613304138,0.3564655482769012,292.7008056640625,297.1499938964844,293.1499938964844,0.6804517507553101,-11011.3896484375,304.0970153808594,0.9706830978393556,0.6036845445632935,0.5715289115905762,292.914794921875,297.1499938964844,293.1499938964844,0.0649307146668434,-8421.2509765625,304.13824462890625,0.5106901526451111,0.0929189845919609,0.435962438583374,288.1580505371094,291.1499938964844,258.423828125,257.4183654785156,277.2086486816406,292.9140930175781,288.1581420898437,1.0,0.4956789016723633,0.0,1.0,1.0,1.0,-2.4338345527648926,1.1087559461593628,1.3250784873962402,0.5579907894134521,0.0,0.0,1.0,146.8065643310547,162.0,7.984111785888672,-26842.95703125,1427.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7368469238281,306.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.14453125,26640.0,0.0,0.0,0.6296589374542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577821969985962,1.6578048467636108,-2.269659125886392e-05,0.0,0.000639023783151,0.0,0.0,506.5704345703125,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
