time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458940,292.8987121582031,297.1499938964844,293.1499938964844,0.4024430215358734,-6966.63330078125,304.132080078125,0.8375664949417114,0.398229718208313,0.3607764542102813,292.86865234375,297.1499938964844,293.1499938964844,0.3057747781276703,-5930.68896484375,304.1272888183594,0.7812016010284424,0.3212486505508423,0.3072205781936645,292.7606506347656,297.1499938964844,293.1499938964844,0.5537112951278687,-6939.8798828125,304.10821533203125,0.9104297161102296,0.513412594795227,0.3599287569522857,292.73028564453125,297.1499938964844,293.1499938964844,0.6891225576400757,-11115.8701171875,304.1002197265625,0.9692419171333312,0.6090863943099976,0.5768007636070251,292.9371643066406,297.1499938964844,293.1499938964844,0.0665123239159584,-8561.28125,304.1395263671875,0.5111913084983826,0.0943430513143539,0.4431495368480682,288.15704345703125,291.1499938964844,258.3920593261719,257.36505126953125,277.1958923339844,292.9365234375,288.1570739746094,1.0,0.5012274384498596,0.0,1.0,1.0,1.0,-2.458388090133667,1.1206799745559692,1.3377081155776978,0.5646858215332031,0.0,0.0,1.0,150.61819458007812,165.0,1.3446426391601562,-27135.65625,1474.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8812561035156,306.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3515625,27720.0,0.0,0.0,0.6375804543495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461257911753e-05,0.0,0.0006470631342381,0.0,0.0,508.178955078125,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459000,292.8987121582031,297.1499938964844,293.1499938964844,0.4024430215358734,-6966.63330078125,304.132080078125,0.8375664949417114,0.398229718208313,0.3607764542102813,292.86865234375,297.1499938964844,293.1499938964844,0.3057747781276703,-5930.68896484375,304.1272888183594,0.7812016010284424,0.3212486505508423,0.3072205781936645,292.7606506347656,297.1499938964844,293.1499938964844,0.5537112951278687,-6939.8798828125,304.10821533203125,0.9104297161102296,0.513412594795227,0.3599287569522857,292.73028564453125,297.1499938964844,293.1499938964844,0.6891225576400757,-11115.8701171875,304.1002197265625,0.9692419171333312,0.6090863943099976,0.5768007636070251,292.9371643066406,297.1499938964844,293.1499938964844,0.0665123239159584,-8561.28125,304.1395263671875,0.5111913084983826,0.0943430513143539,0.4431495368480682,288.15704345703125,291.1499938964844,258.3920593261719,257.36505126953125,277.1958923339844,292.9365234375,288.1570739746094,1.0,0.5012274384498596,0.0,1.0,1.0,1.0,-2.458388090133667,1.1206799745559692,1.3377081155776978,0.5646858215332031,0.0,0.0,1.0,150.61819458007812,165.0,1.3446426391601562,-27135.65625,1474.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8812561035156,306.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3515625,27720.0,0.0,0.0,0.6375804543495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461257911753e-05,0.0,0.0006470631342381,0.0,0.0,508.178955078125,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459060,292.9232788085937,297.1499938964844,293.1499938964844,0.4037683308124542,-6982.3828125,304.1357727050781,0.8350664973258972,0.3996104001998901,0.3621869385242462,292.8912048339844,297.1499938964844,293.1499938964844,0.3085172176361084,-5970.49609375,304.1302490234375,0.7798513174057007,0.3237993419170379,0.3098062872886657,292.7876892089844,297.1499938964844,293.1499938964844,0.5591965317726135,-6990.29345703125,304.1129150390625,0.9088758826255798,0.5177901387214661,0.3631178140640259,292.7582397460937,297.1499938964844,293.1499938964844,0.6956905126571655,-11192.5224609375,304.1057434082031,0.9676315784454346,0.6140498518943787,0.5816680192947388,292.9576721191406,297.1499938964844,293.1499938964844,0.0677292570471763,-8667.564453125,304.1409606933594,0.5113202333450317,0.0955730229616165,0.4494522213935852,288.1865539550781,291.1499938964844,258.3607788085937,257.3123474121094,277.1836242675781,292.95709228515625,288.1872863769531,1.0,0.5064092874526978,0.0,1.0,1.0,1.0,-2.480442523956299,1.1313894987106323,1.349053144454956,0.5707113742828369,0.0,0.0,1.0,154.37351989746094,168.0,24.896522521972656,-27515.5,1519.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00030517578125,307.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6452231407165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006548194796778,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.9232788085937,297.1499938964844,293.1499938964844,0.4037683308124542,-6982.3828125,304.1357727050781,0.8350664973258972,0.3996104001998901,0.3621869385242462,292.8912048339844,297.1499938964844,293.1499938964844,0.3085172176361084,-5970.49609375,304.1302490234375,0.7798513174057007,0.3237993419170379,0.3098062872886657,292.7876892089844,297.1499938964844,293.1499938964844,0.5591965317726135,-6990.29345703125,304.1129150390625,0.9088758826255798,0.5177901387214661,0.3631178140640259,292.7582397460937,297.1499938964844,293.1499938964844,0.6956905126571655,-11192.5224609375,304.1057434082031,0.9676315784454346,0.6140498518943787,0.5816680192947388,292.9576721191406,297.1499938964844,293.1499938964844,0.0677292570471763,-8667.564453125,304.1409606933594,0.5113202333450317,0.0955730229616165,0.4494522213935852,288.1865539550781,291.1499938964844,258.3607788085937,257.3123474121094,277.1836242675781,292.95709228515625,288.1872863769531,1.0,0.5064092874526978,0.0,1.0,1.0,1.0,-2.480442523956299,1.1313894987106323,1.349053144454956,0.5707113742828369,0.0,0.0,1.0,154.37351989746094,168.0,24.896522521972656,-27515.5,1519.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00030517578125,307.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6452231407165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006548194796778,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.9462280273437,297.1499938964844,293.1499938964844,0.4053086936473846,-7001.8974609375,304.137939453125,0.8324663043022156,0.400703489780426,0.3633430004119873,292.9123229980469,297.1499938964844,293.1499938964844,0.3113871216773987,-6012.849609375,304.13201904296875,0.7783390283584595,0.3260749280452728,0.3121347427368164,292.8131408691406,297.1499938964844,293.1499938964844,0.5649592876434326,-7044.1806640625,304.1156616210937,0.9071744084358216,0.5218085050582886,0.3660487830638885,292.7846374511719,297.1499938964844,293.1499938964844,0.7026172876358032,-11275.05078125,304.10894775390625,0.9658556580543518,0.6186198592185974,0.5861518383026123,292.9765014648437,297.1499938964844,293.1499938964844,0.0688728690147399,-8769.193359375,304.1420593261719,0.5111140012741089,0.0966228768229484,0.4549325406551361,288.195068359375,291.1499938964844,258.3302917480469,257.2607116699219,277.171875,292.9759826660156,288.1954650878906,1.0,0.5112466216087341,0.0,1.0,1.0,1.0,-2.500123977661133,1.1409456729888916,1.3591781854629517,0.5760984420776367,0.0,0.0,1.0,158.07778930664062,171.0,14.91481876373291,-27770.380859375,1561.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1251525878906,307.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.376953125,27720.0,0.0,0.0,0.6523259282112122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923431158065796,1.6923668384552002,-2.365280124649871e-05,0.0,0.0006620278581976,0.0,0.0,538.9182739257812,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
459240,292.9462280273437,297.1499938964844,293.1499938964844,0.4053086936473846,-7001.8974609375,304.137939453125,0.8324663043022156,0.400703489780426,0.3633430004119873,292.9123229980469,297.1499938964844,293.1499938964844,0.3113871216773987,-6012.849609375,304.13201904296875,0.7783390283584595,0.3260749280452728,0.3121347427368164,292.8131408691406,297.1499938964844,293.1499938964844,0.5649592876434326,-7044.1806640625,304.1156616210937,0.9071744084358216,0.5218085050582886,0.3660487830638885,292.7846374511719,297.1499938964844,293.1499938964844,0.7026172876358032,-11275.05078125,304.10894775390625,0.9658556580543518,0.6186198592185974,0.5861518383026123,292.9765014648437,297.1499938964844,293.1499938964844,0.0688728690147399,-8769.193359375,304.1420593261719,0.5111140012741089,0.0966228768229484,0.4549325406551361,288.195068359375,291.1499938964844,258.3302917480469,257.2607116699219,277.171875,292.9759826660156,288.1954650878906,1.0,0.5112466216087341,0.0,1.0,1.0,1.0,-2.500123977661133,1.1409456729888916,1.3591781854629517,0.5760984420776367,0.0,0.0,1.0,158.07778930664062,171.0,14.91481876373291,-27770.380859375,1561.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1251525878906,307.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.376953125,27720.0,0.0,0.0,0.6523259282112122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923431158065796,1.6923668384552002,-2.365280124649871e-05,0.0,0.0006620278581976,0.0,0.0,538.9182739257812,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
459300,292.95721435546875,297.1499938964844,293.1499938964844,0.4059484302997589,-7009.93505859375,304.1389465332031,0.8311153650283813,0.4011202752590179,0.3638126850128174,292.92242431640625,297.1499938964844,293.1499938964844,0.3127100467681885,-6032.3310546875,304.1329040527344,0.7775132060050964,0.3270970284938812,0.3131946921348572,292.8252868652344,297.1499938964844,293.1499938964844,0.5676965713500977,-7069.73779296875,304.1169128417969,0.9062743186950684,0.5236884951591492,0.3674246668815613,292.7972717285156,297.1499938964844,293.1499938964844,0.7059167623519897,-11314.30859375,304.11041259765625,0.9649068713188172,0.6207643747329712,0.5882620215415955,292.9853515625,297.1499938964844,293.1499938964844,0.0693854689598083,-8814.9013671875,304.142578125,0.5108951330184937,0.0970846116542816,0.4573849737644195,288.1983337402344,291.1499938964844,258.31549072265625,257.2354431152344,277.1662902832031,292.9848327636719,288.1987609863281,1.0,0.5135418772697449,0.0,1.0,1.0,1.0,-2.5090975761413574,1.145302176475525,1.3637953996658323,0.5785590410232544,0.0,0.0,1.0,159.9141845703125,171.0,12.398052215576172,-27890.31640625,1580.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1918029785156,307.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0078125,28800.0,0.0,0.0,0.655640184879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928819417953491,1.6929055452346802,-2.366786247876007e-05,0.0,0.0006653914460912,0.0,0.0,539.4331665039062,0.0,0.0,0.0,0.939172089099884,4.0,0.0,1.0
459360,292.968017578125,297.1499938964844,293.1499938964844,0.4058558940887451,-7007.4541015625,304.1411437988281,0.829720675945282,0.4014451503753662,0.3642030954360962,292.93231201171875,297.1499938964844,293.1499938964844,0.3134589791297912,-6042.546875,304.1346435546875,0.7766342163085938,0.3280395567417145,0.3141815960407257,292.83709716796875,297.1499938964844,293.1499938964844,0.5694648623466492,-7085.232421875,304.1197204589844,0.9053390026092528,0.5254780054092407,0.3687417209148407,292.8096008300781,297.1499938964844,293.1499938964844,0.7080445289611816,-11337.8427734375,304.1137390136719,0.9639120101928712,0.6228092312812805,0.5902853012084961,292.9938049316406,297.1499938964844,293.1499938964844,0.0697433874011039,-8845.3173828125,304.1432800292969,0.5106044411659241,0.0975070148706436,0.4596613943576813,288.2225341796875,291.1499938964844,258.3009948730469,257.2105712890625,277.160888671875,292.9933166503906,288.224365234375,1.0,0.5157589912414551,0.0,1.0,1.0,1.0,-2.5175018310546875,1.1493817567825315,1.368120193481445,0.5808667540550232,0.0,0.0,1.0,161.74432373046875,174.0,39.01755142211914,-28102.482421875,1600.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24566650390625,307.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.767578125,28800.0,0.0,0.0,0.6589621305465698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174053192139,1.7171984910964966,-2.4351984393433668e-05,0.0,0.0006687628338113,0.0,0.0,562.9901123046875,0.0,0.0,0.0,0.9378486275672911,4.0,0.0,1.0
459420,292.9887084960937,297.1499938964844,293.1499938964844,0.4061406254768371,-7009.9580078125,304.1435852050781,0.8268061280250549,0.4018575251102447,0.3647558093070984,292.9512939453125,297.1499938964844,293.1499938964844,0.3153031170368194,-6069.13134765625,304.1366577148437,0.7747222185134888,0.3297021389007568,0.3159384429454803,292.8598022460937,297.1499938964844,293.1499938964844,0.5737078189849854,-7124.2587890625,304.1227111816406,0.903365671634674,0.5288029313087463,0.3711910247802734,292.8333435058594,297.1499938964844,293.1499938964844,0.7131639719009399,-11397.76953125,304.11724853515625,0.9617738127708436,0.6266183257102966,0.5940553545951843,293.0097045898437,297.1499938964844,293.1499938964844,0.0704977214336395,-8911.73828125,304.1442565917969,0.50981605052948,0.0982365608215332,0.4636929929256439,288.2437744140625,291.1499938964844,258.2731018066406,257.162353515625,277.1507873535156,293.00927734375,288.2445678710937,1.0,0.5199595093727112,0.0,1.0,1.0,1.0,-2.532595157623291,1.1567068099975586,1.3758883476257324,0.5850183963775635,0.0,0.0,1.0,165.3846435546875,177.0,29.69193458557129,-28328.92578125,1636.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3529357910156,307.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.265625,28800.0,0.0,0.0,0.665294885635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013090133667,1.7240376472473145,-2.4546345230191943e-05,0.0,0.0006751897162757,0.0,0.0,569.7437133789062,0.0,0.0,0.0,0.9412420392036438,4.0,0.0,1.0
459480,292.9887084960937,297.1499938964844,293.1499938964844,0.4061406254768371,-7009.9580078125,304.1435852050781,0.8268061280250549,0.4018575251102447,0.3647558093070984,292.9512939453125,297.1499938964844,293.1499938964844,0.3153031170368194,-6069.13134765625,304.1366577148437,0.7747222185134888,0.3297021389007568,0.3159384429454803,292.8598022460937,297.1499938964844,293.1499938964844,0.5737078189849854,-7124.2587890625,304.1227111816406,0.903365671634674,0.5288029313087463,0.3711910247802734,292.8333435058594,297.1499938964844,293.1499938964844,0.7131639719009399,-11397.76953125,304.11724853515625,0.9617738127708436,0.6266183257102966,0.5940553545951843,293.0097045898437,297.1499938964844,293.1499938964844,0.0704977214336395,-8911.73828125,304.1442565917969,0.50981605052948,0.0982365608215332,0.4636929929256439,288.2437744140625,291.1499938964844,258.2731018066406,257.162353515625,277.1507873535156,293.00927734375,288.2445678710937,1.0,0.5199595093727112,0.0,1.0,1.0,1.0,-2.532595157623291,1.1567068099975586,1.3758883476257324,0.5850183963775635,0.0,0.0,1.0,165.3846435546875,177.0,29.69193458557129,-28328.92578125,1636.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3529357910156,307.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.265625,28800.0,0.0,0.0,0.665294885635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013090133667,1.7240376472473145,-2.4546345230191943e-05,0.0,0.0006751897162757,0.0,0.0,569.7437133789062,0.0,0.0,0.0,0.9412420392036438,4.0,0.0,1.0
459540,293.0081787109375,297.1499938964844,293.1499938964844,0.406231939792633,-7010.14501953125,304.14556884765625,0.8237824440002441,0.4019900560379028,0.3650545179843902,292.9692687988281,297.1499938964844,293.1499938964844,0.3169490396976471,-6092.90869140625,304.13836669921875,0.772659957408905,0.3310896158218384,0.3174332082271576,292.8811340332031,297.1499938964844,293.1499938964844,0.577756941318512,-7161.65869140625,304.12506103515625,0.901317834854126,0.5318264365196228,0.3734270930290222,292.8557434082031,297.1499938964844,293.1499938964844,0.7180708050727844,-11455.5244140625,304.1199951171875,0.9595012664794922,0.630096971988678,0.5975109934806824,293.0243225097656,297.1499938964844,293.1499938964844,0.0711447745561599,-8969.044921875,304.14508056640625,0.508800745010376,0.0988249629735946,0.4670781791210174,288.2582397460937,291.1499938964844,258.2469787597656,257.1164855957031,277.1416320800781,293.02392578125,288.25897216796875,1.0,0.5238687992095947,0.0,1.0,1.0,1.0,-2.5456578731536865,1.1630449295043943,1.3826128244400024,0.5886198878288269,0.0,0.0,1.0,168.97982788085938,180.0,22.98789978027344,-28528.365234375,1670.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4722900390625,307.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.126953125,29880.0,0.0,0.0,0.6710522770881653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256230115890503,-2.4591507099103183e-05,0.0,0.0006810327176935,0.0,0.0,571.3168334960938,0.0,0.0,0.0,0.9570287466049194,4.0,0.0,1.0
459600,293.0081787109375,297.1499938964844,293.1499938964844,0.406231939792633,-7010.14501953125,304.14556884765625,0.8237824440002441,0.4019900560379028,0.3650545179843902,292.9692687988281,297.1499938964844,293.1499938964844,0.3169490396976471,-6092.90869140625,304.13836669921875,0.772659957408905,0.3310896158218384,0.3174332082271576,292.8811340332031,297.1499938964844,293.1499938964844,0.577756941318512,-7161.65869140625,304.12506103515625,0.901317834854126,0.5318264365196228,0.3734270930290222,292.8557434082031,297.1499938964844,293.1499938964844,0.7180708050727844,-11455.5244140625,304.1199951171875,0.9595012664794922,0.630096971988678,0.5975109934806824,293.0243225097656,297.1499938964844,293.1499938964844,0.0711447745561599,-8969.044921875,304.14508056640625,0.508800745010376,0.0988249629735946,0.4670781791210174,288.2582397460937,291.1499938964844,258.2469787597656,257.1164855957031,277.1416320800781,293.02392578125,288.25897216796875,1.0,0.5238687992095947,0.0,1.0,1.0,1.0,-2.5456578731536865,1.1630449295043943,1.3826128244400024,0.5886198878288269,0.0,0.0,1.0,168.97982788085938,180.0,22.98789978027344,-28528.365234375,1670.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4722900390625,307.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.126953125,29880.0,0.0,0.0,0.6710522770881653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256230115890503,-2.4591507099103183e-05,0.0,0.0006810327176935,0.0,0.0,571.3168334960938,0.0,0.0,0.0,0.9570287466049194,4.0,0.0,1.0
459660,293.0267028808594,297.1499938964844,293.1499938964844,0.4050858318805694,-6992.93359375,304.1488952636719,0.8206264972686768,0.4018262326717376,0.3650955557823181,292.9863586425781,297.1499938964844,293.1499938964844,0.3175844848155975,-6100.76025390625,304.1411437988281,0.7704455852508545,0.3322029709815979,0.3186718821525574,292.9011535644531,297.1499938964844,293.1499938964844,0.5801877975463867,-7182.71875,304.12921142578125,0.8991660475730896,0.5345758199691772,0.3754703402519226,292.8772277832031,297.1499938964844,293.1499938964844,0.7209562063217163,-11486.947265625,304.12506103515625,0.957063853740692,0.6331954002380371,0.6006274819374084,293.0377502441406,297.1499938964844,293.1499938964844,0.0715038552880287,-8998.423828125,304.1461181640625,0.5075858235359192,0.0992852747440338,0.4698825776576996,288.30194091796875,291.1499938964844,258.222900390625,257.07342529296875,277.1335754394531,293.0373840332031,288.30328369140625,1.0,0.5275060534477234,0.0,1.0,1.0,1.0,-2.5567662715911865,1.168432593345642,1.3883335590362549,0.5916930437088013,0.0,0.0,1.0,172.54185485839844,183.0,45.04721450805664,-28815.486328125,1701.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5683288574219,307.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.826171875,29880.0,0.0,0.0,0.6766079664230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540113925933838,1.754036784172058,-2.5408004148630425e-05,0.0,0.0006866711191833,0.0,0.0,600.0055541992188,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
459720,293.0267028808594,297.1499938964844,293.1499938964844,0.4050858318805694,-6992.93359375,304.1488952636719,0.8206264972686768,0.4018262326717376,0.3650955557823181,292.9863586425781,297.1499938964844,293.1499938964844,0.3175844848155975,-6100.76025390625,304.1411437988281,0.7704455852508545,0.3322029709815979,0.3186718821525574,292.9011535644531,297.1499938964844,293.1499938964844,0.5801877975463867,-7182.71875,304.12921142578125,0.8991660475730896,0.5345758199691772,0.3754703402519226,292.8772277832031,297.1499938964844,293.1499938964844,0.7209562063217163,-11486.947265625,304.12506103515625,0.957063853740692,0.6331954002380371,0.6006274819374084,293.0377502441406,297.1499938964844,293.1499938964844,0.0715038552880287,-8998.423828125,304.1461181640625,0.5075858235359192,0.0992852747440338,0.4698825776576996,288.30194091796875,291.1499938964844,258.222900390625,257.07342529296875,277.1335754394531,293.0373840332031,288.30328369140625,1.0,0.5275060534477234,0.0,1.0,1.0,1.0,-2.5567662715911865,1.168432593345642,1.3883335590362549,0.5916930437088013,0.0,0.0,1.0,172.54185485839844,183.0,45.04721450805664,-28815.486328125,1701.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5683288574219,307.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.826171875,29880.0,0.0,0.0,0.6766079664230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540113925933838,1.754036784172058,-2.5408004148630425e-05,0.0,0.0006866711191833,0.0,0.0,600.0055541992188,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
459780,293.0443115234375,297.1499938964844,293.1499938964844,0.4041554927825928,-6979.45166015625,304.1507873535156,0.8173284530639648,0.401382714509964,0.3648815155029297,293.0026550292969,297.1499938964844,293.1499938964844,0.3183492124080658,-6111.2470703125,304.1427917480469,0.7680853605270386,0.3330412209033966,0.3196536898612976,292.9199523925781,297.1499938964844,293.1499938964844,0.5830405354499817,-7208.76806640625,304.1313781738281,0.8969226479530334,0.5370701551437378,0.3773333132266998,292.8976135253906,297.1499938964844,293.1499938964844,0.7242833971977234,-11525.4296875,304.1278076171875,0.9544702172279358,0.6359689831733704,0.6034190654754639,293.0500793457031,297.1499938964844,293.1499938964844,0.0718597471714019,-9029.0,304.1468200683594,0.5061978101730347,0.0996275469660759,0.4721492826938629,288.3250732421875,291.1499938964844,258.2012023925781,257.03350830078125,277.1266784667969,293.049560546875,288.3261413574219,1.0,0.5308841466903687,0.0,1.0,1.0,1.0,-2.566006660461426,1.172912359237671,1.393094182014465,0.5942583084106445,0.0,0.0,1.0,176.07037353515625,186.0,35.372310638427734,-28983.72265625,1729.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6720886230469,307.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.021484375,29880.0,0.0,0.0,0.6816922426223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571990489959717,1.7572245597839355,-2.550043973315041e-05,0.0,0.0006918309954926,0.0,0.0,603.2828369140625,0.0,0.0,0.0,0.9593018293380736,4.0,0.0,1.0
459840,293.0443115234375,297.1499938964844,293.1499938964844,0.4041554927825928,-6979.45166015625,304.1507873535156,0.8173284530639648,0.401382714509964,0.3648815155029297,293.0026550292969,297.1499938964844,293.1499938964844,0.3183492124080658,-6111.2470703125,304.1427917480469,0.7680853605270386,0.3330412209033966,0.3196536898612976,292.9199523925781,297.1499938964844,293.1499938964844,0.5830405354499817,-7208.76806640625,304.1313781738281,0.8969226479530334,0.5370701551437378,0.3773333132266998,292.8976135253906,297.1499938964844,293.1499938964844,0.7242833971977234,-11525.4296875,304.1278076171875,0.9544702172279358,0.6359689831733704,0.6034190654754639,293.0500793457031,297.1499938964844,293.1499938964844,0.0718597471714019,-9029.0,304.1468200683594,0.5061978101730347,0.0996275469660759,0.4721492826938629,288.3250732421875,291.1499938964844,258.2012023925781,257.03350830078125,277.1266784667969,293.049560546875,288.3261413574219,1.0,0.5308841466903687,0.0,1.0,1.0,1.0,-2.566006660461426,1.172912359237671,1.393094182014465,0.5942583084106445,0.0,0.0,1.0,176.07037353515625,186.0,35.372310638427734,-28983.72265625,1729.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6720886230469,307.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.021484375,29880.0,0.0,0.0,0.6816922426223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571990489959717,1.7572245597839355,-2.550043973315041e-05,0.0,0.0006918309954926,0.0,0.0,603.2828369140625,0.0,0.0,0.0,0.9593018293380736,4.0,0.0,1.0
459900,293.0527648925781,297.1499938964844,293.1499938964844,0.4035773873329162,-6971.22900390625,304.1517028808594,0.8156251907348633,0.4010564982891083,0.3646821975708008,293.01055908203125,297.1499938964844,293.1499938964844,0.3186204135417938,-6114.845703125,304.14361572265625,0.766852855682373,0.3333558142185211,0.3200462162494659,292.92889404296875,297.1499938964844,293.1499938964844,0.584359347820282,-7220.80419921875,304.1323547363281,0.8957731127738953,0.5382245779037476,0.3782007992267608,292.9073791503906,297.1499938964844,293.1499938964844,0.7258082032203674,-11543.052734375,304.1290588378906,0.9531279802322388,0.6372461318969727,0.6047110557556152,293.05584716796875,297.1499938964844,293.1499938964844,0.0720013901591301,-9041.0576171875,304.1471252441406,0.5054488778114319,0.0997580215334892,0.4730964303016662,288.3358764648437,291.1499938964844,258.1913452148437,257.0149230957031,277.123779296875,293.0553894042969,288.3369445800781,1.0,0.53248131275177,0.0,1.0,1.0,1.0,-2.569972276687622,1.1748340129852295,1.395138144493103,0.5953629612922668,0.0,0.0,1.0,177.8207244873047,186.0,33.11744689941406,-29062.123046875,1743.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7286682128906,307.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5546875,30960.0,0.0,0.0,0.6840238571166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685661315918,1.7577111721038818,-2.551456418586895e-05,0.0,0.000694197253324,0.0,0.0,603.7841186523438,0.0,0.0,0.0,0.9745430946350098,4.0,0.0,1.0
459960,293.0610656738281,297.1499938964844,293.1499938964844,0.4023127853870392,-6953.1201171875,304.1536865234375,0.8138793706893921,0.4006560444831848,0.3644207119941711,293.018310546875,297.1499938964844,293.1499938964844,0.3183333873748779,-6109.48681640625,304.1452941894531,0.7655860185623169,0.3336009979248047,0.3203752636909485,292.9376220703125,297.1499938964844,293.1499938964844,0.5847390294075012,-7223.15625,304.1348876953125,0.8946027159690857,0.539311408996582,0.379025399684906,292.9169311523437,297.1499938964844,293.1499938964844,0.726189911365509,-11545.4482421875,304.1322021484375,0.9517534971237184,0.6384438872337341,0.6059351563453674,293.0614013671875,297.1499938964844,293.1499938964844,0.0720042735338211,-9039.119140625,304.14764404296875,0.5046676397323608,0.0998636111617088,0.4739317893981933,288.366943359375,291.1499938964844,258.18218994140625,256.99725341796875,277.12127685546875,293.06103515625,288.36932373046875,1.0,0.5340211987495422,0.0,1.0,1.0,1.0,-2.573519468307495,1.1765522956848145,1.3969671726226809,0.5963542461395264,0.0,0.0,1.0,179.56431579589844,189.0,58.64532852172852,-29230.361328125,1755.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7730407714844,307.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.083984375,30960.0,0.0,0.0,0.686376690864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813489437103271,1.7813751697540283,-2.620617851789575e-05,0.0,0.0006965851061977,0.0,0.0,628.4998168945312,0.0,0.0,0.0,0.9728568196296692,4.0,0.0,1.0
460020,293.0771789550781,297.1499938964844,293.1499938964844,0.4003002643585205,-6924.96044921875,304.1557922363281,0.8102300763130188,0.399640828371048,0.3636997640132904,293.0334167480469,297.1499938964844,293.1499938964844,0.3181355893611908,-6105.3798828125,304.1471862792969,0.7629354000091553,0.3338751196861267,0.3208306431770324,292.954345703125,297.1499938964844,293.1499938964844,0.5863216519355774,-7237.04248046875,304.1372375488281,0.89218670129776,0.5413015484809875,0.3805384933948517,292.935302734375,297.1499938964844,293.1499938964844,0.7279265522956848,-11564.5087890625,304.1351928710937,0.9488904476165771,0.6406212449073792,0.6081650853157043,293.07177734375,297.1499938964844,293.1499938964844,0.0720966681838035,-9045.109375,304.1482849121094,0.5030097961425781,0.1000030413269996,0.4752770662307739,288.4020690917969,291.1499938964844,258.1661376953125,256.96502685546875,277.117431640625,293.0716247558594,288.40350341796875,1.0,0.5369288325309753,0.0,1.0,1.0,1.0,-2.5793159008026123,1.179357886314392,1.3999580144882202,0.5979828834533691,0.0,0.0,1.0,183.0362091064453,192.0,49.3818473815918,-29376.5234375,1779.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8626708984375,307.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6796875,30960.0,0.0,0.0,0.6908122301101685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877718210220337,1.7877981662750244,-2.63954971160274e-05,0.0,0.0007010865956544,0.0,0.0,635.3228149414062,0.0,0.0,0.0,0.9760370850563048,4.0,0.0,1.0
460080,293.0771789550781,297.1499938964844,293.1499938964844,0.4003002643585205,-6924.96044921875,304.1557922363281,0.8102300763130188,0.399640828371048,0.3636997640132904,293.0334167480469,297.1499938964844,293.1499938964844,0.3181355893611908,-6105.3798828125,304.1471862792969,0.7629354000091553,0.3338751196861267,0.3208306431770324,292.954345703125,297.1499938964844,293.1499938964844,0.5863216519355774,-7237.04248046875,304.1372375488281,0.89218670129776,0.5413015484809875,0.3805384933948517,292.935302734375,297.1499938964844,293.1499938964844,0.7279265522956848,-11564.5087890625,304.1351928710937,0.9488904476165771,0.6406212449073792,0.6081650853157043,293.07177734375,297.1499938964844,293.1499938964844,0.0720966681838035,-9045.109375,304.1482849121094,0.5030097961425781,0.1000030413269996,0.4752770662307739,288.4020690917969,291.1499938964844,258.1661376953125,256.96502685546875,277.117431640625,293.0716247558594,288.40350341796875,1.0,0.5369288325309753,0.0,1.0,1.0,1.0,-2.5793159008026123,1.179357886314392,1.3999580144882202,0.5979828834533691,0.0,0.0,1.0,183.0362091064453,192.0,49.3818473815918,-29376.5234375,1779.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8626708984375,307.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6796875,30960.0,0.0,0.0,0.6908122301101685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877718210220337,1.7877981662750244,-2.63954971160274e-05,0.0,0.0007010865956544,0.0,0.0,635.3228149414062,0.0,0.0,0.0,0.9760370850563048,4.0,0.0,1.0
460140,293.09259033203125,297.1499938964844,293.1499938964844,0.3981081545352936,-6894.57373046875,304.1575012207031,0.8063753247261047,0.3983586132526397,0.362739235162735,293.0479736328125,297.1499938964844,293.1499938964844,0.3177269697189331,-6098.28857421875,304.1488037109375,0.7601563930511475,0.3338710963726043,0.3210226595401764,292.9700012207031,297.1499938964844,293.1499938964844,0.5878050923347473,-7250.26171875,304.1390075683594,0.8897188901901245,0.5430797338485718,0.3819020688533783,292.9526062011719,297.1499938964844,293.1499938964844,0.7295279502868652,-11582.4482421875,304.137451171875,0.9459312558174132,0.6425508856773376,0.6101576685905457,293.0812683105469,297.1499938964844,293.1499938964844,0.0721351653337478,-9046.5908203125,304.1487731933594,0.5012549161911011,0.1000562086701393,0.4762260913848877,288.43121337890625,291.1499938964844,258.1534118652344,256.937255859375,277.11541748046875,293.0816955566406,288.4326171875,1.0,0.5396220684051514,0.0,1.0,1.0,1.0,-2.583566904067993,1.1814128160476685,1.4021539688110352,0.5991886258125305,0.0,0.0,1.0,186.4740447998047,195.0,43.31627655029297,-29499.859375,1800.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9651184082031,308.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.6947334408760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.643812149472069e-05,0.0,0.0007050661370158,0.0,0.0,636.8623046875,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
460200,293.09259033203125,297.1499938964844,293.1499938964844,0.3981081545352936,-6894.57373046875,304.1575012207031,0.8063753247261047,0.3983586132526397,0.362739235162735,293.0479736328125,297.1499938964844,293.1499938964844,0.3177269697189331,-6098.28857421875,304.1488037109375,0.7601563930511475,0.3338710963726043,0.3210226595401764,292.9700012207031,297.1499938964844,293.1499938964844,0.5878050923347473,-7250.26171875,304.1390075683594,0.8897188901901245,0.5430797338485718,0.3819020688533783,292.9526062011719,297.1499938964844,293.1499938964844,0.7295279502868652,-11582.4482421875,304.137451171875,0.9459312558174132,0.6425508856773376,0.6101576685905457,293.0812683105469,297.1499938964844,293.1499938964844,0.0721351653337478,-9046.5908203125,304.1487731933594,0.5012549161911011,0.1000562086701393,0.4762260913848877,288.43121337890625,291.1499938964844,258.1534118652344,256.937255859375,277.11541748046875,293.0816955566406,288.4326171875,1.0,0.5396220684051514,0.0,1.0,1.0,1.0,-2.583566904067993,1.1814128160476685,1.4021539688110352,0.5991886258125305,0.0,0.0,1.0,186.4740447998047,195.0,43.31627655029297,-29499.859375,1800.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9651184082031,308.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.6947334408760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.643812149472069e-05,0.0,0.0007050661370158,0.0,0.0,636.8623046875,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
460260,293.10748291015625,297.1499938964844,293.1499938964844,0.394766092300415,-6847.8583984375,304.1605224609375,0.8023018836975098,0.3967958092689514,0.3615335524082184,293.0621337890625,297.1499938964844,293.1499938964844,0.3163378238677978,-6075.76513671875,304.1514587402344,0.7572471499443054,0.333589643239975,0.3209560811519623,292.9850158691406,297.1499938964844,293.1499938964844,0.5877659916877747,-7248.14404296875,304.14263916015625,0.8871780633926392,0.5445980429649353,0.3831034004688263,292.9690856933594,297.1499938964844,293.1499938964844,0.7292830348014832,-11576.4658203125,304.1419372558594,0.9428593516349792,0.6442111134529114,0.6119069457054138,293.0899658203125,297.1499938964844,293.1499938964844,0.0719433948397636,-9025.31640625,304.1495056152344,0.4994159638881683,0.100032553076744,0.4768280386924743,288.4882507324219,291.1499938964844,258.144287109375,256.9143981933594,277.1147766113281,293.09014892578125,288.4901733398437,1.0,0.5421143770217896,0.0,1.0,1.0,1.0,-2.586308240890503,1.182734131813049,1.4035741090774536,0.599982738494873,0.0,0.0,1.0,189.8900756835937,198.0,64.14585876464844,-29708.765625,1819.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0461120605469,308.1378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.6984988451004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.725902413658332e-05,0.0,0.0007088875281624,0.0,0.0,666.7534790039062,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.10748291015625,297.1499938964844,293.1499938964844,0.394766092300415,-6847.8583984375,304.1605224609375,0.8023018836975098,0.3967958092689514,0.3615335524082184,293.0621337890625,297.1499938964844,293.1499938964844,0.3163378238677978,-6075.76513671875,304.1514587402344,0.7572471499443054,0.333589643239975,0.3209560811519623,292.9850158691406,297.1499938964844,293.1499938964844,0.5877659916877747,-7248.14404296875,304.14263916015625,0.8871780633926392,0.5445980429649353,0.3831034004688263,292.9690856933594,297.1499938964844,293.1499938964844,0.7292830348014832,-11576.4658203125,304.1419372558594,0.9428593516349792,0.6442111134529114,0.6119069457054138,293.0899658203125,297.1499938964844,293.1499938964844,0.0719433948397636,-9025.31640625,304.1495056152344,0.4994159638881683,0.100032553076744,0.4768280386924743,288.4882507324219,291.1499938964844,258.144287109375,256.9143981933594,277.1147766113281,293.09014892578125,288.4901733398437,1.0,0.5421143770217896,0.0,1.0,1.0,1.0,-2.586308240890503,1.182734131813049,1.4035741090774536,0.599982738494873,0.0,0.0,1.0,189.8900756835937,198.0,64.14585876464844,-29708.765625,1819.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0461120605469,308.1378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.6984988451004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.725902413658332e-05,0.0,0.0007088875281624,0.0,0.0,666.7534790039062,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.12176513671875,297.1499938964844,293.1499938964844,0.3916569650173187,-6804.986328125,304.16217041015625,0.7980941534042358,0.3949751257896423,0.3600911498069763,293.0758056640625,297.1499938964844,293.1499938964844,0.3150767087936401,-6055.81787109375,304.153076171875,0.7542125582695007,0.3330405652523041,0.3206350803375244,292.9996032714844,297.1499938964844,293.1499938964844,0.5880929231643677,-7250.36083984375,304.14453125,0.8845223784446716,0.5458164811134338,0.3840917944908142,292.984619140625,297.1499938964844,293.1499938964844,0.7296074628829956,-11579.1279296875,304.14404296875,0.9396827816963196,0.6456438302993774,0.613429844379425,293.0979309082031,297.1499938964844,293.1499938964844,0.0717945098876953,-9009.3349609375,304.14990234375,0.4975015223026275,0.0999381393194198,0.4771105647087097,288.5255432128906,291.1499938964844,258.1390686035156,256.8968200683594,277.11578369140625,293.0973815917969,288.5272827148437,1.0,0.5444113612174988,0.0,1.0,1.0,1.0,-2.587547540664673,1.1833261251449585,1.4042214155197144,0.6003642082214355,0.0,0.0,1.0,193.28762817382807,201.0,55.1015853881836,-29805.49609375,1836.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1357421875,308.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.521484375,32040.0,0.0,0.0,0.7018418908119202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.819768309593201,-2.734795452852268e-05,0.0,0.0007122802780941,0.0,0.0,670.01904296875,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460440,293.12176513671875,297.1499938964844,293.1499938964844,0.3916569650173187,-6804.986328125,304.16217041015625,0.7980941534042358,0.3949751257896423,0.3600911498069763,293.0758056640625,297.1499938964844,293.1499938964844,0.3150767087936401,-6055.81787109375,304.153076171875,0.7542125582695007,0.3330405652523041,0.3206350803375244,292.9996032714844,297.1499938964844,293.1499938964844,0.5880929231643677,-7250.36083984375,304.14453125,0.8845223784446716,0.5458164811134338,0.3840917944908142,292.984619140625,297.1499938964844,293.1499938964844,0.7296074628829956,-11579.1279296875,304.14404296875,0.9396827816963196,0.6456438302993774,0.613429844379425,293.0979309082031,297.1499938964844,293.1499938964844,0.0717945098876953,-9009.3349609375,304.14990234375,0.4975015223026275,0.0999381393194198,0.4771105647087097,288.5255432128906,291.1499938964844,258.1390686035156,256.8968200683594,277.11578369140625,293.0973815917969,288.5272827148437,1.0,0.5444113612174988,0.0,1.0,1.0,1.0,-2.587547540664673,1.1833261251449585,1.4042214155197144,0.6003642082214355,0.0,0.0,1.0,193.28762817382807,201.0,55.1015853881836,-29805.49609375,1836.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1357421875,308.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.521484375,32040.0,0.0,0.0,0.7018418908119202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.819768309593201,-2.734795452852268e-05,0.0,0.0007122802780941,0.0,0.0,670.01904296875,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460500,293.1286926269531,297.1499938964844,293.1499938964844,0.3900015354156494,-6782.181640625,304.1629638671875,0.7959505319595337,0.3939699530601501,0.3592856228351593,293.0824890136719,297.1499938964844,293.1499938964844,0.3143393993377685,-6044.25341796875,304.1538391113281,0.7526556253433228,0.3326664268970489,0.3203809857368469,293.0066223144531,297.1499938964844,293.1499938964844,0.588142454624176,-7250.41455078125,304.1454467773437,0.8831705451011658,0.5463395714759827,0.3845219314098358,292.99200439453125,297.1499938964844,293.1499938964844,0.7296652793884277,-11579.2666015625,304.14501953125,0.9380693435668944,0.6462803483009338,0.6141167283058167,293.1016540527344,297.1499938964844,293.1499938964844,0.071699321269989,-8999.5009765625,304.15008544921875,0.496522456407547,0.0998669862747192,0.477141410112381,288.543701171875,291.1499938964844,258.1380310058594,256.8901672363281,277.1171569824219,293.10089111328125,288.5454406738281,1.0,0.545490562915802,0.0,1.0,1.0,1.0,-2.5876543521881104,1.183373212814331,1.4042810201644895,0.6004135012626648,0.0,0.0,1.0,194.97540283203125,201.0,53.21373748779297,-29849.1875,1844.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18536376953125,308.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,32025.88671875,33120.0,0.0,0.0,0.7033219933509827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202049732208248,-2.7361080356058665e-05,0.0,0.0007137823849916,0.0,0.0,670.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1355285644531,297.1499938964844,293.1499938964844,0.3879526555538177,-6753.67138671875,304.1643371582031,0.793781578540802,0.3929010331630707,0.3584253191947937,293.0890808105469,297.1499938964844,293.1499938964844,0.3132672607898712,-6027.3271484375,304.15509033203125,0.7510744333267212,0.3322273790836334,0.3200670182704925,293.01348876953125,297.1499938964844,293.1499938964844,0.5876427292823792,-7244.84423828125,304.1471862792969,0.8818078637123108,0.5468089580535889,0.3849161565303802,292.999267578125,297.1499938964844,293.1499938964844,0.7290672063827515,-11570.71484375,304.14703369140625,0.9364397525787354,0.6468602418899536,0.6147546172142029,293.1051940917969,297.1499938964844,293.1499938964844,0.0715272203087806,-8981.9345703125,304.150390625,0.4955318570137024,0.0997819304466247,0.4771089553833008,288.57305908203125,291.1499938964844,258.1380615234375,256.8849792480469,277.1191101074219,293.1043701171875,288.5753173828125,1.0,0.5465275645256042,0.0,1.0,1.0,1.0,-2.5874452590942383,1.1832669973373413,1.4041781425476074,0.6003756523132324,0.0,0.0,1.0,196.65708923339844,204.0,66.09166717529297,-29934.525390625,1851.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2296142578125,308.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.294921875,33120.0,0.0,0.0,0.7047639489173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318597078323364,1.831887364387512,-2.7713418603525497e-05,0.0,0.0007152458420023,0.0,0.0,683.4945678710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1487731933594,297.1499938964844,293.1499938964844,0.3841430246829986,-6701.1591796875,304.1658935546875,0.7893633842468262,0.3905798196792602,0.3565340936183929,293.1019897460937,297.1499938964844,293.1499938964844,0.311310350894928,-5996.87353515625,304.1566467285156,0.7478336095809937,0.3311532139778137,0.3192524313926697,293.026611328125,297.1499938964844,293.1499938964844,0.587162435054779,-7239.5078125,304.14892578125,0.8790495991706848,0.5476049780845642,0.3855982720851898,293.0131225585937,297.1499938964844,293.1499938964844,0.7285094857215881,-11562.90625,304.14892578125,0.9331275820732116,0.6478639841079712,0.6158748865127563,293.11181640625,297.1499938964844,293.1499938964844,0.0712485909461975,-8954.060546875,304.1507263183594,0.493516594171524,0.0995727628469467,0.4768650829792022,288.61376953125,291.1499938964844,258.1416015625,256.8792724609375,277.1249084472656,293.1112365722656,288.61572265625,1.0,0.5484756231307983,0.0,1.0,1.0,1.0,-2.586067676544189,1.1825896501541138,1.4034780263900757,0.6000332236289978,0.0,0.0,1.0,200.0033264160156,207.0,59.368465423583984,-30002.046875,1863.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3258056640625,308.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7072942852973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007178137893788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1487731933594,297.1499938964844,293.1499938964844,0.3841430246829986,-6701.1591796875,304.1658935546875,0.7893633842468262,0.3905798196792602,0.3565340936183929,293.1019897460937,297.1499938964844,293.1499938964844,0.311310350894928,-5996.87353515625,304.1566467285156,0.7478336095809937,0.3311532139778137,0.3192524313926697,293.026611328125,297.1499938964844,293.1499938964844,0.587162435054779,-7239.5078125,304.14892578125,0.8790495991706848,0.5476049780845642,0.3855982720851898,293.0131225585937,297.1499938964844,293.1499938964844,0.7285094857215881,-11562.90625,304.14892578125,0.9331275820732116,0.6478639841079712,0.6158748865127563,293.11181640625,297.1499938964844,293.1499938964844,0.0712485909461975,-8954.060546875,304.1507263183594,0.493516594171524,0.0995727628469467,0.4768650829792022,288.61376953125,291.1499938964844,258.1416015625,256.8792724609375,277.1249084472656,293.1112365722656,288.61572265625,1.0,0.5484756231307983,0.0,1.0,1.0,1.0,-2.586067676544189,1.1825896501541138,1.4034780263900757,0.6000332236289978,0.0,0.0,1.0,200.0033264160156,207.0,59.368465423583984,-30002.046875,1863.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3258056640625,308.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7072942852973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007178137893788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
