time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460740,293.1612548828125,297.1499938964844,293.1499938964844,0.3800327777862549,-6644.423828125,304.1674499511719,0.7848901152610779,0.3880774974822998,0.3544658124446869,293.114501953125,297.1499938964844,293.1499938964844,0.3090047836303711,-5961.07373046875,304.15826416015625,0.7445057034492493,0.3298268020153045,0.3181985020637512,293.0389404296875,297.1499938964844,293.1499938964844,0.5863181352615356,-7230.69921875,304.1506652832031,0.8762763142585754,0.5482290983200073,0.3861599266529083,293.0262145996094,297.1499938964844,293.1499938964844,0.7275219559669495,-11549.826171875,304.15093994140625,0.929780125617981,0.648676872253418,0.616815447807312,293.11785888671875,297.1499938964844,293.1499938964844,0.0709075108170509,-8920.4091796875,304.15106201171875,0.491459459066391,0.0993111059069633,0.4763885736465454,288.65673828125,291.1499938964844,258.1499938964844,256.8801574707031,277.1332702636719,293.11798095703125,288.6588439941406,1.0,0.5502684712409973,0.0,1.0,1.0,1.0,-2.583549737930298,1.1813600063323977,1.4021896123886108,0.599371075630188,0.0,0.0,1.0,203.319091796875,210.0,60.37441253662109,-30066.57421875,1874.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4303283691406,308.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7093334197998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007198832463473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1612548828125,297.1499938964844,293.1499938964844,0.3800327777862549,-6644.423828125,304.1674499511719,0.7848901152610779,0.3880774974822998,0.3544658124446869,293.114501953125,297.1499938964844,293.1499938964844,0.3090047836303711,-5961.07373046875,304.15826416015625,0.7445057034492493,0.3298268020153045,0.3181985020637512,293.0389404296875,297.1499938964844,293.1499938964844,0.5863181352615356,-7230.69921875,304.1506652832031,0.8762763142585754,0.5482290983200073,0.3861599266529083,293.0262145996094,297.1499938964844,293.1499938964844,0.7275219559669495,-11549.826171875,304.15093994140625,0.929780125617981,0.648676872253418,0.616815447807312,293.11785888671875,297.1499938964844,293.1499938964844,0.0709075108170509,-8920.4091796875,304.15106201171875,0.491459459066391,0.0993111059069633,0.4763885736465454,288.65673828125,291.1499938964844,258.1499938964844,256.8801574707031,277.1332702636719,293.11798095703125,288.6588439941406,1.0,0.5502684712409973,0.0,1.0,1.0,1.0,-2.583549737930298,1.1813600063323977,1.4021896123886108,0.599371075630188,0.0,0.0,1.0,203.319091796875,210.0,60.37441253662109,-30066.57421875,1874.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4303283691406,308.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7093334197998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007198832463473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.174072265625,297.1499938964844,293.1499938964844,0.3754775822162628,-6581.3193359375,304.16925048828125,0.7801886796951294,0.3851977288722992,0.3521431088447571,293.127685546875,297.1499938964844,293.1499938964844,0.3062000274658203,-5917.5009765625,304.16021728515625,0.7409167289733887,0.3280572891235351,0.3168093264102936,293.0513000488281,297.1499938964844,293.1499938964844,0.5849342942237854,-7216.59912109375,304.1527709960937,0.8733149170875549,0.5485354065895081,0.3865464329719543,293.03936767578125,297.1499938964844,293.1499938964844,0.7259037494659424,-11528.7783203125,304.1533508300781,0.9261984825134276,0.6491492986679077,0.6174994707107544,293.1242370605469,297.1499938964844,293.1499938964844,0.0704103708267211,-8872.3310546875,304.15155029296875,0.4891230762004852,0.0988356620073318,0.4752707481384277,288.7041931152344,291.1499938964844,258.1630249023437,256.88653564453125,277.14501953125,293.12554931640625,288.70660400390625,1.0,0.5518771409988403,0.0,1.0,1.0,1.0,-2.579035758972168,1.1791563034057615,1.3998794555664062,0.598181426525116,0.0,0.0,1.0,206.7214813232422,213.0,65.63225555419922,-30117.150390625,1883.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5382995605469,308.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7109168171882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007214901852421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.174072265625,297.1499938964844,293.1499938964844,0.3754775822162628,-6581.3193359375,304.16925048828125,0.7801886796951294,0.3851977288722992,0.3521431088447571,293.127685546875,297.1499938964844,293.1499938964844,0.3062000274658203,-5917.5009765625,304.16021728515625,0.7409167289733887,0.3280572891235351,0.3168093264102936,293.0513000488281,297.1499938964844,293.1499938964844,0.5849342942237854,-7216.59912109375,304.1527709960937,0.8733149170875549,0.5485354065895081,0.3865464329719543,293.03936767578125,297.1499938964844,293.1499938964844,0.7259037494659424,-11528.7783203125,304.1533508300781,0.9261984825134276,0.6491492986679077,0.6174994707107544,293.1242370605469,297.1499938964844,293.1499938964844,0.0704103708267211,-8872.3310546875,304.15155029296875,0.4891230762004852,0.0988356620073318,0.4752707481384277,288.7041931152344,291.1499938964844,258.1630249023437,256.88653564453125,277.14501953125,293.12554931640625,288.70660400390625,1.0,0.5518771409988403,0.0,1.0,1.0,1.0,-2.579035758972168,1.1791563034057615,1.3998794555664062,0.598181426525116,0.0,0.0,1.0,206.7214813232422,213.0,65.63225555419922,-30117.150390625,1883.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5382995605469,308.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7109168171882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007214901852421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18756103515625,297.1499938964844,293.1499938964844,0.370163083076477,-6507.294921875,304.17169189453125,0.7750461101531982,0.38184854388237,0.3493893444538116,293.1419677734375,297.1499938964844,293.1499938964844,0.3025983273983001,-5861.4326171875,304.1628112792969,0.7368519306182861,0.3257294595241546,0.3148927688598633,293.0637512207031,297.1499938964844,293.1499938964844,0.5827376842498779,-7194.4560546875,304.155517578125,0.8700190782546997,0.548507571220398,0.3866904675960541,293.0526733398437,297.1499938964844,293.1499938964844,0.7233293056488037,-11495.5322265625,304.1565246582031,0.9222145676612854,0.6492519974708557,0.617825984954834,293.1311340332031,297.1499938964844,293.1499938964844,0.069614939391613,-8796.8310546875,304.15234375,0.4862036406993866,0.0980920493602752,0.4729118049144745,288.7597045898437,291.1499938964844,258.1800537109375,256.8969116210937,277.1606750488281,293.1343994140625,288.76251220703125,1.0,0.5532004833221436,0.0,1.0,1.0,1.0,-2.571157693862915,1.1753168106079102,1.3958408832550049,0.5960782766342163,0.0,0.0,1.0,210.2864532470703,216.0,75.30070495605469,-30144.41015625,1886.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65045166015625,308.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7120158076286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007226055022329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18756103515625,297.1499938964844,293.1499938964844,0.370163083076477,-6507.294921875,304.17169189453125,0.7750461101531982,0.38184854388237,0.3493893444538116,293.1419677734375,297.1499938964844,293.1499938964844,0.3025983273983001,-5861.4326171875,304.1628112792969,0.7368519306182861,0.3257294595241546,0.3148927688598633,293.0637512207031,297.1499938964844,293.1499938964844,0.5827376842498779,-7194.4560546875,304.155517578125,0.8700190782546997,0.548507571220398,0.3866904675960541,293.0526733398437,297.1499938964844,293.1499938964844,0.7233293056488037,-11495.5322265625,304.1565246582031,0.9222145676612854,0.6492519974708557,0.617825984954834,293.1311340332031,297.1499938964844,293.1499938964844,0.069614939391613,-8796.8310546875,304.15234375,0.4862036406993866,0.0980920493602752,0.4729118049144745,288.7597045898437,291.1499938964844,258.1800537109375,256.8969116210937,277.1606750488281,293.1343994140625,288.76251220703125,1.0,0.5532004833221436,0.0,1.0,1.0,1.0,-2.571157693862915,1.1753168106079102,1.3958408832550049,0.5960782766342163,0.0,0.0,1.0,210.2864532470703,216.0,75.30070495605469,-30144.41015625,1886.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65045166015625,308.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7120158076286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007226055022329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1941833496094,297.1499938964844,293.1499938964844,0.3672837018966675,-6467.09375,304.1729736328125,0.7724142074584961,0.3800696432590484,0.3479010462760925,293.149169921875,297.1499938964844,293.1499938964844,0.3005422353744507,-5829.40234375,304.1642150878906,0.734722912311554,0.3244120180606842,0.3137744069099426,293.0698547363281,297.1499938964844,293.1499938964844,0.5813708901405334,-7180.775390625,304.156982421875,0.8683356642723083,0.5484046339988708,0.3866960406303406,293.0592041015625,297.1499938964844,293.1499938964844,0.721714973449707,-11474.828125,304.15826416015625,0.9201815724372864,0.6492006778717041,0.6178863048553467,293.1345520019531,297.1499938964844,293.1499938964844,0.0691333636641502,-8751.4296875,304.1528015136719,0.4846033453941345,0.0976553857326507,0.4714059233665466,288.7904968261719,291.1499938964844,258.19000244140625,256.90350341796875,277.1695861816406,293.1390380859375,288.7934875488281,1.0,0.5537576675415039,0.0,1.0,1.0,1.0,-2.566296339035034,1.1729495525360107,1.3933467864990234,0.594771683216095,0.0,0.0,1.0,212.0672149658203,216.0,80.5372085571289,-30151.892578125,1887.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70819091796875,308.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.71237713098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007229722104966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2006225585937,297.1499938964844,293.1499938964844,0.3643018901348114,-6425.4140625,304.1742248535156,0.769782543182373,0.3782459795475006,0.3463667333126068,293.15631103515625,297.1499938964844,293.1499938964844,0.2983560562133789,-5795.33349609375,304.1656188964844,0.7325626611709595,0.3230188190937042,0.3125768005847931,293.0757751464844,297.1499938964844,293.1499938964844,0.5798529386520386,-7165.64501953125,304.1584777832031,0.8666555285453796,0.5482532978057861,0.3866660594940185,293.0655822753906,297.1499938964844,293.1499938964844,0.7199140787124634,-11451.833984375,304.1600341796875,0.918156921863556,0.6490930318832397,0.6178907752037048,293.137939453125,297.1499938964844,293.1499938964844,0.0686101764440536,-8702.279296875,304.1532287597656,0.4829339683055877,0.0971875488758087,0.4697441160678863,288.822998046875,291.1499938964844,258.2008972167969,256.9110107421875,277.1791381835937,293.1436767578125,288.8261413574219,1.0,0.5542542338371277,0.0,1.0,1.0,1.0,-2.5609872341156006,1.1703654527664185,1.390621781349182,0.593340277671814,0.0,0.0,1.0,213.82986450195312,219.0,85.561767578125,-30156.193359375,1887.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,308.83209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7126172780990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007232159259729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2128295898437,297.1499938964844,293.1499938964844,0.3580924868583679,-6338.47119140625,304.1764831542969,0.7645573616027832,0.3744844496250152,0.3431878685951233,293.170166015625,297.1499938964844,293.1499938964844,0.2936720550060272,-5722.29443359375,304.168212890625,0.7281832695007324,0.3200514912605285,0.3099935054779053,293.0871887207031,297.1499938964844,293.1499938964844,0.5764132142066956,-7131.548828125,304.161376953125,0.8633278608322144,0.5478193163871765,0.3865100741386413,293.07794189453125,297.1499938964844,293.1499938964844,0.7158099412918091,-11399.765625,304.1635131835937,0.9141710996627808,0.648724377155304,0.6177487373352051,293.1444396972656,297.1499938964844,293.1499938964844,0.0674598738551139,-8594.759765625,304.1540832519531,0.4793892502784729,0.0961734130978584,0.4660341739654541,288.89239501953125,291.1499938964844,258.2252197265625,256.9286193847656,277.19989013671875,293.1529541015625,288.89581298828125,1.0,0.5550846457481384,0.0,1.0,1.0,1.0,-2.5492494106292725,1.164655089378357,1.384594202041626,0.5901641249656677,0.0,0.0,1.0,217.2890014648437,222.0,94.34617614746094,-30155.701171875,1885.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,308.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7127369046211243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007233374053612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2128295898437,297.1499938964844,293.1499938964844,0.3580924868583679,-6338.47119140625,304.1764831542969,0.7645573616027832,0.3744844496250152,0.3431878685951233,293.170166015625,297.1499938964844,293.1499938964844,0.2936720550060272,-5722.29443359375,304.168212890625,0.7281832695007324,0.3200514912605285,0.3099935054779053,293.0871887207031,297.1499938964844,293.1499938964844,0.5764132142066956,-7131.548828125,304.161376953125,0.8633278608322144,0.5478193163871765,0.3865100741386413,293.07794189453125,297.1499938964844,293.1499938964844,0.7158099412918091,-11399.765625,304.1635131835937,0.9141710996627808,0.648724377155304,0.6177487373352051,293.1444396972656,297.1499938964844,293.1499938964844,0.0674598738551139,-8594.759765625,304.1540832519531,0.4793892502784729,0.0961734130978584,0.4660341739654541,288.89239501953125,291.1499938964844,258.2252197265625,256.9286193847656,277.19989013671875,293.1529541015625,288.89581298828125,1.0,0.5550846457481384,0.0,1.0,1.0,1.0,-2.5492494106292725,1.164655089378357,1.384594202041626,0.5901641249656677,0.0,0.0,1.0,217.2890014648437,222.0,94.34617614746094,-30155.701171875,1885.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,308.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7127369046211243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007233374053612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22418212890625,297.1499938964844,293.1499938964844,0.3516292572021484,-6247.73779296875,304.17840576171875,0.7594011425971985,0.3705880641937256,0.3398826718330383,293.18328857421875,297.1499938964844,293.1499938964844,0.2886635661125183,-5644.08544921875,304.17047119140625,0.7237274050712585,0.316875010728836,0.3072036504745483,293.0979309082031,297.1499938964844,293.1499938964844,0.5725220441818237,-7093.2001953125,304.1640625,0.8600535988807678,0.5472291707992554,0.3862411975860595,293.08966064453125,297.1499938964844,293.1499938964844,0.7111390829086304,-11340.9189453125,304.1667785644531,0.91030091047287,0.6481728553771973,0.6174284815788269,293.1505432128906,297.1499938964844,293.1499938964844,0.0662003606557846,-8477.80078125,304.1548156738281,0.47553151845932,0.095076099038124,0.4619163572788238,288.96630859375,291.1499938964844,258.2528381347656,256.9494934082031,277.2225341796875,293.162109375,288.9699401855469,1.0,0.5557318329811096,0.0,1.0,1.0,1.0,-2.536271572113037,1.1583452224731443,1.3779263496398926,0.5866387486457825,0.0,0.0,1.0,220.66583251953125,225.0,101.17497253417967,-30143.048828125,1880.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,309.06787109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.713998556137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007246177410706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22418212890625,297.1499938964844,293.1499938964844,0.3516292572021484,-6247.73779296875,304.17840576171875,0.7594011425971985,0.3705880641937256,0.3398826718330383,293.18328857421875,297.1499938964844,293.1499938964844,0.2886635661125183,-5644.08544921875,304.17047119140625,0.7237274050712585,0.316875010728836,0.3072036504745483,293.0979309082031,297.1499938964844,293.1499938964844,0.5725220441818237,-7093.2001953125,304.1640625,0.8600535988807678,0.5472291707992554,0.3862411975860595,293.08966064453125,297.1499938964844,293.1499938964844,0.7111390829086304,-11340.9189453125,304.1667785644531,0.91030091047287,0.6481728553771973,0.6174284815788269,293.1505432128906,297.1499938964844,293.1499938964844,0.0662003606557846,-8477.80078125,304.1548156738281,0.47553151845932,0.095076099038124,0.4619163572788238,288.96630859375,291.1499938964844,258.2528381347656,256.9494934082031,277.2225341796875,293.162109375,288.9699401855469,1.0,0.5557318329811096,0.0,1.0,1.0,1.0,-2.536271572113037,1.1583452224731443,1.3779263496398926,0.5866387486457825,0.0,0.0,1.0,220.66583251953125,225.0,101.17497253417967,-30143.048828125,1880.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,309.06787109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.713998556137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007246177410706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2347412109375,297.1499938964844,293.1499938964844,0.3448671996593475,-6152.4072265625,304.1802062988281,0.7543156743049622,0.3665688037872314,0.3364643156528473,293.1957397460937,297.1499938964844,293.1499938964844,0.283309131860733,-5560.203125,304.1725769042969,0.7191551923751831,0.3135099709033966,0.3042311668395996,293.1080322265625,297.1499938964844,293.1499938964844,0.5680887699127197,-7049.5791015625,304.1667785644531,0.8568294048309326,0.5464978814125061,0.3858719766139984,293.1007385253906,297.1499938964844,293.1499938964844,0.7057902812957764,-11273.673828125,304.17010498046875,0.9065674543380736,0.6474552750587463,0.6169491410255432,293.1562194824219,297.1499938964844,293.1499938964844,0.0648334175348281,-8351.521484375,304.1554870605469,0.4712680280208587,0.0939119160175323,0.4574770629405975,289.0476379394531,291.1499938964844,258.283447265625,256.9733581542969,277.2469177246094,293.1710510253906,289.0516967773437,1.0,0.5562284588813782,0.0,1.0,1.0,1.0,-2.522240400314331,1.1515265703201294,1.370713710784912,0.5828144550323486,0.0,0.0,1.0,223.9771270751953,228.0,111.21039581298828,-30138.306640625,1874.0814208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,309.2057800292969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7135864496231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000724199519027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2347412109375,297.1499938964844,293.1499938964844,0.3448671996593475,-6152.4072265625,304.1802062988281,0.7543156743049622,0.3665688037872314,0.3364643156528473,293.1957397460937,297.1499938964844,293.1499938964844,0.283309131860733,-5560.203125,304.1725769042969,0.7191551923751831,0.3135099709033966,0.3042311668395996,293.1080322265625,297.1499938964844,293.1499938964844,0.5680887699127197,-7049.5791015625,304.1667785644531,0.8568294048309326,0.5464978814125061,0.3858719766139984,293.1007385253906,297.1499938964844,293.1499938964844,0.7057902812957764,-11273.673828125,304.17010498046875,0.9065674543380736,0.6474552750587463,0.6169491410255432,293.1562194824219,297.1499938964844,293.1499938964844,0.0648334175348281,-8351.521484375,304.1554870605469,0.4712680280208587,0.0939119160175323,0.4574770629405975,289.0476379394531,291.1499938964844,258.283447265625,256.9733581542969,277.2469177246094,293.1710510253906,289.0516967773437,1.0,0.5562284588813782,0.0,1.0,1.0,1.0,-2.522240400314331,1.1515265703201294,1.370713710784912,0.5828144550323486,0.0,0.0,1.0,223.9771270751953,228.0,111.21039581298828,-30138.306640625,1874.0814208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,309.2057800292969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7135864496231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000724199519027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2445373535156,297.1499938964844,293.1499938964844,0.3379166424274444,-6054.04736328125,304.18170166015625,0.7492954134941101,0.3624351620674133,0.3329402804374695,293.2074890136719,297.1499938964844,293.1499938964844,0.2777066230773926,-5472.1650390625,304.17437744140625,0.7143967151641846,0.3099658787250519,0.3010865747928619,293.1175231933594,297.1499938964844,293.1499938964844,0.5632678270339966,-7002.27783203125,304.169189453125,0.8536456823348999,0.5456343293190002,0.3854084610939026,293.1112060546875,297.1499938964844,293.1499938964844,0.699947714805603,-11200.50390625,304.1731262207031,0.9029875993728638,0.6465812921524048,0.616319477558136,293.1614685058594,297.1499938964844,293.1499938964844,0.0633880272507667,-8218.8681640625,304.15606689453125,0.4664546549320221,0.0926899313926696,0.4527652561664581,289.1332092285156,291.1499938964844,258.3168029785156,257.0000305175781,277.2728271484375,293.1798095703125,289.13739013671875,1.0,0.5565970540046692,0.0,1.0,1.0,1.0,-2.507254123687744,1.1442474126815796,1.363006830215454,0.5787176489830017,0.0,0.0,1.0,227.2395782470703,231.0,117.32810974121094,-30118.0,1866.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,309.3382568359375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7127100825309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007233101641759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2445373535156,297.1499938964844,293.1499938964844,0.3379166424274444,-6054.04736328125,304.18170166015625,0.7492954134941101,0.3624351620674133,0.3329402804374695,293.2074890136719,297.1499938964844,293.1499938964844,0.2777066230773926,-5472.1650390625,304.17437744140625,0.7143967151641846,0.3099658787250519,0.3010865747928619,293.1175231933594,297.1499938964844,293.1499938964844,0.5632678270339966,-7002.27783203125,304.169189453125,0.8536456823348999,0.5456343293190002,0.3854084610939026,293.1112060546875,297.1499938964844,293.1499938964844,0.699947714805603,-11200.50390625,304.1731262207031,0.9029875993728638,0.6465812921524048,0.616319477558136,293.1614685058594,297.1499938964844,293.1499938964844,0.0633880272507667,-8218.8681640625,304.15606689453125,0.4664546549320221,0.0926899313926696,0.4527652561664581,289.1332092285156,291.1499938964844,258.3168029785156,257.0000305175781,277.2728271484375,293.1798095703125,289.13739013671875,1.0,0.5565970540046692,0.0,1.0,1.0,1.0,-2.507254123687744,1.1442474126815796,1.363006830215454,0.5787176489830017,0.0,0.0,1.0,227.2395782470703,231.0,117.32810974121094,-30118.0,1866.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,309.3382568359375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7127100825309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007233101641759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2491455078125,297.1499938964844,293.1499938964844,0.3344015181064605,-6004.1630859375,304.1823425292969,0.7468089461326599,0.3603287637233734,0.3311417400836944,293.2131042480469,297.1499938964844,293.1499938964844,0.2748385369777679,-5426.98828125,304.1751403808594,0.7119200825691223,0.3081295788288116,0.2994525730609894,293.1220397949219,297.1499938964844,293.1499938964844,0.560758113861084,-6977.703125,304.1702575683594,0.8520684242248535,0.5451571941375732,0.3851442337036133,293.1161804199219,297.1499938964844,293.1499938964844,0.696897566318512,-11162.4111328125,304.1744689941406,0.9012475609779358,0.6460903882980347,0.6159526705741882,293.1639404296875,297.1499938964844,293.1499938964844,0.0626430511474609,-8150.87255859375,304.15631103515625,0.4637836515903473,0.0920593738555908,0.4503175616264343,289.1766357421875,291.1499938964844,258.3344421386719,257.0143127441406,277.28631591796875,293.18408203125,289.1808776855469,1.0,0.5567389130592346,0.0,1.0,1.0,1.0,-2.4994313716888428,1.1404489278793335,1.3589824438095093,0.5765745639801025,0.0,0.0,1.0,228.8557891845703,231.0,119.15454864501952,-30101.97265625,1861.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,309.402099609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.716910719871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007275732350535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25360107421875,297.1499938964844,293.1499938964844,0.3307688236236572,-5952.3916015625,304.1830749511719,0.7443379759788513,0.3581981360912323,0.3293211162090301,293.2185974121094,297.1499938964844,293.1499938964844,0.2718522548675537,-5379.76708984375,304.1759948730469,0.70936119556427,0.3062532544136047,0.2977803945541382,293.1264343261719,297.1499938964844,293.1499938964844,0.5580315589904785,-6950.8935546875,304.1715393066406,0.8505010008811951,0.5446513295173645,0.3848603963851928,293.1210327148437,297.1499938964844,293.1499938964844,0.6935791373252869,-11120.7734375,304.1760559082031,0.8995121121406555,0.6455654501914978,0.6155543923377991,293.1662902832031,297.1499938964844,293.1499938964844,0.0618638470768928,-8079.83154296875,304.1565856933594,0.4609594047069549,0.0914171487092971,0.4478159546852112,289.2240600585937,291.1499938964844,258.3526611328125,257.0292053222656,277.3001403808594,293.18829345703125,289.2291259765625,1.0,0.556856095790863,0.0,1.0,1.0,1.0,-2.49141001701355,1.1365550756454468,1.3548550605773926,0.5743741989135742,0.0,0.0,1.0,230.4638671875,234.0,127.75215911865234,-30113.234375,1856.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42584228515625,309.49688720703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7167723178863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007274327799677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.26202392578125,297.1499938964844,293.1499938964844,0.323228120803833,-5844.39306640625,304.1846008300781,0.7394317984580994,0.3538633286952972,0.3256129920482635,293.2291259765625,297.1499938964844,293.1499938964844,0.2655910551548004,-5280.3056640625,304.1777648925781,0.7040370106697083,0.3023795783519745,0.2943207919597626,293.13482666015625,297.1499938964844,293.1499938964844,0.5520266890525818,-6891.72802734375,304.1743469238281,0.847385823726654,0.5435468554496765,0.3842287957668304,293.13037109375,297.1499938964844,293.1499938964844,0.6862512230873108,-11028.63671875,304.1795654296875,0.8960441946983337,0.6444041728973389,0.6146546006202698,293.1707458496094,297.1499938964844,293.1499938964844,0.0602203644812107,-7930.51513671875,304.1571350097656,0.4553170502185821,0.0900988951325416,0.4426569640636444,289.3294677734375,291.1499938964844,258.3907470703125,257.0606689453125,277.3287048339844,293.19659423828125,289.334716796875,1.0,0.5570197701454163,0.0,1.0,1.0,1.0,-2.474760770797729,1.128475308418274,1.3462854623794556,0.5697989463806152,0.0,0.0,1.0,233.661865234375,222.0,141.67764282226562,-30119.4765625,1846.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60772705078125,309.6779479980469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7160375118255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007266870234161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.26202392578125,297.1499938964844,293.1499938964844,0.323228120803833,-5844.39306640625,304.1846008300781,0.7394317984580994,0.3538633286952972,0.3256129920482635,293.2291259765625,297.1499938964844,293.1499938964844,0.2655910551548004,-5280.3056640625,304.1777648925781,0.7040370106697083,0.3023795783519745,0.2943207919597626,293.13482666015625,297.1499938964844,293.1499938964844,0.5520266890525818,-6891.72802734375,304.1743469238281,0.847385823726654,0.5435468554496765,0.3842287957668304,293.13037109375,297.1499938964844,293.1499938964844,0.6862512230873108,-11028.63671875,304.1795654296875,0.8960441946983337,0.6444041728973389,0.6146546006202698,293.1707458496094,297.1499938964844,293.1499938964844,0.0602203644812107,-7930.51513671875,304.1571350097656,0.4553170502185821,0.0900988951325416,0.4426569640636444,289.3294677734375,291.1499938964844,258.3907470703125,257.0606689453125,277.3287048339844,293.19659423828125,289.334716796875,1.0,0.5570197701454163,0.0,1.0,1.0,1.0,-2.474760770797729,1.128475308418274,1.3462854623794556,0.5697989463806152,0.0,0.0,1.0,233.661865234375,222.0,141.67764282226562,-30119.4765625,1846.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60772705078125,309.6779479980469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7160375118255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007266870234161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26953125,297.1499938964844,293.1499938964844,0.3153490424156189,-5730.87158203125,304.1861877441406,0.7380624413490295,0.3495021760463714,0.3216241300106048,293.2388610839844,297.1499938964844,293.1499938964844,0.2589300274848938,-5173.916015625,304.1795959472656,0.702370822429657,0.2984000146389007,0.2904965281486511,293.1424560546875,297.1499938964844,293.1499938964844,0.5454415082931519,-6826.720703125,304.1772155761719,0.8485002517700195,0.5423808693885803,0.3833580613136291,293.1390075683594,297.1499938964844,293.1499938964844,0.6782360672950745,-10927.697265625,304.1830749511719,0.8973803520202637,0.6431535482406616,0.613406777381897,293.17462158203125,297.1499938964844,293.1499938964844,0.0583089180290699,-7758.91064453125,304.1579284667969,0.4532040953636169,0.0887880399823188,0.4362752139568329,289.43865966796875,291.1499938964844,258.4308166503906,257.0941772460937,277.3593139648437,293.2044372558594,289.44415283203125,1.0,0.552606999874115,0.0,1.0,1.0,1.0,-2.4551644325256348,1.1189587116241455,1.3362056016921997,0.5644471049308777,0.0,0.0,1.0,230.56846618652344,210.0,150.0755157470703,-30088.65234375,1805.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77496337890625,309.8491516113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7195561528205872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007302580052055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26953125,297.1499938964844,293.1499938964844,0.3153490424156189,-5730.87158203125,304.1861877441406,0.7380624413490295,0.3495021760463714,0.3216241300106048,293.2388610839844,297.1499938964844,293.1499938964844,0.2589300274848938,-5173.916015625,304.1795959472656,0.702370822429657,0.2984000146389007,0.2904965281486511,293.1424560546875,297.1499938964844,293.1499938964844,0.5454415082931519,-6826.720703125,304.1772155761719,0.8485002517700195,0.5423808693885803,0.3833580613136291,293.1390075683594,297.1499938964844,293.1499938964844,0.6782360672950745,-10927.697265625,304.1830749511719,0.8973803520202637,0.6431535482406616,0.613406777381897,293.17462158203125,297.1499938964844,293.1499938964844,0.0583089180290699,-7758.91064453125,304.1579284667969,0.4532040953636169,0.0887880399823188,0.4362752139568329,289.43865966796875,291.1499938964844,258.4308166503906,257.0941772460937,277.3593139648437,293.2044372558594,289.44415283203125,1.0,0.552606999874115,0.0,1.0,1.0,1.0,-2.4551644325256348,1.1189587116241455,1.3362056016921997,0.5644471049308777,0.0,0.0,1.0,230.56846618652344,210.0,150.0755157470703,-30088.65234375,1805.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77496337890625,309.8491516113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7195561528205872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007302580052055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2759704589844,297.1499938964844,293.1499938964844,0.3070481121540069,-5610.337890625,304.1879577636719,0.7389364838600159,0.3451663553714752,0.3175126612186432,293.2476806640625,297.1499938964844,293.1499938964844,0.2518179714679718,-5059.47265625,304.1816101074219,0.7030372619628906,0.2943616211414337,0.2864615321159363,293.1492614746094,297.1499938964844,293.1499938964844,0.5379860997200012,-6752.75927734375,304.1805725097656,0.8523569107055664,0.5411919355392456,0.38236004114151,293.1468200683594,297.1499938964844,293.1499938964844,0.6691393256187439,-10812.521484375,304.1872253417969,0.9018027186393738,0.6418477892875671,0.6119567155838013,293.177734375,297.1499938964844,293.1499938964844,0.0562166012823581,-7572.45703125,304.1587829589844,0.4534152746200561,0.0875346288084983,0.4294135868549347,289.5630187988281,291.1499938964844,258.4725952148437,257.1295166015625,277.3909606933594,293.21160888671875,289.56951904296875,1.0,0.5458582639694214,0.0,1.0,1.0,1.0,-2.4341931343078613,1.1087830066680908,1.3254101276397705,0.558691680431366,0.0,0.0,1.0,223.61575317382807,198.0,169.77774047851562,-30095.966796875,1746.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036926269531,310.0769958496094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7187875509262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007294780225493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2759704589844,297.1499938964844,293.1499938964844,0.3070481121540069,-5610.337890625,304.1879577636719,0.7389364838600159,0.3451663553714752,0.3175126612186432,293.2476806640625,297.1499938964844,293.1499938964844,0.2518179714679718,-5059.47265625,304.1816101074219,0.7030372619628906,0.2943616211414337,0.2864615321159363,293.1492614746094,297.1499938964844,293.1499938964844,0.5379860997200012,-6752.75927734375,304.1805725097656,0.8523569107055664,0.5411919355392456,0.38236004114151,293.1468200683594,297.1499938964844,293.1499938964844,0.6691393256187439,-10812.521484375,304.1872253417969,0.9018027186393738,0.6418477892875671,0.6119567155838013,293.177734375,297.1499938964844,293.1499938964844,0.0562166012823581,-7572.45703125,304.1587829589844,0.4534152746200561,0.0875346288084983,0.4294135868549347,289.5630187988281,291.1499938964844,258.4725952148437,257.1295166015625,277.3909606933594,293.21160888671875,289.56951904296875,1.0,0.5458582639694214,0.0,1.0,1.0,1.0,-2.4341931343078613,1.1087830066680908,1.3254101276397705,0.558691680431366,0.0,0.0,1.0,223.61575317382807,198.0,169.77774047851562,-30095.966796875,1746.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036926269531,310.0769958496094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7187875509262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007294780225493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28155517578125,297.1499938964844,293.1499938964844,0.2986273765563965,-5487.34130859375,304.1893310546875,0.741197407245636,0.3408423066139221,0.3133363723754883,293.25567626953125,297.1499938964844,293.1499938964844,0.2445304095745086,-4941.5087890625,304.1831970214844,0.7051118016242981,0.2902616858482361,0.2822877168655395,293.1553649902344,297.1499938964844,293.1499938964844,0.5300993919372559,-6674.50341796875,304.1835021972656,0.857987105846405,0.5399675369262695,0.381278246641159,293.1539611816406,297.1499938964844,293.1499938964844,0.6594778895378113,-10690.259765625,304.1908874511719,0.9083314538002014,0.6404783725738525,0.6103655695915222,293.18017578125,297.1499938964844,293.1499938964844,0.0540618933737278,-7382.16943359375,304.159423828125,0.4551190435886383,0.0863310396671295,0.4224045872688293,289.694091796875,291.1499938964844,258.51580810546875,257.1664123535156,277.42333984375,293.2182922363281,289.70068359375,1.0,0.5376942753791809,0.0,1.0,1.0,1.0,-2.412529945373535,1.0982770919799805,1.3142529726028442,0.5527329444885254,0.0,0.0,1.0,214.59207153320312,186.0,179.0638427734375,-30078.767578125,1679.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21343994140625,310.2889709472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7173215746879578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007279902347363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28155517578125,297.1499938964844,293.1499938964844,0.2986273765563965,-5487.34130859375,304.1893310546875,0.741197407245636,0.3408423066139221,0.3133363723754883,293.25567626953125,297.1499938964844,293.1499938964844,0.2445304095745086,-4941.5087890625,304.1831970214844,0.7051118016242981,0.2902616858482361,0.2822877168655395,293.1553649902344,297.1499938964844,293.1499938964844,0.5300993919372559,-6674.50341796875,304.1835021972656,0.857987105846405,0.5399675369262695,0.381278246641159,293.1539611816406,297.1499938964844,293.1499938964844,0.6594778895378113,-10690.259765625,304.1908874511719,0.9083314538002014,0.6404783725738525,0.6103655695915222,293.18017578125,297.1499938964844,293.1499938964844,0.0540618933737278,-7382.16943359375,304.159423828125,0.4551190435886383,0.0863310396671295,0.4224045872688293,289.694091796875,291.1499938964844,258.51580810546875,257.1664123535156,277.42333984375,293.2182922363281,289.70068359375,1.0,0.5376942753791809,0.0,1.0,1.0,1.0,-2.412529945373535,1.0982770919799805,1.3142529726028442,0.5527329444885254,0.0,0.0,1.0,214.59207153320312,186.0,179.0638427734375,-30078.767578125,1679.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21343994140625,310.2889709472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7173215746879578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007279902347363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2840576171875,297.1499938964844,293.1499938964844,0.2944501638412475,-5426.0849609375,304.18975830078125,0.742717981338501,0.338683545589447,0.3112339675426483,293.2593994140625,297.1499938964844,293.1499938964844,0.2408887147903442,-4882.31982421875,304.18377685546875,0.7065290808677673,0.2881881296634674,0.2801604270935058,293.158203125,297.1499938964844,293.1499938964844,0.5261229872703552,-6635.0732421875,304.18463134765625,0.8613246083259583,0.5393432974815369,0.3807153105735779,293.15728759765625,297.1499938964844,293.1499938964844,0.6545930504798889,-10628.5341796875,304.1923217773437,0.9123448729515076,0.6397733688354492,0.6095318794250488,293.1812438964844,297.1499938964844,293.1499938964844,0.0529831685125827,-7287.615234375,304.15966796875,0.4563977718353271,0.0857431665062904,0.4188820123672485,289.7594299316406,291.1499938964844,258.53790283203125,257.1853942871094,277.43975830078125,293.2214660644531,289.7660217285156,1.0,0.5332655906677246,0.0,1.0,1.0,1.0,-2.401538848876953,1.0929487943649292,1.308590054512024,0.549704909324646,0.0,0.0,1.0,209.6143493652344,186.0,180.4654235839844,-30061.5703125,1644.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106689453125,310.3883972167969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7211615443229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007318872958421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2864074707031,297.1499938964844,293.1499938964844,0.2902223467826843,-5363.8173828125,304.1902160644531,0.7444605827331543,0.3365260064601898,0.3091252744197845,293.26300048828125,297.1499938964844,293.1499938964844,0.2371903508901596,-4821.951171875,304.1843566894531,0.7081530690193176,0.2860985398292541,0.2780101001262665,293.1609191894531,297.1499938964844,293.1499938964844,0.5219977498054504,-6594.0419921875,304.18585205078125,0.8649689555168152,0.538709819316864,0.3801407516002655,293.16046142578125,297.1499938964844,293.1499938964844,0.649519145488739,-10564.2177734375,304.19384765625,0.9168015122413636,0.6390544176101685,0.608677864074707,293.18218994140625,297.1499938964844,293.1499938964844,0.0518877282738685,-7191.88720703125,304.159912109375,0.4579205513000488,0.0851621776819229,0.4153560996055603,289.8277587890625,291.1499938964844,258.56024169921875,257.20465087890625,277.456298828125,293.2245483398437,289.8351135253906,1.0,0.528667151927948,0.0,1.0,1.0,1.0,-2.390470266342163,1.0875844955444336,1.302885890007019,0.5466525554656982,0.0,0.0,1.0,204.4312438964844,174.0,187.64846801757807,-30069.1796875,1608.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4393310546875,310.5161437988281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7206250429153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007313427631743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2906188964844,297.1499938964844,293.1499938964844,0.2816783785820007,-5237.248046875,304.1910400390625,0.7485625147819519,0.3322109282016754,0.3048925399780273,293.2697448730469,297.1499938964844,293.1499938964844,0.2296797484159469,-4698.63134765625,304.1853942871094,0.7118796110153198,0.2818679809570312,0.2736445665359497,293.1659851074219,297.1499938964844,293.1499938964844,0.513387143611908,-6508.15478515625,304.188232421875,0.8731188774108887,0.5374046564102173,0.3789546489715576,293.16650390625,297.1499938964844,293.1499938964844,0.6389066576957703,-10429.3369140625,304.1968994140625,0.9268718361854552,0.6375625729560852,0.6069053411483765,293.1838073730469,297.1499938964844,293.1499938964844,0.0496626496315002,-6998.408203125,304.1603088378906,0.4616412222385406,0.0840153396129608,0.4083026051521301,289.9725952148437,291.1499938964844,258.6056213378906,257.2439880371094,277.4897155761719,293.2304382324219,289.97998046875,1.0,0.519067108631134,0.0,1.0,1.0,1.0,-2.368113279342652,1.0767531394958496,1.2913601398468018,0.540479838848114,0.0,0.0,1.0,193.64122009277344,162.0,197.5174865722656,-30063.787109375,1535.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6778564453125,310.7553405761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7189928889274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007296863477677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2906188964844,297.1499938964844,293.1499938964844,0.2816783785820007,-5237.248046875,304.1910400390625,0.7485625147819519,0.3322109282016754,0.3048925399780273,293.2697448730469,297.1499938964844,293.1499938964844,0.2296797484159469,-4698.63134765625,304.1853942871094,0.7118796110153198,0.2818679809570312,0.2736445665359497,293.1659851074219,297.1499938964844,293.1499938964844,0.513387143611908,-6508.15478515625,304.188232421875,0.8731188774108887,0.5374046564102173,0.3789546489715576,293.16650390625,297.1499938964844,293.1499938964844,0.6389066576957703,-10429.3369140625,304.1968994140625,0.9268718361854552,0.6375625729560852,0.6069053411483765,293.1838073730469,297.1499938964844,293.1499938964844,0.0496626496315002,-6998.408203125,304.1603088378906,0.4616412222385406,0.0840153396129608,0.4083026051521301,289.9725952148437,291.1499938964844,258.6056213378906,257.2439880371094,277.4897155761719,293.2304382324219,289.97998046875,1.0,0.519067108631134,0.0,1.0,1.0,1.0,-2.368113279342652,1.0767531394958496,1.2913601398468018,0.540479838848114,0.0,0.0,1.0,193.64122009277344,162.0,197.5174865722656,-30063.787109375,1535.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6778564453125,310.7553405761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7189928889274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007296863477677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
