time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462540,293.2943115234375,297.1499938964844,293.1499938964844,0.2733314335346222,-5112.85791015625,304.1912536621094,0.7534701228141785,0.3279027938842773,0.3006507158279419,293.27593994140625,297.1499938964844,293.1499938964844,0.2222778499126434,-4576.328125,304.1859436035156,0.7161125540733337,0.2775729596614837,0.2692030072212219,293.1706237792969,297.1499938964844,293.1499938964844,0.5048443078994751,-6422.90966796875,304.189697265625,0.8823850154876709,0.5360568761825562,0.377727061510086,293.1720886230469,297.1499938964844,293.1499938964844,0.6283456683158875,-10295.1826171875,304.1988220214844,0.938200294971466,0.6360111236572266,0.6050596833229065,293.1851806640625,297.1499938964844,293.1499938964844,0.0474634878337383,-6808.79736328125,304.1605224609375,0.4660841226577759,0.082881711423397,0.4012521803379059,290.1145324707031,291.1499938964844,258.6517028808594,257.2841796875,277.5234680175781,293.23602294921875,290.1217956542969,1.0,0.5090534090995789,0.0,1.0,1.0,1.0,-2.345520257949829,1.065813064575195,1.2797071933746338,0.5342333316802979,0.0,0.0,1.0,182.50442504882807,150.0,197.218994140625,-30031.01953125,1461.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8886108398437,310.9703369140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7215387225151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007322700694203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2943115234375,297.1499938964844,293.1499938964844,0.2733314335346222,-5112.85791015625,304.1912536621094,0.7534701228141785,0.3279027938842773,0.3006507158279419,293.27593994140625,297.1499938964844,293.1499938964844,0.2222778499126434,-4576.328125,304.1859436035156,0.7161125540733337,0.2775729596614837,0.2692030072212219,293.1706237792969,297.1499938964844,293.1499938964844,0.5048443078994751,-6422.90966796875,304.189697265625,0.8823850154876709,0.5360568761825562,0.377727061510086,293.1720886230469,297.1499938964844,293.1499938964844,0.6283456683158875,-10295.1826171875,304.1988220214844,0.938200294971466,0.6360111236572266,0.6050596833229065,293.1851806640625,297.1499938964844,293.1499938964844,0.0474634878337383,-6808.79736328125,304.1605224609375,0.4660841226577759,0.082881711423397,0.4012521803379059,290.1145324707031,291.1499938964844,258.6517028808594,257.2841796875,277.5234680175781,293.23602294921875,290.1217956542969,1.0,0.5090534090995789,0.0,1.0,1.0,1.0,-2.345520257949829,1.065813064575195,1.2797071933746338,0.5342333316802979,0.0,0.0,1.0,182.50442504882807,150.0,197.218994140625,-30031.01953125,1461.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8886108398437,310.9703369140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7215387225151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007322700694203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2974548339844,297.1499938964844,293.1499938964844,0.2649753093719482,-4987.2734375,304.1914367675781,0.759232223033905,0.3236054182052612,0.296410858631134,293.2816772460937,297.1499938964844,293.1499938964844,0.214820921421051,-4452.05126953125,304.1863708496094,0.7208496928215027,0.2732183337211609,0.2646966576576233,293.1748962402344,297.1499938964844,293.1499938964844,0.4959988594055176,-6334.14697265625,304.19122314453125,0.8927884697914124,0.534666121006012,0.3764656484127044,293.1772766113281,297.1499938964844,293.1499938964844,0.6173925399780273,-10155.255859375,304.2008361816406,0.9504508972167968,0.6344015002250671,0.603154182434082,293.18634033203125,297.1499938964844,293.1499938964844,0.0452421307563781,-6618.11572265625,304.1607360839844,0.4707795679569244,0.0817557424306869,0.3942063748836517,290.2635803222656,291.1499938964844,258.6982116699219,257.3249816894531,277.5574035644531,293.2413024902344,290.27154541015625,1.0,0.4987155497074127,0.0,1.0,1.0,1.0,-2.3227453231811523,1.0547901391983032,1.2679551839828491,0.5279306173324585,0.0,0.0,1.0,171.18212890625,138.0,206.9376983642578,-30031.60546875,1388.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14599609375,311.2276611328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7198079824447632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007305135950446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2974548339844,297.1499938964844,293.1499938964844,0.2649753093719482,-4987.2734375,304.1914367675781,0.759232223033905,0.3236054182052612,0.296410858631134,293.2816772460937,297.1499938964844,293.1499938964844,0.214820921421051,-4452.05126953125,304.1863708496094,0.7208496928215027,0.2732183337211609,0.2646966576576233,293.1748962402344,297.1499938964844,293.1499938964844,0.4959988594055176,-6334.14697265625,304.19122314453125,0.8927884697914124,0.534666121006012,0.3764656484127044,293.1772766113281,297.1499938964844,293.1499938964844,0.6173925399780273,-10155.255859375,304.2008361816406,0.9504508972167968,0.6344015002250671,0.603154182434082,293.18634033203125,297.1499938964844,293.1499938964844,0.0452421307563781,-6618.11572265625,304.1607360839844,0.4707795679569244,0.0817557424306869,0.3942063748836517,290.2635803222656,291.1499938964844,258.6982116699219,257.3249816894531,277.5574035644531,293.2413024902344,290.27154541015625,1.0,0.4987155497074127,0.0,1.0,1.0,1.0,-2.3227453231811523,1.0547901391983032,1.2679551839828491,0.5279306173324585,0.0,0.0,1.0,171.18212890625,138.0,206.9376983642578,-30031.60546875,1388.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14599609375,311.2276611328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7198079824447632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007305135950446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.3001708984375,297.1499938964844,293.1499938964844,0.2567682862281799,-4863.03173828125,304.1912841796875,0.7659564018249512,0.3193203508853912,0.2921770215034485,293.2869873046875,297.1499938964844,293.1499938964844,0.207443356513977,-4328.15478515625,304.1865539550781,0.726172149181366,0.2688055634498596,0.2601304948329925,293.17889404296875,297.1499938964844,293.1499938964844,0.4871204495429992,-6244.7822265625,304.1922607421875,0.9044067859649658,0.533227801322937,0.3751676082611084,293.1820983886719,297.1499938964844,293.1499938964844,0.6063756346702576,-10014.140625,304.20220947265625,0.9632870554924012,0.6327286958694458,0.6011842489242554,293.18731689453125,297.1499938964844,293.1499938964844,0.0430390499532222,-6429.76953125,304.16082763671875,0.4756679534912109,0.0806341245770454,0.3871645927429199,290.4135131835937,291.1499938964844,258.744873046875,257.3661804199219,277.5914611816406,293.24627685546875,290.4212951660156,1.0,0.4880954921245575,0.0,1.0,1.0,1.0,-2.2997896671295166,1.0436846017837524,1.2561050653457642,0.5215750336647034,0.0,0.0,1.0,159.7635498046875,126.0,207.6918182373047,-30002.37109375,1316.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37255859375,311.4580078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7174113988876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280813879333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.3001708984375,297.1499938964844,293.1499938964844,0.2567682862281799,-4863.03173828125,304.1912841796875,0.7659564018249512,0.3193203508853912,0.2921770215034485,293.2869873046875,297.1499938964844,293.1499938964844,0.207443356513977,-4328.15478515625,304.1865539550781,0.726172149181366,0.2688055634498596,0.2601304948329925,293.17889404296875,297.1499938964844,293.1499938964844,0.4871204495429992,-6244.7822265625,304.1922607421875,0.9044067859649658,0.533227801322937,0.3751676082611084,293.1820983886719,297.1499938964844,293.1499938964844,0.6063756346702576,-10014.140625,304.20220947265625,0.9632870554924012,0.6327286958694458,0.6011842489242554,293.18731689453125,297.1499938964844,293.1499938964844,0.0430390499532222,-6429.76953125,304.16082763671875,0.4756679534912109,0.0806341245770454,0.3871645927429199,290.4135131835937,291.1499938964844,258.744873046875,257.3661804199219,277.5914611816406,293.24627685546875,290.4212951660156,1.0,0.4880954921245575,0.0,1.0,1.0,1.0,-2.2997896671295166,1.0436846017837524,1.2561050653457642,0.5215750336647034,0.0,0.0,1.0,159.7635498046875,126.0,207.6918182373047,-30002.37109375,1316.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37255859375,311.4580078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7174113988876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280813879333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3013610839844,297.1499938964844,293.1499938964844,0.2527713477611542,-4802.22412109375,304.1910400390625,0.7697302103042603,0.3171839118003845,0.2900643646717071,293.2894897460937,297.1499938964844,293.1499938964844,0.2038257122039795,-4267.07763671875,304.1864624023437,0.7291010618209839,0.2665781080722809,0.2578263580799103,293.1807556152344,297.1499938964844,293.1499938964844,0.4827666282653808,-6200.89697265625,304.1924743652344,0.9110451936721802,0.5324944853782654,0.3745074272155761,293.18438720703125,297.1499938964844,293.1499938964844,0.6009644269943237,-9944.76171875,304.2025451660156,0.969825804233551,0.6318733096122742,0.6001793742179871,293.1877746582031,297.1499938964844,293.1499938964844,0.0419572480022907,-6337.51318359375,304.16082763671875,0.4782018363475799,0.0800744220614433,0.3836450278759002,290.4864196777344,291.1499938964844,258.7681884765625,257.3868713378906,277.6084899902344,293.2486572265625,290.4940795898437,1.0,0.4826866686344147,0.0,1.0,1.0,1.0,-2.2882561683654785,1.0381065607070925,1.250149488449097,0.5183817148208618,0.0,0.0,1.0,154.0338897705078,126.0,205.37890625,-29977.21484375,1280.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4745178222656,311.563232421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7207984924316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007315188413485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3024597167969,297.1499938964844,293.1499938964844,0.2487735003232956,-4741.111328125,304.1908569335937,0.7738091349601746,0.3150513172149658,0.2879548668861389,293.2919006347656,297.1499938964844,293.1499938964844,0.2001983225345611,-4205.53662109375,304.1864318847656,0.7322419881820679,0.2643370330333709,0.255509078502655,293.1825561523437,297.1499938964844,293.1499938964844,0.4783404469490051,-6156.099609375,304.1928100585937,0.918402373790741,0.5317521095275879,0.3738410472869873,293.18658447265625,297.1499938964844,293.1499938964844,0.595461905002594,-9873.9052734375,304.2030029296875,0.9763885736465454,0.6310058832168579,0.5991634130477905,293.18817138671875,297.1499938964844,293.1499938964844,0.0408726967871189,-6244.91552734375,304.16082763671875,0.4808153212070465,0.0795152336359024,0.3801269829273224,290.5611267089844,291.1499938964844,258.7914428710937,257.40753173828125,277.6255187988281,293.2509765625,290.56951904296875,1.0,0.4772156476974487,0.0,1.0,1.0,1.0,-2.276691675186157,1.0325146913528442,1.244176983833313,0.5151803493499756,0.0,0.0,1.0,148.29847717285156,114.0,209.1386108398437,-29975.00390625,1245.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6061096191406,311.6951904296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7198217511177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007305275648832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30438232421875,297.1499938964844,293.1499938964844,0.240796610713005,-4618.35595703125,304.1905212402344,0.7830007672309875,0.3107952773571014,0.2837439477443695,293.2965087890625,297.1499938964844,293.1499938964844,0.1929338872432708,-4081.430908203125,304.1864013671875,0.739298403263092,0.2598114013671875,0.2508330047130584,293.1859741210937,297.1499938964844,293.1499938964844,0.4692976474761963,-6064.13232421875,304.193603515625,0.934894859790802,0.5302317142486572,0.3724845349788666,293.1907958984375,297.1499938964844,293.1499938964844,0.5842128396034241,-9728.310546875,304.2040710449219,0.9894160628318788,0.6292246580123901,0.5970895290374756,293.1889038085937,297.1499938964844,293.1499938964844,0.0387049838900566,-6059.28662109375,304.16082763671875,0.4863869845867157,0.078398048877716,0.3730944395065307,290.7165222167969,291.1499938964844,258.83770751953125,257.44879150390625,277.65948486328125,293.2554626464844,290.72479248046875,1.0,0.4660831093788147,0.0,1.0,1.0,1.0,-2.253448486328125,1.0212785005569458,1.2321699857711792,0.5087499022483826,0.0,0.0,1.0,136.8192138671875,102.0,213.7640075683593,-29948.03125,1174.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8464050292969,311.93896484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7173391580581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280080462805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.30438232421875,297.1499938964844,293.1499938964844,0.240796610713005,-4618.35595703125,304.1905212402344,0.7830007672309875,0.3107952773571014,0.2837439477443695,293.2965087890625,297.1499938964844,293.1499938964844,0.1929338872432708,-4081.430908203125,304.1864013671875,0.739298403263092,0.2598114013671875,0.2508330047130584,293.1859741210937,297.1499938964844,293.1499938964844,0.4692976474761963,-6064.13232421875,304.193603515625,0.934894859790802,0.5302317142486572,0.3724845349788666,293.1907958984375,297.1499938964844,293.1499938964844,0.5842128396034241,-9728.310546875,304.2040710449219,0.9894160628318788,0.6292246580123901,0.5970895290374756,293.1889038085937,297.1499938964844,293.1499938964844,0.0387049838900566,-6059.28662109375,304.16082763671875,0.4863869845867157,0.078398048877716,0.3730944395065307,290.7165222167969,291.1499938964844,258.83770751953125,257.44879150390625,277.65948486328125,293.2554626464844,290.72479248046875,1.0,0.4660831093788147,0.0,1.0,1.0,1.0,-2.253448486328125,1.0212785005569458,1.2321699857711792,0.5087499022483826,0.0,0.0,1.0,136.8192138671875,102.0,213.7640075683593,-29948.03125,1174.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8464050292969,311.93896484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7173391580581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280080462805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3059387207031,297.1499938964844,293.1499938964844,0.2330975383520126,-4499.017578125,304.1898498535156,0.7929778695106506,0.3065696954727173,0.2795715928077698,293.3007202148437,297.1499938964844,293.1499938964844,0.1858655661344528,-3959.72412109375,304.18603515625,0.7469689249992371,0.2552444338798523,0.2461298406124115,293.1890869140625,297.1499938964844,293.1499938964844,0.4604667127132416,-5974.03271484375,304.1937866210937,0.9520239233970642,0.5286879539489746,0.3711197972297668,293.1938171386719,297.1499938964844,293.1499938964844,0.5696623921394348,-9534.2421875,304.21112060546875,0.9990000128746032,0.6275671720504761,0.5914832949638367,293.1894836425781,297.1499938964844,293.1499938964844,0.036622978746891,-5880.0791015625,304.1606750488281,0.492189884185791,0.0772969499230384,0.3661936223506927,290.8677978515625,291.1499938964844,258.8833312988281,257.4897155761719,277.6955261230469,293.2596130371094,290.8763732910156,1.0,0.454548716545105,0.0,1.0,1.0,1.0,-2.2261667251586914,1.008041501045227,1.2181252241134644,0.501420259475708,0.0,0.0,1.0,125.8221664428711,105.0,213.5261383056641,-29858.90234375,1103.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05633544921875,312.1602478027344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7190618515014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007297563715837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3059387207031,297.1499938964844,293.1499938964844,0.2330975383520126,-4499.017578125,304.1898498535156,0.7929778695106506,0.3065696954727173,0.2795715928077698,293.3007202148437,297.1499938964844,293.1499938964844,0.1858655661344528,-3959.72412109375,304.18603515625,0.7469689249992371,0.2552444338798523,0.2461298406124115,293.1890869140625,297.1499938964844,293.1499938964844,0.4604667127132416,-5974.03271484375,304.1937866210937,0.9520239233970642,0.5286879539489746,0.3711197972297668,293.1938171386719,297.1499938964844,293.1499938964844,0.5696623921394348,-9534.2421875,304.21112060546875,0.9990000128746032,0.6275671720504761,0.5914832949638367,293.1894836425781,297.1499938964844,293.1499938964844,0.036622978746891,-5880.0791015625,304.1606750488281,0.492189884185791,0.0772969499230384,0.3661936223506927,290.8677978515625,291.1499938964844,258.8833312988281,257.4897155761719,277.6955261230469,293.2596130371094,290.8763732910156,1.0,0.454548716545105,0.0,1.0,1.0,1.0,-2.2261667251586914,1.008041501045227,1.2181252241134644,0.501420259475708,0.0,0.0,1.0,125.8221664428711,105.0,213.5261383056641,-29858.90234375,1103.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05633544921875,312.1602478027344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7190618515014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007297563715837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.3075561523437,297.1499938964844,293.1499938964844,0.2252193987369537,-4375.3349609375,304.189697265625,0.795178234577179,0.3022955656051636,0.2756288349628448,293.30487060546875,297.1499938964844,293.1499938964844,0.1786786019802093,-3834.34912109375,304.1860046386719,0.7478646636009216,0.2505817115306854,0.241616740822792,293.1923217773437,297.1499938964844,293.1499938964844,0.4508157074451446,-5874.30419921875,304.1952819824219,0.9585306644439696,0.5270464420318604,0.3699000775814056,293.1825866699219,297.1499938964844,293.1499938964844,0.5459288954734802,-9211.818359375,304.2296142578125,0.9990000128746032,0.6287127733230591,0.578545868396759,293.19012451171875,297.1499938964844,293.1499938964844,0.0346854925155639,-5709.35498046875,304.16033935546875,0.4933315813541412,0.0761650502681732,0.3604726493358612,291.0477294921875,291.1499938964844,258.9281005859375,257.53009033203125,277.7326965332031,293.2607116699219,291.057861328125,1.0,0.447008728981018,0.0,1.0,1.0,1.0,-2.19209623336792,0.9915888905525208,1.200507402420044,0.4920026361942291,0.0,0.0,1.0,120.7558822631836,108.0,243.0620574951172,-29763.908203125,1048.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3373107910156,312.453857421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7162232995033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007268756162375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.3075561523437,297.1499938964844,293.1499938964844,0.2252193987369537,-4375.3349609375,304.189697265625,0.795178234577179,0.3022955656051636,0.2756288349628448,293.30487060546875,297.1499938964844,293.1499938964844,0.1786786019802093,-3834.34912109375,304.1860046386719,0.7478646636009216,0.2505817115306854,0.241616740822792,293.1923217773437,297.1499938964844,293.1499938964844,0.4508157074451446,-5874.30419921875,304.1952819824219,0.9585306644439696,0.5270464420318604,0.3699000775814056,293.1825866699219,297.1499938964844,293.1499938964844,0.5459288954734802,-9211.818359375,304.2296142578125,0.9990000128746032,0.6287127733230591,0.578545868396759,293.19012451171875,297.1499938964844,293.1499938964844,0.0346854925155639,-5709.35498046875,304.16033935546875,0.4933315813541412,0.0761650502681732,0.3604726493358612,291.0477294921875,291.1499938964844,258.9281005859375,257.53009033203125,277.7326965332031,293.2607116699219,291.057861328125,1.0,0.447008728981018,0.0,1.0,1.0,1.0,-2.19209623336792,0.9915888905525208,1.200507402420044,0.4920026361942291,0.0,0.0,1.0,120.7558822631836,108.0,243.0620574951172,-29763.908203125,1048.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3373107910156,312.453857421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7162232995033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007268756162375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3094787597656,297.1499938964844,293.1499938964844,0.217589721083641,-4254.68603515625,304.1891784667969,0.7940009236335754,0.2979143261909485,0.2716634571552276,293.30938720703125,297.1499938964844,293.1499938964844,0.1716745048761367,-3711.178955078125,304.1856689453125,0.7457273602485657,0.2457439005374908,0.2370242476463318,293.1958923339844,297.1499938964844,293.1499938964844,0.4413568377494812,-5776.30615234375,304.1959228515625,0.9607892632484436,0.5252501964569092,0.3686270713806152,293.1689758300781,297.1499938964844,293.1499938964844,0.5297010540962219,-8997.283203125,304.2297668457031,0.9990000128746032,0.630657970905304,0.5726891160011292,293.19122314453125,297.1499938964844,293.1499938964844,0.0328142493963241,-5542.39404296875,304.1600036621094,0.4922788739204407,0.074927918612957,0.3546819984912872,291.2232971191406,291.1499938964844,258.9717712402344,257.56964111328125,277.765625,293.2619934082031,291.2325744628906,1.0,0.4421122372150421,0.0,1.0,1.0,1.0,-2.1662936210632324,0.9791374802589417,1.187156081199646,0.4848725795745849,0.0,0.0,0.9858840107917786,118.21546173095705,111.0,240.8420867919922,-29710.05078125,1013.2882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5902404785156,312.7117004394531,278.1499938964844,0.0,18000.0,316.19000244140625,32710.951171875,36000.0,0.0,0.0,0.7125821709632874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830810785293579,1.8308385610580444,-2.7751751986215822e-05,0.0,0.0007231803028844,0.0,0.0,683.4839477539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.3094787597656,297.1499938964844,293.1499938964844,0.217589721083641,-4254.68603515625,304.1891784667969,0.7940009236335754,0.2979143261909485,0.2716634571552276,293.30938720703125,297.1499938964844,293.1499938964844,0.1716745048761367,-3711.178955078125,304.1856689453125,0.7457273602485657,0.2457439005374908,0.2370242476463318,293.1958923339844,297.1499938964844,293.1499938964844,0.4413568377494812,-5776.30615234375,304.1959228515625,0.9607892632484436,0.5252501964569092,0.3686270713806152,293.1689758300781,297.1499938964844,293.1499938964844,0.5297010540962219,-8997.283203125,304.2297668457031,0.9990000128746032,0.630657970905304,0.5726891160011292,293.19122314453125,297.1499938964844,293.1499938964844,0.0328142493963241,-5542.39404296875,304.1600036621094,0.4922788739204407,0.074927918612957,0.3546819984912872,291.2232971191406,291.1499938964844,258.9717712402344,257.56964111328125,277.765625,293.2619934082031,291.2325744628906,1.0,0.4421122372150421,0.0,1.0,1.0,1.0,-2.1662936210632324,0.9791374802589417,1.187156081199646,0.4848725795745849,0.0,0.0,0.9858840107917786,118.21546173095705,111.0,240.8420867919922,-29710.05078125,1013.2882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5902404785156,312.7117004394531,278.1499938964844,0.0,18000.0,316.19000244140625,32710.951171875,36000.0,0.0,0.0,0.7125821709632874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830810785293579,1.8308385610580444,-2.7751751986215822e-05,0.0,0.0007231803028844,0.0,0.0,683.4839477539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.31060791015625,297.1499938964844,293.1499938964844,0.2139841616153717,-4197.47119140625,304.1885986328125,0.7924861907958984,0.2956683039665222,0.2696664929389953,293.3118591308594,297.1499938964844,293.1499938964844,0.1683256477117538,-3652.0341796875,304.1852722167969,0.7438225746154785,0.2432409524917602,0.2346854656934738,293.1976623535156,297.1499938964844,293.1499938964844,0.4369668364524841,-5730.88818359375,304.1955261230469,0.960810661315918,0.524321436882019,0.3679821193218231,293.1644592285156,297.1499938964844,293.1499938964844,0.523963451385498,-8923.5068359375,304.2256774902344,0.9990000128746032,0.6313033103942871,0.5716504454612732,293.1918334960937,297.1499938964844,293.1499938964844,0.031934455037117,-5463.22412109375,304.1597900390625,0.4911563694477081,0.0742843896150589,0.3517715334892273,291.3026428222656,291.1499938964844,258.9931030273437,257.58905029296875,277.7811889648437,293.2633361816406,291.31121826171875,1.0,0.4404066205024719,0.0,1.0,1.0,1.0,-2.1555662155151367,0.97396582365036,1.1816003322601318,0.4818987846374511,0.0,0.0,0.9677128791809082,117.59337615966795,111.0,229.8754119873047,-29681.009765625,1000.3002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7004089355469,312.8204650878906,278.1499938964844,0.0,18000.0,316.6700134277344,33361.359375,36000.0,0.0,0.0,0.7153668999671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283478021621704,1.8283756971359253,-2.784411481115967e-05,0.0,0.0007260064594447,0.0,0.0,683.49658203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3119812011719,297.1499938964844,293.1499938964844,0.2104445695877075,-4141.1123046875,304.1880187988281,0.7904422283172607,0.293368935585022,0.2676331400871277,293.3145446777344,297.1499938964844,293.1499938964844,0.165015622973442,-3593.3564453125,304.18487548828125,0.7414401769638062,0.2406620681285858,0.2322894483804702,293.1993713378906,297.1499938964844,293.1499938964844,0.4327206611633301,-5686.8984375,304.1949768066406,0.9602367281913756,0.5233774781227112,0.3673345446586609,293.1621398925781,297.1499938964844,293.1499938964844,0.5194650292396545,-8866.859375,304.2200622558594,0.9990000128746032,0.6315791606903076,0.5716252326965332,293.1925048828125,297.1499938964844,293.1499938964844,0.0310806818306446,-5385.77783203125,304.1595764160156,0.4897057712078094,0.0736251547932624,0.3488490879535675,291.3783874511719,291.1499938964844,259.0140686035156,257.6081848144531,277.7963256835937,293.26519775390625,291.3871154785156,1.0,0.439089834690094,0.0,1.0,1.0,1.0,-2.1459264755249023,0.9693208932876588,1.1766055822372437,0.4792227149009704,0.0,0.0,0.9449161887168884,117.31344604492188,114.0,222.11770629882807,-29676.00390625,989.7410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8358764648437,312.9488830566406,278.1499938964844,0.0,18000.0,316.6700134277344,34332.03125,36000.0,0.0,0.0,0.7138150334358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824658751487732,1.8246867656707764,-2.7981797757092863e-05,0.0,0.0007244315347634,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.314697265625,297.1499938964844,293.1499938964844,0.2038029134273529,-4035.123291015625,304.18634033203125,0.78513103723526,0.2887134253978729,0.2635092735290527,293.32012939453125,297.1499938964844,293.1499938964844,0.1586920022964477,-3480.885009765625,304.1837463378906,0.7355638742446899,0.2353631556034088,0.2273619920015335,293.2027282714844,297.1499938964844,293.1499938964844,0.4250610768795013,-5607.81201171875,304.192626953125,0.9576432704925536,0.5214502215385437,0.3660307228565216,293.1644592285156,297.1499938964844,293.1499938964844,0.5140354037284851,-8802.849609375,304.2055969238281,0.9990000128746032,0.6308227181434631,0.5739971399307251,293.1939392089844,297.1499938964844,293.1499938964844,0.0292249210178852,-5240.00341796875,304.1594543457031,0.4859582483768463,0.0722546055912971,0.342916339635849,291.5111083984375,291.1499938964844,259.0547180175781,257.6454467773437,277.8252258300781,293.2697448730469,291.5152587890625,1.0,0.4373875260353088,0.0,1.0,1.0,1.0,-2.1292102336883545,0.9612709283828736,1.1679391860961914,0.4745746552944183,0.0,0.0,0.8871791958808899,117.5705795288086,117.0,176.43365478515625,-29541.146484375,974.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0799865722656,313.1264953613281,278.1499938964844,0.0,18000.0,316.6700134277344,36679.7265625,36000.0,0.0,0.0,0.710216760635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7852212190628052,1.785248875617981,-2.76482169283554e-05,0.0,0.0007207797607406,0.0,0.0,654.097412109375,0.0,0.0,0.0,0.9826918840408324,4.0,0.0,1.0
463680,293.314697265625,297.1499938964844,293.1499938964844,0.2038029134273529,-4035.123291015625,304.18634033203125,0.78513103723526,0.2887134253978729,0.2635092735290527,293.32012939453125,297.1499938964844,293.1499938964844,0.1586920022964477,-3480.885009765625,304.1837463378906,0.7355638742446899,0.2353631556034088,0.2273619920015335,293.2027282714844,297.1499938964844,293.1499938964844,0.4250610768795013,-5607.81201171875,304.192626953125,0.9576432704925536,0.5214502215385437,0.3660307228565216,293.1644592285156,297.1499938964844,293.1499938964844,0.5140354037284851,-8802.849609375,304.2055969238281,0.9990000128746032,0.6308227181434631,0.5739971399307251,293.1939392089844,297.1499938964844,293.1499938964844,0.0292249210178852,-5240.00341796875,304.1594543457031,0.4859582483768463,0.0722546055912971,0.342916339635849,291.5111083984375,291.1499938964844,259.0547180175781,257.6454467773437,277.8252258300781,293.2697448730469,291.5152587890625,1.0,0.4373875260353088,0.0,1.0,1.0,1.0,-2.1292102336883545,0.9612709283828736,1.1679391860961914,0.4745746552944183,0.0,0.0,0.8871791958808899,117.5705795288086,117.0,176.43365478515625,-29541.146484375,974.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0799865722656,313.1264953613281,278.1499938964844,0.0,18000.0,316.6700134277344,36679.7265625,36000.0,0.0,0.0,0.710216760635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7852212190628052,1.785248875617981,-2.76482169283554e-05,0.0,0.0007207797607406,0.0,0.0,654.097412109375,0.0,0.0,0.0,0.9826918840408324,4.0,0.0,1.0
463740,293.3170166015625,297.1499938964844,293.1499938964844,0.1993498653173446,-3965.718017578125,304.1816101074219,0.7787454128265381,0.2840717136859894,0.2594054341316223,293.32550048828125,297.1499938964844,293.1499938964844,0.154005229473114,-3398.85693359375,304.1802673339844,0.7286728620529175,0.2299669086933136,0.2223491966724395,293.2055358886719,297.1499938964844,293.1499938964844,0.4217769205570221,-5577.08984375,304.1838073730469,0.9536252021789552,0.5195435285568237,0.364745944738388,293.1750183105469,297.1499938964844,293.1499938964844,0.5163936018943787,-8848.4248046875,304.1830139160156,0.9990000128746032,0.6283316016197205,0.5787364840507507,293.1955871582031,297.1499938964844,293.1499938964844,0.0283529106527566,-5139.21630859375,304.15777587890625,0.4812130331993103,0.070810966193676,0.3368011116981506,291.5297546386719,291.1499938964844,259.093505859375,257.68121337890625,277.8514709472656,293.2732238769531,291.5284118652344,1.0,0.4366168677806854,0.0,1.0,1.0,1.0,-2.115063428878784,0.9544621706008912,1.1606013774871826,0.4706393182277679,0.0,0.0,0.8342732787132263,118.63692474365234,120.0,52.78909683227539,-29140.63671875,964.4489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3695068359375,313.2011413574219,278.1499938964844,0.0,18000.0,316.19000244140625,37327.7265625,36000.0,0.0,0.0,0.7003272175788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.669893503189087,1.6699188947677612,-2.53750549745746e-05,0.0,0.000710743071977,0.0,0.0,553.2601318359375,0.0,0.0,0.0,0.9285197257995604,4.0,0.0,1.0
463800,293.3170166015625,297.1499938964844,293.1499938964844,0.1993498653173446,-3965.718017578125,304.1816101074219,0.7787454128265381,0.2840717136859894,0.2594054341316223,293.32550048828125,297.1499938964844,293.1499938964844,0.154005229473114,-3398.85693359375,304.1802673339844,0.7286728620529175,0.2299669086933136,0.2223491966724395,293.2055358886719,297.1499938964844,293.1499938964844,0.4217769205570221,-5577.08984375,304.1838073730469,0.9536252021789552,0.5195435285568237,0.364745944738388,293.1750183105469,297.1499938964844,293.1499938964844,0.5163936018943787,-8848.4248046875,304.1830139160156,0.9990000128746032,0.6283316016197205,0.5787364840507507,293.1955871582031,297.1499938964844,293.1499938964844,0.0283529106527566,-5139.21630859375,304.15777587890625,0.4812130331993103,0.070810966193676,0.3368011116981506,291.5297546386719,291.1499938964844,259.093505859375,257.68121337890625,277.8514709472656,293.2732238769531,291.5284118652344,1.0,0.4366168677806854,0.0,1.0,1.0,1.0,-2.115063428878784,0.9544621706008912,1.1606013774871826,0.4706393182277679,0.0,0.0,0.8342732787132263,118.63692474365234,120.0,52.78909683227539,-29140.63671875,964.4489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3695068359375,313.2011413574219,278.1499938964844,0.0,18000.0,316.19000244140625,37327.7265625,36000.0,0.0,0.0,0.7003272175788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.669893503189087,1.6699188947677612,-2.53750549745746e-05,0.0,0.000710743071977,0.0,0.0,553.2601318359375,0.0,0.0,0.0,0.9285197257995604,4.0,0.0,1.0
463860,293.31890869140625,297.1499938964844,293.1499938964844,0.1962754428386688,-3919.206787109375,304.1762084960937,0.7717188596725464,0.279455304145813,0.2553454637527466,293.3305053710937,297.1499938964844,293.1499938964844,0.1503087282180786,-3335.17138671875,304.1763610839844,0.7210265398025513,0.2245054394006729,0.217291459441185,293.20782470703125,297.1499938964844,293.1499938964844,0.4214217364788055,-5577.9345703125,304.1731262207031,0.9486086368560792,0.5176704525947571,0.3635042309761047,293.1922912597656,297.1499938964844,293.1499938964844,0.524226725101471,-8968.578125,304.15899658203125,0.9990000128746032,0.6242074966430664,0.5851246118545532,293.1974182128906,297.1499938964844,293.1499938964844,0.0274551417678594,-5063.720703125,304.1566772460937,0.4753879606723785,0.0692876949906349,0.3304232954978943,291.4752502441406,291.1499938964844,259.130126953125,257.7152099609375,277.875732421875,293.2762145996094,291.4709777832031,1.0,0.436499685049057,0.0,1.0,1.0,1.0,-2.102632761001587,0.9484794735908508,1.1541533470153809,0.4671900272369385,0.0,0.0,0.7939354181289673,120.2808074951172,123.0,-47.40933227539063,-28671.185546875,958.3955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65484619140625,313.23065185546875,278.1499938964844,0.0,18000.0,316.19000244140625,37309.23828125,36000.0,0.0,0.0,0.6922012567520142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.547959327697754,1.5479823350906372,-2.298823346791324e-05,0.0,0.0007024963269941,0.0,0.0,457.3058776855469,0.0,0.0,0.0,0.8721124529838562,4.0,0.0,1.0
463920,293.31890869140625,297.1499938964844,293.1499938964844,0.1962754428386688,-3919.206787109375,304.1762084960937,0.7717188596725464,0.279455304145813,0.2553454637527466,293.3305053710937,297.1499938964844,293.1499938964844,0.1503087282180786,-3335.17138671875,304.1763610839844,0.7210265398025513,0.2245054394006729,0.217291459441185,293.20782470703125,297.1499938964844,293.1499938964844,0.4214217364788055,-5577.9345703125,304.1731262207031,0.9486086368560792,0.5176704525947571,0.3635042309761047,293.1922912597656,297.1499938964844,293.1499938964844,0.524226725101471,-8968.578125,304.15899658203125,0.9990000128746032,0.6242074966430664,0.5851246118545532,293.1974182128906,297.1499938964844,293.1499938964844,0.0274551417678594,-5063.720703125,304.1566772460937,0.4753879606723785,0.0692876949906349,0.3304232954978943,291.4752502441406,291.1499938964844,259.130126953125,257.7152099609375,277.875732421875,293.2762145996094,291.4709777832031,1.0,0.436499685049057,0.0,1.0,1.0,1.0,-2.102632761001587,0.9484794735908508,1.1541533470153809,0.4671900272369385,0.0,0.0,0.7939354181289673,120.2808074951172,123.0,-47.40933227539063,-28671.185546875,958.3955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65484619140625,313.23065185546875,278.1499938964844,0.0,18000.0,316.19000244140625,37309.23828125,36000.0,0.0,0.0,0.6922012567520142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.547959327697754,1.5479823350906372,-2.298823346791324e-05,0.0,0.0007024963269941,0.0,0.0,457.3058776855469,0.0,0.0,0.0,0.8721124529838562,4.0,0.0,1.0
463980,293.3204345703125,297.1499938964844,293.1499938964844,0.1935134381055832,-3877.343017578125,304.172119140625,0.7634003758430481,0.2748627364635467,0.2513447403907776,293.3351135253906,297.1499938964844,293.1499938964844,0.1467860043048858,-3274.1884765625,304.1734924316406,0.7117016911506653,0.2189955711364746,0.2122231870889663,293.2098999023437,297.1499938964844,293.1499938964844,0.4218171834945678,-5585.7119140625,304.16485595703125,0.9415185451507568,0.51578688621521,0.3622942864894867,293.213134765625,297.1499938964844,293.1499938964844,0.5298444628715515,-9051.4921875,304.1475524902344,0.9971897006034852,0.6189068555831909,0.5879203081130981,293.1991882324219,297.1499938964844,293.1499938964844,0.0266067255288362,-4991.88720703125,304.1558837890625,0.46738001704216,0.0677262991666793,0.3240058720111847,291.4063415527344,291.1499938964844,259.1643371582031,257.74725341796875,277.90234375,293.2804870605469,291.4031677246094,1.0,0.4366260170936584,0.0,1.0,1.0,1.0,-2.0858492851257324,0.940354824066162,1.1454943418502808,0.462726354598999,0.0,0.0,0.76454758644104,122.92095184326172,126.0,-77.12738037109375,-28238.42578125,951.8221435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9709167480469,313.3119201660156,278.1499938964844,0.0,18000.0,316.19000244140625,37056.1875,36000.0,0.0,0.0,0.6825523376464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4478942155838013,1.4479153156280518,-2.1110594389028847e-05,0.0,0.000692703819368,0.0,0.0,387.3326416015625,0.0,0.0,0.0,0.8263348340988159,4.0,0.0,1.0
464040,293.3204345703125,297.1499938964844,293.1499938964844,0.1935134381055832,-3877.343017578125,304.172119140625,0.7634003758430481,0.2748627364635467,0.2513447403907776,293.3351135253906,297.1499938964844,293.1499938964844,0.1467860043048858,-3274.1884765625,304.1734924316406,0.7117016911506653,0.2189955711364746,0.2122231870889663,293.2098999023437,297.1499938964844,293.1499938964844,0.4218171834945678,-5585.7119140625,304.16485595703125,0.9415185451507568,0.51578688621521,0.3622942864894867,293.213134765625,297.1499938964844,293.1499938964844,0.5298444628715515,-9051.4921875,304.1475524902344,0.9971897006034852,0.6189068555831909,0.5879203081130981,293.1991882324219,297.1499938964844,293.1499938964844,0.0266067255288362,-4991.88720703125,304.1558837890625,0.46738001704216,0.0677262991666793,0.3240058720111847,291.4063415527344,291.1499938964844,259.1643371582031,257.74725341796875,277.90234375,293.2804870605469,291.4031677246094,1.0,0.4366260170936584,0.0,1.0,1.0,1.0,-2.0858492851257324,0.940354824066162,1.1454943418502808,0.462726354598999,0.0,0.0,0.76454758644104,122.92095184326172,126.0,-77.12738037109375,-28238.42578125,951.8221435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9709167480469,313.3119201660156,278.1499938964844,0.0,18000.0,316.19000244140625,37056.1875,36000.0,0.0,0.0,0.6825523376464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4478942155838013,1.4479153156280518,-2.1110594389028847e-05,0.0,0.000692703819368,0.0,0.0,387.3326416015625,0.0,0.0,0.0,0.8263348340988159,4.0,0.0,1.0
464100,293.3211669921875,297.1499938964844,293.1499938964844,0.1919481307268142,-3852.97607421875,304.17095947265625,0.7587221264839172,0.2725650072097778,0.2493715286254882,293.3373107910156,297.1499938964844,293.1499938964844,0.1448686122894287,-3240.4130859375,304.1726989746094,0.7061177492141724,0.216218814253807,0.2096965610980987,293.21099853515625,297.1499938964844,293.1499938964844,0.4216232597827911,-5584.74560546875,304.1625366210937,0.9370481967926024,0.5148133635520935,0.3616933226585388,293.2200012207031,297.1499938964844,293.1499938964844,0.5287927389144897,-9035.458984375,304.1499328613281,0.9936125874519348,0.6167566776275635,0.5857497453689575,293.20001220703125,297.1499938964844,293.1499938964844,0.0261550825089216,-4952.07470703125,304.1556396484375,0.46212038397789,0.066941499710083,0.3208913505077362,291.3846130371094,291.1499938964844,259.18048095703125,257.762451171875,277.91729736328125,293.2826538085937,291.3822631835937,1.0,0.4365622401237488,0.0,1.0,1.0,1.0,-2.073473691940308,0.934382438659668,1.1390912532806396,0.4593754410743713,0.0,0.0,0.7511209845542908,124.64578247070312,126.0,-68.15228271484375,-28009.013671875,946.1488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1346130371094,313.3691101074219,278.1499938964844,0.0,18000.0,315.7099914550781,36975.9765625,36000.0,0.0,0.0,0.6723886132240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4040180444717407,1.4040383100509644,-2.033259625022765e-05,0.0,0.0006823889561928,0.0,0.0,359.3113098144531,0.0,0.0,0.0,0.8063743114471436,4.0,0.0,1.0
464160,293.3218688964844,297.1499938964844,293.1499938964844,0.1903862804174423,-3828.5869140625,304.16998291015625,0.7542627453804016,0.2702574133872986,0.2473847270011901,293.3395080566406,297.1499938964844,293.1499938964844,0.142939493060112,-3206.310546875,304.1720886230469,0.7005712985992432,0.2134158909320831,0.207142174243927,293.2121887207031,297.1499938964844,293.1499938964844,0.4214457273483276,-5583.82177734375,304.1605834960937,0.9327711462974548,0.5138043165206909,0.3610650599002838,293.2245483398437,297.1499938964844,293.1499938964844,0.5280543565750122,-9024.869140625,304.1512451171875,0.9902347922325134,0.6149711608886719,0.5839940309524536,293.2008361816406,297.1499938964844,293.1499938964844,0.0256982985883951,-4911.46435546875,304.1554260253906,0.4567987024784088,0.0661467760801315,0.3177154660224914,291.36285400390625,291.1499938964844,259.1958923339844,257.7770690917969,277.9317626953125,293.2845153808594,291.3597106933594,1.0,0.436471939086914,0.0,1.0,1.0,1.0,-2.061342000961304,0.928524911403656,1.1328171491622925,0.4561101496219635,0.0,0.0,0.739065945148468,126.2916030883789,129.0,-67.74910736083984,-27758.27734375,940.5079345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2626037597656,313.3943786621094,278.1499938964844,0.0,18000.0,315.7099914550781,36910.64453125,36000.0,0.0,0.0,0.6661297082901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3621366024017334,1.3621561527252195,-1.961432099051308e-05,0.0,0.000676036986988,0.0,0.0,333.99169921875,0.0,0.0,0.0,0.7875738143920898,4.0,0.0,1.0
464220,293.3231506347656,297.1499938964844,293.1499938964844,0.1872552782297134,-3779.403564453125,304.1685791015625,0.7458532452583313,0.2656446099281311,0.2433972060680389,293.34375,297.1499938964844,293.1499938964844,0.1390274912118911,-3136.71923828125,304.1712646484375,0.6896811127662659,0.2077531218528747,0.2019652426242828,293.2147216796875,297.1499938964844,293.1499938964844,0.4210721850395202,-5581.34619140625,304.1577453613281,0.9246675372123718,0.5117177963256836,0.3597474098205566,293.2303161621094,297.1499938964844,293.1499938964844,0.5271615386009216,-9012.4462890625,304.1523132324219,0.9837932586669922,0.6119099855422974,0.5811430811882019,293.2023620605469,297.1499938964844,293.1499938964844,0.0247739423066377,-4827.94482421875,304.1551818847656,0.4467533230781555,0.0645446702837944,0.3112485408782959,291.3184509277344,291.1499938964844,259.2245483398437,257.804443359375,277.9592590332031,293.2876281738281,291.316162109375,1.0,0.4362541139125824,0.0,1.0,1.0,1.0,-2.037562608718872,0.917043924331665,1.120518684387207,0.4497338831424713,0.0,0.0,0.7197674512863159,129.43479919433594,132.0,-60.41559219360352,-27310.927734375,929.2660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50103759765625,313.45367431640625,278.1499938964844,0.0,18000.0,315.7099914550781,36711.671875,36000.0,0.0,0.0,0.6530453562736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927206754684448,1.2927390336990356,-1.8450227798894048e-05,0.0,0.0006627580150961,0.0,0.0,294.6756896972656,0.0,0.0,0.0,0.7567012906074524,4.0,0.0,1.0
464280,293.3231506347656,297.1499938964844,293.1499938964844,0.1872552782297134,-3779.403564453125,304.1685791015625,0.7458532452583313,0.2656446099281311,0.2433972060680389,293.34375,297.1499938964844,293.1499938964844,0.1390274912118911,-3136.71923828125,304.1712646484375,0.6896811127662659,0.2077531218528747,0.2019652426242828,293.2147216796875,297.1499938964844,293.1499938964844,0.4210721850395202,-5581.34619140625,304.1577453613281,0.9246675372123718,0.5117177963256836,0.3597474098205566,293.2303161621094,297.1499938964844,293.1499938964844,0.5271615386009216,-9012.4462890625,304.1523132324219,0.9837932586669922,0.6119099855422974,0.5811430811882019,293.2023620605469,297.1499938964844,293.1499938964844,0.0247739423066377,-4827.94482421875,304.1551818847656,0.4467533230781555,0.0645446702837944,0.3112485408782959,291.3184509277344,291.1499938964844,259.2245483398437,257.804443359375,277.9592590332031,293.2876281738281,291.316162109375,1.0,0.4362541139125824,0.0,1.0,1.0,1.0,-2.037562608718872,0.917043924331665,1.120518684387207,0.4497338831424713,0.0,0.0,0.7197674512863159,129.43479919433594,132.0,-60.41559219360352,-27310.927734375,929.2660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50103759765625,313.45367431640625,278.1499938964844,0.0,18000.0,315.7099914550781,36711.671875,36000.0,0.0,0.0,0.6530453562736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927206754684448,1.2927390336990356,-1.8450227798894048e-05,0.0,0.0006627580150961,0.0,0.0,294.6756896972656,0.0,0.0,0.0,0.7567012906074524,4.0,0.0,1.0
