time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464340,293.3241577148437,297.1499938964844,293.1499938964844,0.1839376538991928,-3726.632080078125,304.1679382324219,0.7379308342933655,0.2610504031181335,0.2394182384014129,293.3477478027344,297.1499938964844,293.1499938964844,0.1349202990531921,-3062.815185546875,304.1710205078125,0.6789918541908264,0.2020316869020462,0.1967235654592514,293.21728515625,297.1499938964844,293.1499938964844,0.4202295243740082,-5573.2568359375,304.1565856933594,0.9170334935188292,0.5095539093017578,0.3583702445030212,293.2342529296875,297.1499938964844,293.1499938964844,0.5259882211685181,-8996.1591796875,304.15350341796875,0.9774274826049804,0.6090767979621887,0.5786064267158508,293.2037658691406,297.1499938964844,293.1499938964844,0.0238152891397476,-4738.3251953125,304.1550598144531,0.437440425157547,0.0629356428980827,0.3047190308570862,291.2864074707031,291.1499938964844,259.25,257.8291015625,277.9852600097656,293.2902526855469,291.2845764160156,1.0,0.4360138475894928,0.0,1.0,1.0,1.0,-2.0139472484588623,0.9056434631347656,1.1083036661148071,0.4434324502944946,0.0,0.0,0.7038036584854126,132.48846435546875,135.0,-47.85845947265625,-26894.306640625,918.0064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6955261230469,313.4986572265625,278.1499938964844,0.0,18000.0,315.2300109863281,36573.3359375,36000.0,0.0,0.0,0.6347302198410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236455321311951,1.2364728450775146,-1.7554797523189336e-05,0.0,0.0006441704463213,0.0,0.0,265.4220275878906,0.0,0.0,0.0,0.7319698929786682,4.0,0.0,1.0
464400,293.3241577148437,297.1499938964844,293.1499938964844,0.1839376538991928,-3726.632080078125,304.1679382324219,0.7379308342933655,0.2610504031181335,0.2394182384014129,293.3477478027344,297.1499938964844,293.1499938964844,0.1349202990531921,-3062.815185546875,304.1710205078125,0.6789918541908264,0.2020316869020462,0.1967235654592514,293.21728515625,297.1499938964844,293.1499938964844,0.4202295243740082,-5573.2568359375,304.1565856933594,0.9170334935188292,0.5095539093017578,0.3583702445030212,293.2342529296875,297.1499938964844,293.1499938964844,0.5259882211685181,-8996.1591796875,304.15350341796875,0.9774274826049804,0.6090767979621887,0.5786064267158508,293.2037658691406,297.1499938964844,293.1499938964844,0.0238152891397476,-4738.3251953125,304.1550598144531,0.437440425157547,0.0629356428980827,0.3047190308570862,291.2864074707031,291.1499938964844,259.25,257.8291015625,277.9852600097656,293.2902526855469,291.2845764160156,1.0,0.4360138475894928,0.0,1.0,1.0,1.0,-2.0139472484588623,0.9056434631347656,1.1083036661148071,0.4434324502944946,0.0,0.0,0.7038036584854126,132.48846435546875,135.0,-47.85845947265625,-26894.306640625,918.0064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6955261230469,313.4986572265625,278.1499938964844,0.0,18000.0,315.2300109863281,36573.3359375,36000.0,0.0,0.0,0.6347302198410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236455321311951,1.2364728450775146,-1.7554797523189336e-05,0.0,0.0006441704463213,0.0,0.0,265.4220275878906,0.0,0.0,0.0,0.7319698929786682,4.0,0.0,1.0
464460,293.3241577148437,297.1499938964844,293.1499938964844,0.1807600408792495,-3675.97509765625,304.167236328125,0.7305304408073425,0.2566345930099487,0.235538825392723,293.3507080078125,297.1499938964844,293.1499938964844,0.1308853477239608,-2989.797607421875,304.1707458496094,0.6687517762184143,0.1964233815670013,0.1915198564529419,293.2191162109375,297.1499938964844,293.1499938964844,0.4195308983325958,-5566.6552734375,304.1555480957031,0.910106897354126,0.5074805617332458,0.3570075035095215,293.2367248535156,297.1499938964844,293.1499938964844,0.525049090385437,-8983.5380859375,304.15386962890625,0.9711883068084716,0.6064358353614807,0.5762172341346741,293.20416259765625,297.1499938964844,293.1499938964844,0.0229454524815082,-4655.513671875,304.1548156738281,0.4292554557323456,0.0614881813526153,0.2985906898975372,291.2516784667969,291.1499938964844,259.27301025390625,257.851806640625,278.0092468261719,293.29180908203125,291.2494506835937,1.0,0.4358008205890655,0.0,1.0,1.0,1.0,-1.991172194480896,0.8946565985679626,1.0965155363082886,0.4373607635498047,0.0,0.0,0.6924516558647156,135.41722106933594,138.0,-49.216644287109375,-26465.77734375,907.2235107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7571716308594,313.456298828125,278.1499938964844,0.0,18000.0,315.2300109863281,36418.05078125,36000.0,0.0,0.0,0.6201037168502808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193052887916565,1.1930698156356812,-1.6879357644938864e-05,0.0,0.0006293264450505,0.0,0.0,244.2303771972656,0.0,0.0,0.0,0.7131820917129517,4.0,0.0,1.0
464520,293.3241577148437,297.1499938964844,293.1499938964844,0.1807600408792495,-3675.97509765625,304.167236328125,0.7305304408073425,0.2566345930099487,0.235538825392723,293.3507080078125,297.1499938964844,293.1499938964844,0.1308853477239608,-2989.797607421875,304.1707458496094,0.6687517762184143,0.1964233815670013,0.1915198564529419,293.2191162109375,297.1499938964844,293.1499938964844,0.4195308983325958,-5566.6552734375,304.1555480957031,0.910106897354126,0.5074805617332458,0.3570075035095215,293.2367248535156,297.1499938964844,293.1499938964844,0.525049090385437,-8983.5380859375,304.15386962890625,0.9711883068084716,0.6064358353614807,0.5762172341346741,293.20416259765625,297.1499938964844,293.1499938964844,0.0229454524815082,-4655.513671875,304.1548156738281,0.4292554557323456,0.0614881813526153,0.2985906898975372,291.2516784667969,291.1499938964844,259.27301025390625,257.851806640625,278.0092468261719,293.29180908203125,291.2494506835937,1.0,0.4358008205890655,0.0,1.0,1.0,1.0,-1.991172194480896,0.8946565985679626,1.0965155363082886,0.4373607635498047,0.0,0.0,0.6924516558647156,135.41722106933594,138.0,-49.216644287109375,-26465.77734375,907.2235107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7571716308594,313.456298828125,278.1499938964844,0.0,18000.0,315.2300109863281,36418.05078125,36000.0,0.0,0.0,0.6201037168502808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193052887916565,1.1930698156356812,-1.6879357644938864e-05,0.0,0.0006293264450505,0.0,0.0,244.2303771972656,0.0,0.0,0.0,0.7131820917129517,4.0,0.0,1.0
464580,293.3231506347656,297.1499938964844,293.1499938964844,0.1776880472898483,-3626.72705078125,304.1666259765625,0.7236700654029846,0.2524248361587524,0.2318572849035263,293.3524169921875,297.1499938964844,293.1499938964844,0.1269437670707702,-2917.917724609375,304.1703796386719,0.6592383980751038,0.1909906268119812,0.1864884793758392,293.2200622558594,297.1499938964844,293.1499938964844,0.4188002943992615,-5559.50927734375,304.1549377441406,0.9041118621826172,0.5055319666862488,0.3557412624359131,293.2380676269531,297.1499938964844,293.1499938964844,0.5240526795387268,-8970.107421875,304.1542358398437,0.9652440547943116,0.6039630174636841,0.574008047580719,293.20343017578125,297.1499938964844,293.1499938964844,0.022238491103053,-4586.82861328125,304.1543884277344,0.4226060211658478,0.0602673292160034,0.2935149371623993,291.2215270996094,291.1499938964844,259.2945251464844,257.8734741210937,278.0309143066406,293.292236328125,291.2197265625,1.0,0.4357096552848816,0.0,1.0,1.0,1.0,-1.9704385995864868,0.8846600651741028,1.0857784748077393,0.4318441152572632,0.0,0.0,0.6850094795227051,138.1822509765625,141.0,-42.86615753173828,-26098.017578125,897.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7434997558594,313.3875427246094,278.1499938964844,0.0,18000.0,315.2300109863281,36278.0390625,36000.0,0.0,0.0,0.6061345934867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644994020462036,1.164515733718872,-1.6438914826721884e-05,0.0,0.0006151495617814,0.0,0.0,230.88824462890625,0.0,0.0,0.0,0.700849175453186,4.0,0.0,1.0
464640,293.3231506347656,297.1499938964844,293.1499938964844,0.1776880472898483,-3626.72705078125,304.1666259765625,0.7236700654029846,0.2524248361587524,0.2318572849035263,293.3524169921875,297.1499938964844,293.1499938964844,0.1269437670707702,-2917.917724609375,304.1703796386719,0.6592383980751038,0.1909906268119812,0.1864884793758392,293.2200622558594,297.1499938964844,293.1499938964844,0.4188002943992615,-5559.50927734375,304.1549377441406,0.9041118621826172,0.5055319666862488,0.3557412624359131,293.2380676269531,297.1499938964844,293.1499938964844,0.5240526795387268,-8970.107421875,304.1542358398437,0.9652440547943116,0.6039630174636841,0.574008047580719,293.20343017578125,297.1499938964844,293.1499938964844,0.022238491103053,-4586.82861328125,304.1543884277344,0.4226060211658478,0.0602673292160034,0.2935149371623993,291.2215270996094,291.1499938964844,259.2945251464844,257.8734741210937,278.0309143066406,293.292236328125,291.2197265625,1.0,0.4357096552848816,0.0,1.0,1.0,1.0,-1.9704385995864868,0.8846600651741028,1.0857784748077393,0.4318441152572632,0.0,0.0,0.6850094795227051,138.1822509765625,141.0,-42.86615753173828,-26098.017578125,897.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7434997558594,313.3875427246094,278.1499938964844,0.0,18000.0,315.2300109863281,36278.0390625,36000.0,0.0,0.0,0.6061345934867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644994020462036,1.164515733718872,-1.6438914826721884e-05,0.0,0.0006151495617814,0.0,0.0,230.88824462890625,0.0,0.0,0.0,0.700849175453186,4.0,0.0,1.0
464700,293.3224792480469,297.1499938964844,293.1499938964844,0.1761658936738968,-3602.21142578125,304.1663513183594,0.7203047871589661,0.2503640651702881,0.230061337351799,293.35302734375,297.1499938964844,293.1499938964844,0.1249876841902732,-2882.029541015625,304.1702575683594,0.6546671986579895,0.1883075833320617,0.1840105503797531,293.220458984375,297.1499938964844,293.1499938964844,0.4183895885944366,-5555.38818359375,304.15478515625,0.9013506770133972,0.5045708417892456,0.355121374130249,293.23858642578125,297.1499938964844,293.1499938964844,0.5234934687614441,-8962.533203125,304.15447998046875,0.9622904658317566,0.602748692035675,0.5729313492774963,293.20281982421875,297.1499938964844,293.1499938964844,0.0219238381832838,-4555.77001953125,304.1541442871094,0.4196511209011078,0.0597070269286632,0.2912371158599853,291.20831298828125,291.1499938964844,259.3047790527344,257.8839416503906,278.04119873046875,293.292236328125,291.2066650390625,1.0,0.4357126653194427,0.0,1.0,1.0,1.0,-1.9605330228805544,0.879885733127594,1.080647349357605,0.4292137920856476,0.0,0.0,0.6824585199356079,139.55380249023438,141.0,-39.65347290039063,-25925.482421875,893.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7073669433594,313.3392028808594,278.1499938964844,0.0,18000.0,314.75,36221.78515625,36000.0,0.0,0.0,0.5947033762931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542333364486694,1.154249668121338,-1.6281643183901906e-05,0.0,0.0006035483093,0.0,0.0,226.20916748046875,0.0,0.0,0.0,0.6964468359947205,4.0,0.0,1.0
464760,293.3217468261719,297.1499938964844,293.1499938964844,0.1746878772974014,-3578.40576171875,304.16607666015625,0.7169303894042969,0.2483257800340652,0.228286862373352,293.353515625,297.1499938964844,293.1499938964844,0.1230631843209266,-2846.63671875,304.1700744628906,0.6501954197883606,0.1856376379728317,0.1815472990274429,293.2207946777344,297.1499938964844,293.1499938964844,0.4180384278297424,-5551.9375,304.154541015625,0.8986430764198303,0.503612756729126,0.3545044362545013,293.239013671875,297.1499938964844,293.1499938964844,0.5230045914649963,-8956.02734375,304.154541015625,0.9593265056610109,0.6015413999557495,0.5718628764152527,293.2021484375,297.1499938964844,293.1499938964844,0.0216332357376813,-4527.0078125,304.1539306640625,0.416869044303894,0.0591689981520175,0.2890748679637909,291.1938781738281,291.1499938964844,259.314697265625,257.8941955566406,278.0512390136719,293.29217529296875,291.19158935546875,1.0,0.4357448518276214,0.0,1.0,1.0,1.0,-1.9508233070373533,0.8752068281173706,1.075616478919983,0.4266383647918701,0.0,0.0,0.6809489727020264,140.93045043945312,144.0,-42.14427947998047,-25736.341796875,889.5033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6157531738281,313.2507019042969,278.1499938964844,0.0,18000.0,314.75,36164.47265625,36000.0,0.0,0.0,0.5877917408943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465818881988523,1.1465981006622314,-1.6161779058165848e-05,0.0,0.0005965338787063,0.0,0.0,222.7305603027344,0.0,0.0,0.0,0.6931936144828796,4.0,0.0,1.0
464820,293.3207702636719,297.1499938964844,293.1499938964844,0.1729679703712463,-3550.688232421875,304.16571044921875,0.7128245830535889,0.2459071278572082,0.2261833995580673,293.35400390625,297.1499938964844,293.1499938964844,0.1207888796925544,-2804.6865234375,304.1698303222656,0.6449489593505859,0.182446077466011,0.1786054372787475,293.2211303710937,297.1499938964844,293.1499938964844,0.417693167924881,-5548.61865234375,304.1542053222656,0.8954401016235352,0.502467155456543,0.3537672460079193,293.23944091796875,297.1499938964844,293.1499938964844,0.5225095152854919,-8949.5380859375,304.15447998046875,0.9557512402534484,0.6001016497612,0.5705896615982056,293.2012939453125,297.1499938964844,293.1499938964844,0.0213099531829357,-4494.92529296875,304.1536560058594,0.4137120246887207,0.0585464723408222,0.2865987420082092,291.174072265625,291.1499938964844,259.32623291015625,257.9062194824219,278.0629577636719,293.2919921875,291.1722412109375,1.0,0.435819149017334,0.0,1.0,1.0,1.0,-1.9393765926361084,0.8696924448013306,1.0696840286254885,0.4236055910587311,0.0,0.0,0.6809096932411194,142.59371948242188,144.0,-42.35309600830078,-25531.828125,884.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.47955322265625,313.13873291015625,278.1499938964844,0.0,18000.0,314.75,36071.59765625,36000.0,0.0,0.0,0.5800369381904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1427456140518188,1.1427617073059082,-1.608744241821114e-05,0.0,0.0005886637954972,0.0,0.0,220.8507232666016,0.0,0.0,0.0,0.691555380821228,4.0,0.0,1.0
464880,293.3200988769531,297.1499938964844,293.1499938964844,0.1717911809682846,-3531.60986328125,304.1655578613281,0.7100258469581604,0.2443093806505203,0.2247949242591858,293.3542785644531,297.1499938964844,293.1499938964844,0.1192496120929718,-2776.13134765625,304.16973876953125,0.6415170431137085,0.1803237348794937,0.1766501516103744,293.2213439941406,297.1499938964844,293.1499938964844,0.4173629581928253,-5545.25732421875,304.1541748046875,0.8933299779891968,0.5017035007476807,0.353276789188385,293.2397155761719,297.1499938964844,293.1499938964844,0.5220556855201721,-8943.396484375,304.1546630859375,0.953356146812439,0.599143922328949,0.5697445869445801,293.2007141113281,297.1499938964844,293.1499938964844,0.0210968162864446,-4473.37060546875,304.15350341796875,0.411695271730423,0.0581425726413726,0.2850046455860138,291.1637878417969,291.1499938964844,259.33367919921875,257.9140930175781,278.07061767578125,293.2918701171875,291.1622314453125,1.0,0.4358879327774048,0.0,1.0,1.0,1.0,-1.9318430423736568,0.866064190864563,1.0657788515090942,0.4216115474700928,0.0,0.0,0.6812796592712402,143.7104034423828,147.0,-39.07770919799805,-25403.626953125,881.8953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37481689453125,313.05975341796875,278.1499938964844,0.0,18000.0,314.75,36024.3203125,36000.0,0.0,0.0,0.5751994848251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142551064491272,1.142567157745361,-1.6074051018222235e-05,0.0,0.0005837543285451,0.0,0.0,220.655990600586,0.0,0.0,0.0,0.6914317607879639,4.0,0.0,1.0
464940,293.3182983398437,297.1499938964844,293.1499938964844,0.1688268780708313,-3483.31689453125,304.1653137207031,0.7028694748878479,0.2403629869222641,0.2213684618473053,293.3548583984375,297.1499938964844,293.1499938964844,0.1153784766793251,-2703.864990234375,304.16961669921875,0.6331230998039246,0.1750312000513076,0.1717767417430877,293.2218933105469,297.1499938964844,293.1499938964844,0.4163727760314941,-5534.9990234375,304.1544494628906,0.8881341814994812,0.4997890293598175,0.3520484864711761,293.2403259277344,297.1499938964844,293.1499938964844,0.5207139253616333,-8925.10546875,304.15533447265625,0.94733065366745,0.5967488288879395,0.5676339864730835,293.1991882324219,297.1499938964844,293.1499938964844,0.0205813739448785,-4420.302734375,304.1531982421875,0.4068775177001953,0.0571643188595771,0.2811768651008606,291.1426696777344,291.1499938964844,259.3515930175781,257.9332275390625,278.0893249511719,293.2914123535156,291.14141845703125,1.0,0.4361186027526855,0.0,1.0,1.0,1.0,-1.9132697582244875,0.857122540473938,1.056147217750549,0.4167016446590423,0.0,0.0,0.6837256550788879,146.53086853027344,150.0,-31.16805648803711,-25094.265625,874.8325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0724792480469,312.84307861328125,278.1499938964844,0.0,18000.0,314.2699890136719,35941.234375,36000.0,0.0,0.0,0.5595182776451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472233533859253,1.1472395658493042,-1.612022788322065e-05,0.0,0.0005678399465978,0.0,0.0,222.48440551757807,0.0,0.0,0.0,0.6933872699737549,4.0,0.0,1.0
465000,293.3182983398437,297.1499938964844,293.1499938964844,0.1688268780708313,-3483.31689453125,304.1653137207031,0.7028694748878479,0.2403629869222641,0.2213684618473053,293.3548583984375,297.1499938964844,293.1499938964844,0.1153784766793251,-2703.864990234375,304.16961669921875,0.6331230998039246,0.1750312000513076,0.1717767417430877,293.2218933105469,297.1499938964844,293.1499938964844,0.4163727760314941,-5534.9990234375,304.1544494628906,0.8881341814994812,0.4997890293598175,0.3520484864711761,293.2403259277344,297.1499938964844,293.1499938964844,0.5207139253616333,-8925.10546875,304.15533447265625,0.94733065366745,0.5967488288879395,0.5676339864730835,293.1991882324219,297.1499938964844,293.1499938964844,0.0205813739448785,-4420.302734375,304.1531982421875,0.4068775177001953,0.0571643188595771,0.2811768651008606,291.1426696777344,291.1499938964844,259.3515930175781,257.9332275390625,278.0893249511719,293.2914123535156,291.14141845703125,1.0,0.4361186027526855,0.0,1.0,1.0,1.0,-1.9132697582244875,0.857122540473938,1.056147217750549,0.4167016446590423,0.0,0.0,0.6837256550788879,146.53086853027344,150.0,-31.16805648803711,-25094.265625,874.8325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0724792480469,312.84307861328125,278.1499938964844,0.0,18000.0,314.2699890136719,35941.234375,36000.0,0.0,0.0,0.5595182776451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472233533859253,1.1472395658493042,-1.612022788322065e-05,0.0,0.0005678399465978,0.0,0.0,222.48440551757807,0.0,0.0,0.0,0.6933872699737549,4.0,0.0,1.0
465060,293.31640625,297.1499938964844,293.1499938964844,0.165972426533699,-3436.731689453125,304.1649475097656,0.6957846879959106,0.2364834398031234,0.2180024236440658,293.35528564453125,297.1499938964844,293.1499938964844,0.1115697100758552,-2632.3173828125,304.16943359375,0.6248628497123718,0.1697539538145065,0.1669188886880874,293.22235107421875,297.1499938964844,293.1499938964844,0.4154946208000183,-5526.046875,304.1544189453125,0.883059561252594,0.4978720247745514,0.3508174121379852,293.2408142089844,297.1499938964844,293.1499938964844,0.5195038914680481,-8908.890625,304.1555480957031,0.941284477710724,0.5943577885627747,0.5655253529548645,293.1976928710937,297.1499938964844,293.1499938964844,0.0201078969985246,-4371.0869140625,304.1529235839844,0.4022469818592071,0.0562226064503192,0.2775278091430664,291.11822509765625,291.1499938964844,259.3685302734375,257.95172119140625,278.10748291015625,293.2908935546875,291.1166381835937,1.0,0.4364193677902221,0.0,1.0,1.0,1.0,-1.8950018882751465,0.8483331799507141,1.0466687679290771,0.4118801653385162,0.0,0.0,0.689490556716919,149.38584899902344,153.0,-33.79927444458008,-24767.4140625,868.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6517639160156,312.5492553710937,278.1499938964844,0.0,18000.0,314.2699890136719,35838.71484375,36000.0,0.0,0.0,0.5493425726890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605935096740725,1.1606097221374512,-1.628441532375291e-05,0.0,0.0005575129180215,0.0,0.0,228.10552978515625,0.0,0.0,0.0,0.6991276144981384,4.0,0.0,1.0
465120,293.31640625,297.1499938964844,293.1499938964844,0.165972426533699,-3436.731689453125,304.1649475097656,0.6957846879959106,0.2364834398031234,0.2180024236440658,293.35528564453125,297.1499938964844,293.1499938964844,0.1115697100758552,-2632.3173828125,304.16943359375,0.6248628497123718,0.1697539538145065,0.1669188886880874,293.22235107421875,297.1499938964844,293.1499938964844,0.4154946208000183,-5526.046875,304.1544189453125,0.883059561252594,0.4978720247745514,0.3508174121379852,293.2408142089844,297.1499938964844,293.1499938964844,0.5195038914680481,-8908.890625,304.1555480957031,0.941284477710724,0.5943577885627747,0.5655253529548645,293.1976928710937,297.1499938964844,293.1499938964844,0.0201078969985246,-4371.0869140625,304.1529235839844,0.4022469818592071,0.0562226064503192,0.2775278091430664,291.11822509765625,291.1499938964844,259.3685302734375,257.95172119140625,278.10748291015625,293.2908935546875,291.1166381835937,1.0,0.4364193677902221,0.0,1.0,1.0,1.0,-1.8950018882751465,0.8483331799507141,1.0466687679290771,0.4118801653385162,0.0,0.0,0.689490556716919,149.38584899902344,153.0,-33.79927444458008,-24767.4140625,868.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6517639160156,312.5492553710937,278.1499938964844,0.0,18000.0,314.2699890136719,35838.71484375,36000.0,0.0,0.0,0.5493425726890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605935096740725,1.1606097221374512,-1.628441532375291e-05,0.0,0.0005575129180215,0.0,0.0,228.10552978515625,0.0,0.0,0.0,0.6991276144981384,4.0,0.0,1.0
465180,293.3144226074219,297.1499938964844,293.1499938964844,0.1630742400884628,-3389.07421875,304.164794921875,0.6888207793235779,0.2326698303222656,0.2146962881088256,293.3555908203125,297.1499938964844,293.1499938964844,0.1077199354767799,-2559.30712890625,304.1693725585937,0.6164280772209167,0.1644905507564544,0.1620743572711944,293.2227783203125,297.1499938964844,293.1499938964844,0.4143597781658172,-5514.1787109375,304.15484619140625,0.878119170665741,0.4959538578987121,0.3495869934558868,293.2412109375,297.1499938964844,293.1499938964844,0.5179800987243652,-8888.126953125,304.15625,0.93527090549469,0.5919767618179321,0.5634270310401917,293.1962280273437,297.1499938964844,293.1499938964844,0.0196446105837821,-4321.5556640625,304.1527404785156,0.397627979516983,0.0553107261657714,0.2740223407745361,291.1005859375,291.1499938964844,259.3847045898437,257.9696655273437,278.12518310546875,293.290283203125,291.099609375,1.0,0.4367782473564148,0.0,1.0,1.0,1.0,-1.8770077228546145,0.8396809101104736,1.0373268127441406,0.4071380198001861,0.0,0.0,0.6973569393157959,152.2664794921875,156.0,-25.538793563842773,-24479.71875,861.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.204345703125,312.257568359375,278.1499938964844,0.0,18000.0,314.2699890136719,35760.078125,36000.0,0.0,0.0,0.5411859750747681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832778453826904,1.1832945346832275,-1.658950168348383e-05,0.0,0.0005492349737323,0.0,0.0,238.12185668945312,0.0,0.0,0.0,0.708817720413208,4.0,0.0,1.0
465240,293.3144226074219,297.1499938964844,293.1499938964844,0.1630742400884628,-3389.07421875,304.164794921875,0.6888207793235779,0.2326698303222656,0.2146962881088256,293.3555908203125,297.1499938964844,293.1499938964844,0.1077199354767799,-2559.30712890625,304.1693725585937,0.6164280772209167,0.1644905507564544,0.1620743572711944,293.2227783203125,297.1499938964844,293.1499938964844,0.4143597781658172,-5514.1787109375,304.15484619140625,0.878119170665741,0.4959538578987121,0.3495869934558868,293.2412109375,297.1499938964844,293.1499938964844,0.5179800987243652,-8888.126953125,304.15625,0.93527090549469,0.5919767618179321,0.5634270310401917,293.1962280273437,297.1499938964844,293.1499938964844,0.0196446105837821,-4321.5556640625,304.1527404785156,0.397627979516983,0.0553107261657714,0.2740223407745361,291.1005859375,291.1499938964844,259.3847045898437,257.9696655273437,278.12518310546875,293.290283203125,291.099609375,1.0,0.4367782473564148,0.0,1.0,1.0,1.0,-1.8770077228546145,0.8396809101104736,1.0373268127441406,0.4071380198001861,0.0,0.0,0.6973569393157959,152.2664794921875,156.0,-25.538793563842773,-24479.71875,861.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.204345703125,312.257568359375,278.1499938964844,0.0,18000.0,314.2699890136719,35760.078125,36000.0,0.0,0.0,0.5411859750747681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832778453826904,1.1832945346832275,-1.658950168348383e-05,0.0,0.0005492349737323,0.0,0.0,238.12185668945312,0.0,0.0,0.0,0.708817720413208,4.0,0.0,1.0
465300,293.3134155273437,297.1499938964844,293.1499938964844,0.1616126000881195,-3364.91748046875,304.1647644042969,0.6853923797607422,0.2307871431112289,0.213064968585968,293.355712890625,297.1499938964844,293.1499938964844,0.105783961713314,-2522.33447265625,304.1693725585937,0.6119793653488159,0.1618640124797821,0.1596569120883941,293.2229919433594,297.1499938964844,293.1499938964844,0.4136990010738373,-5507.2109375,304.1551513671875,0.8756988048553467,0.4949921071529388,0.3489701747894287,293.24139404296875,297.1499938964844,293.1499938964844,0.517104983329773,-8876.1513671875,304.1567077636719,0.9322892427444458,0.5907882452011108,0.5623800754547119,293.1955261230469,297.1499938964844,293.1499938964844,0.0194165278226137,-4296.66552734375,304.15264892578125,0.3952600955963135,0.054864577949047,0.2723158001899719,291.0942687988281,291.1499938964844,259.3925476074219,257.9784545898437,278.1339111328125,293.2899475097656,291.0934753417969,1.0,0.436976283788681,0.0,1.0,1.0,1.0,-1.868098855018616,0.835399329662323,1.032699465751648,0.4047926664352417,0.0,0.0,0.7017176151275635,153.71490478515625,156.0,-21.331552505493164,-24341.861328125,858.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.978271484375,312.1126708984375,278.1499938964844,0.0,18000.0,313.7900085449219,35735.83984375,36000.0,0.0,0.0,0.5330105423927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962525844573977,1.1962692737579346,-1.6771500668255612e-05,0.0,0.0005409379373304,0.0,0.0,244.0480499267578,0.0,0.0,0.0,0.7144187092781067,4.0,0.0,1.0
465360,293.3123779296875,297.1499938964844,293.1499938964844,0.1601824015378952,-3341.269775390625,304.1646728515625,0.6820040941238403,0.2289205640554428,0.2114477455615997,293.3558044433594,297.1499938964844,293.1499938964844,0.103867083787918,-2485.60986328125,304.1693420410156,0.6073229312896729,0.159241184592247,0.1572426110506057,293.2231750488281,297.1499938964844,293.1499938964844,0.4130755364894867,-5500.69580078125,304.1553649902344,0.8733126521110535,0.4940295815467834,0.3483524024486542,293.2415466308594,297.1499938964844,293.1499938964844,0.5162762999534607,-8864.91796875,304.156982421875,0.9293326139450072,0.5896013379096985,0.5613343119621277,293.19482421875,297.1499938964844,293.1499938964844,0.019196979701519,-4272.61181640625,304.1525573730469,0.3928166329860687,0.0544245578348636,0.2706375122070312,291.0870361328125,291.1499938964844,259.40020751953125,257.9871520996094,278.1425170898437,293.28961181640625,291.0855712890625,1.0,0.4371851682662964,0.0,1.0,1.0,1.0,-1.8592448234558103,0.8311456441879272,1.0280991792678833,0.4024632275104522,0.0,0.0,0.7066105604171753,155.1676025390625,159.0,-23.03348922729492,-24184.87890625,855.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7164306640625,311.9378967285156,278.1499938964844,0.0,18000.0,313.7900085449219,35710.77734375,36000.0,0.0,0.0,0.529512882232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2102419137954712,1.2102588415145874,-1.6970265278359875e-05,0.0,0.0005373882595449,0.0,0.0,250.56265258789065,0.0,0.0,0.0,0.7205063104629517,4.0,0.0,1.0
465420,293.31024169921875,297.1499938964844,293.1499938964844,0.1573835462331771,-3294.88134765625,304.1644592285156,0.6753655076026917,0.2252377420663833,0.2082581222057342,293.3558959960937,297.1499938964844,293.1499938964844,0.1000686585903167,-2412.418701171875,304.1692199707031,0.5977070331573486,0.1540082097053527,0.1524252891540527,293.2235107421875,297.1499938964844,293.1499938964844,0.4118666648864746,-5488.09912109375,304.1556091308594,0.8686498999595642,0.492108017206192,0.3471183776855469,293.24176025390625,297.1499938964844,293.1499938964844,0.5146691799163818,-8843.2119140625,304.1573486328125,0.9235252737998962,0.5872381925582886,0.5592517256736755,293.1934814453125,297.1499938964844,293.1499938964844,0.0187767837196588,-4226.107421875,304.15240478515625,0.3876051306724548,0.0535628609359264,0.2673639953136444,291.070556640625,291.1499938964844,259.4151916503906,258.0042724609375,278.1595153808594,293.28887939453125,291.0697937011719,1.0,0.4376334846019745,0.0,1.0,1.0,1.0,-1.841716885566712,0.822729229927063,1.0189876556396484,0.3978558480739593,0.0,0.0,0.7184527516365051,158.08206176757812,162.0,-20.07586669921875,-23908.56640625,850.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2040100097656,311.6112365722656,278.1499938964844,0.0,18000.0,313.7900085449219,35627.78515625,36000.0,0.0,0.0,0.5239701867103577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448443174362185,1.2448618412017822,-1.74673659785185e-05,0.0,0.0005317631294019,0.0,0.0,267.1776123046875,0.0,0.0,0.0,0.7356131672859192,4.0,0.0,1.0
465480,293.31024169921875,297.1499938964844,293.1499938964844,0.1573835462331771,-3294.88134765625,304.1644592285156,0.6753655076026917,0.2252377420663833,0.2082581222057342,293.3558959960937,297.1499938964844,293.1499938964844,0.1000686585903167,-2412.418701171875,304.1692199707031,0.5977070331573486,0.1540082097053527,0.1524252891540527,293.2235107421875,297.1499938964844,293.1499938964844,0.4118666648864746,-5488.09912109375,304.1556091308594,0.8686498999595642,0.492108017206192,0.3471183776855469,293.24176025390625,297.1499938964844,293.1499938964844,0.5146691799163818,-8843.2119140625,304.1573486328125,0.9235252737998962,0.5872381925582886,0.5592517256736755,293.1934814453125,297.1499938964844,293.1499938964844,0.0187767837196588,-4226.107421875,304.15240478515625,0.3876051306724548,0.0535628609359264,0.2673639953136444,291.070556640625,291.1499938964844,259.4151916503906,258.0042724609375,278.1595153808594,293.28887939453125,291.0697937011719,1.0,0.4376334846019745,0.0,1.0,1.0,1.0,-1.841716885566712,0.822729229927063,1.0189876556396484,0.3978558480739593,0.0,0.0,0.7184527516365051,158.08206176757812,162.0,-20.07586669921875,-23908.56640625,850.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2040100097656,311.6112365722656,278.1499938964844,0.0,18000.0,313.7900085449219,35627.78515625,36000.0,0.0,0.0,0.5239701867103577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448443174362185,1.2448618412017822,-1.74673659785185e-05,0.0,0.0005317631294019,0.0,0.0,267.1776123046875,0.0,0.0,0.0,0.7356131672859192,4.0,0.0,1.0
465540,293.3080749511719,297.1499938964844,293.1499938964844,0.1545133739709854,-3246.914306640625,304.1644287109375,0.6689265370368958,0.2216202169656753,0.2051270604133606,293.3558959960937,297.1499938964844,293.1499938964844,0.0962226614356041,-2337.572265625,304.1692199707031,0.5877254605293274,0.1487936675548553,0.1476243883371353,293.22381591796875,297.1499938964844,293.1499938964844,0.4103035032749176,-5471.53662109375,304.1563415527344,0.864128053188324,0.49018195271492,0.3458828032016754,293.241943359375,297.1499938964844,293.1499938964844,0.5126284956932068,-8815.2783203125,304.1583251953125,0.9178941249847412,0.584876537322998,0.5571734309196472,293.1921691894531,297.1499938964844,293.1499938964844,0.0183568727225065,-4178.056640625,304.1523132324219,0.3823044300079345,0.0527246855199337,0.2641974985599518,291.06396484375,291.1499938964844,259.4298095703125,258.0211486816406,278.1762390136719,293.2881164550781,291.0636901855469,1.0,0.4381183385848999,0.0,1.0,1.0,1.0,-1.824410915374756,0.8144255876541138,1.009985327720642,0.3933120965957641,0.0,0.0,0.7304397821426392,161.00723266601562,165.0,-10.828086853027344,-23655.671875,844.7039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7248229980469,311.31329345703125,278.1499938964844,0.0,18000.0,313.3099975585937,35603.65625,36000.0,0.0,0.0,0.515287458896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282243013381958,1.2822611331939695,-1.8035818357020617e-05,0.0,0.0005229512462392,0.0,0.0,286.21392822265625,0.0,0.0,0.0,0.7520774602890015,4.0,0.0,1.0
465600,293.3080749511719,297.1499938964844,293.1499938964844,0.1545133739709854,-3246.914306640625,304.1644287109375,0.6689265370368958,0.2216202169656753,0.2051270604133606,293.3558959960937,297.1499938964844,293.1499938964844,0.0962226614356041,-2337.572265625,304.1692199707031,0.5877254605293274,0.1487936675548553,0.1476243883371353,293.22381591796875,297.1499938964844,293.1499938964844,0.4103035032749176,-5471.53662109375,304.1563415527344,0.864128053188324,0.49018195271492,0.3458828032016754,293.241943359375,297.1499938964844,293.1499938964844,0.5126284956932068,-8815.2783203125,304.1583251953125,0.9178941249847412,0.584876537322998,0.5571734309196472,293.1921691894531,297.1499938964844,293.1499938964844,0.0183568727225065,-4178.056640625,304.1523132324219,0.3823044300079345,0.0527246855199337,0.2641974985599518,291.06396484375,291.1499938964844,259.4298095703125,258.0211486816406,278.1762390136719,293.2881164550781,291.0636901855469,1.0,0.4381183385848999,0.0,1.0,1.0,1.0,-1.824410915374756,0.8144255876541138,1.009985327720642,0.3933120965957641,0.0,0.0,0.7304397821426392,161.00723266601562,165.0,-10.828086853027344,-23655.671875,844.7039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7248229980469,311.31329345703125,278.1499938964844,0.0,18000.0,313.3099975585937,35603.65625,36000.0,0.0,0.0,0.515287458896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282243013381958,1.2822611331939695,-1.8035818357020617e-05,0.0,0.0005229512462392,0.0,0.0,286.21392822265625,0.0,0.0,0.0,0.7520774602890015,4.0,0.0,1.0
465660,293.3058166503906,297.1499938964844,293.1499938964844,0.1517433077096939,-3200.52001953125,304.1642150878906,0.6627046465873718,0.2180687636137008,0.2020543068647384,293.35577392578125,297.1499938964844,293.1499938964844,0.092428982257843,-2263.452880859375,304.16912841796875,0.5774289965629578,0.1436003744602203,0.1428421437740326,293.2240905761719,297.1499938964844,293.1499938964844,0.4088219702243805,-5455.99658203125,304.1566772460937,0.8597442507743835,0.4882543385028839,0.3446445167064667,293.2420654296875,297.1499938964844,293.1499938964844,0.5106879472732544,-8789.009765625,304.15875244140625,0.9124890565872192,0.5825191140174866,0.5550965070724487,293.19091796875,297.1499938964844,293.1499938964844,0.0179633609950542,-4132.50537109375,304.1521911621094,0.3771088421344757,0.0519087873399257,0.2611318826675415,291.05474853515625,291.1499938964844,259.44415283203125,258.037841796875,278.1927795410156,293.28729248046875,291.0540466308594,1.0,0.4386353492736816,0.0,1.0,1.0,1.0,-1.807317137718201,0.8062301874160767,1.001086950302124,0.3888284564018249,0.0,0.0,0.7436401844024658,163.9405517578125,168.0,-13.21261978149414,-23380.2109375,839.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2168884277344,310.9859313964844,278.1499938964844,0.0,18000.0,313.3099975585937,35567.98046875,36000.0,0.0,0.0,0.511738121509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214219808578491,1.321440577507019,-1.864719706645701e-05,0.0,0.0005193491815589,0.0,0.0,307.17926025390625,0.0,0.0,0.0,0.7695581912994385,4.0,0.0,1.0
465720,293.3058166503906,297.1499938964844,293.1499938964844,0.1517433077096939,-3200.52001953125,304.1642150878906,0.6627046465873718,0.2180687636137008,0.2020543068647384,293.35577392578125,297.1499938964844,293.1499938964844,0.092428982257843,-2263.452880859375,304.16912841796875,0.5774289965629578,0.1436003744602203,0.1428421437740326,293.2240905761719,297.1499938964844,293.1499938964844,0.4088219702243805,-5455.99658203125,304.1566772460937,0.8597442507743835,0.4882543385028839,0.3446445167064667,293.2420654296875,297.1499938964844,293.1499938964844,0.5106879472732544,-8789.009765625,304.15875244140625,0.9124890565872192,0.5825191140174866,0.5550965070724487,293.19091796875,297.1499938964844,293.1499938964844,0.0179633609950542,-4132.50537109375,304.1521911621094,0.3771088421344757,0.0519087873399257,0.2611318826675415,291.05474853515625,291.1499938964844,259.44415283203125,258.037841796875,278.1927795410156,293.28729248046875,291.0540466308594,1.0,0.4386353492736816,0.0,1.0,1.0,1.0,-1.807317137718201,0.8062301874160767,1.001086950302124,0.3888284564018249,0.0,0.0,0.7436401844024658,163.9405517578125,168.0,-13.21261978149414,-23380.2109375,839.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2168884277344,310.9859313964844,278.1499938964844,0.0,18000.0,313.3099975585937,35567.98046875,36000.0,0.0,0.0,0.511738121509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214219808578491,1.321440577507019,-1.864719706645701e-05,0.0,0.0005193491815589,0.0,0.0,307.17926025390625,0.0,0.0,0.0,0.7695581912994385,4.0,0.0,1.0
465780,293.30352783203125,297.1499938964844,293.1499938964844,0.1489541828632354,-3153.48388671875,304.1641540527344,0.6567155122756958,0.2145847231149673,0.1990417093038559,293.3555603027344,297.1499938964844,293.1499938964844,0.0886045321822166,-2188.50927734375,304.16912841796875,0.5668891668319702,0.1384316682815551,0.13808174431324,293.2243347167969,297.1499938964844,293.1499938964844,0.4071130752563476,-5437.8955078125,304.1573181152344,0.8554999232292175,0.4863278269767761,0.3434076607227325,293.2421569824219,297.1499938964844,293.1499938964844,0.5084707736968994,-8758.7421875,304.1595458984375,0.9073704481124878,0.5801690816879272,0.5530277490615845,293.1897277832031,297.1499938964844,293.1499938964844,0.0175761841237545,-4086.4140625,304.152099609375,0.3720294833183288,0.0511144809424877,0.2581633329391479,291.05145263671875,291.1499938964844,259.4583740234375,258.05450439453125,278.2091369628906,293.2864074707031,291.051513671875,1.0,0.4391824901103973,0.0,1.0,1.0,1.0,-1.790450096130371,0.7981501221656799,0.992300033569336,0.3844083845615387,0.0,0.0,0.7571118474006653,166.87908935546875,171.0,-4.764110565185547,-23143.236328125,834.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76739501953125,310.7089538574219,278.1499938964844,0.0,18000.0,313.3099975585937,35550.6171875,36000.0,0.0,0.0,0.5095313191413879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363579034805298,1.363598346710205,-1.9330625946167856e-05,0.0,0.0005171095253899,0.0,0.0,331.0335998535156,0.0,0.0,0.0,0.7884261012077332,4.0,0.0,1.0
465840,293.30352783203125,297.1499938964844,293.1499938964844,0.1489541828632354,-3153.48388671875,304.1641540527344,0.6567155122756958,0.2145847231149673,0.1990417093038559,293.3555603027344,297.1499938964844,293.1499938964844,0.0886045321822166,-2188.50927734375,304.16912841796875,0.5668891668319702,0.1384316682815551,0.13808174431324,293.2243347167969,297.1499938964844,293.1499938964844,0.4071130752563476,-5437.8955078125,304.1573181152344,0.8554999232292175,0.4863278269767761,0.3434076607227325,293.2421569824219,297.1499938964844,293.1499938964844,0.5084707736968994,-8758.7421875,304.1595458984375,0.9073704481124878,0.5801690816879272,0.5530277490615845,293.1897277832031,297.1499938964844,293.1499938964844,0.0175761841237545,-4086.4140625,304.152099609375,0.3720294833183288,0.0511144809424877,0.2581633329391479,291.05145263671875,291.1499938964844,259.4583740234375,258.05450439453125,278.2091369628906,293.2864074707031,291.051513671875,1.0,0.4391824901103973,0.0,1.0,1.0,1.0,-1.790450096130371,0.7981501221656799,0.992300033569336,0.3844083845615387,0.0,0.0,0.7571118474006653,166.87908935546875,171.0,-4.764110565185547,-23143.236328125,834.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76739501953125,310.7089538574219,278.1499938964844,0.0,18000.0,313.3099975585937,35550.6171875,36000.0,0.0,0.0,0.5095313191413879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363579034805298,1.363598346710205,-1.9330625946167856e-05,0.0,0.0005171095253899,0.0,0.0,331.0335998535156,0.0,0.0,0.0,0.7884261012077332,4.0,0.0,1.0
465900,293.3023681640625,297.1499938964844,293.1499938964844,0.14754219353199,-3129.53662109375,304.16412353515625,0.6538094282150269,0.2128676623106002,0.197557732462883,293.3554077148437,297.1499938964844,293.1499938964844,0.0866728872060775,-2150.636474609375,304.1691589355469,0.5615548491477966,0.1358575373888015,0.1357107311487198,293.2244567871094,297.1499938964844,293.1499938964844,0.4061383903026581,-5427.5087890625,304.1577453613281,0.8534261584281921,0.4853621125221252,0.3427878618240356,293.2422180175781,297.1499938964844,293.1499938964844,0.5072146058082581,-8741.505859375,304.1600952148437,0.9049331545829772,0.5789932608604431,0.551993191242218,293.18914794921875,297.1499938964844,293.1499938964844,0.0173833519220352,-4062.902587890625,304.1520690917969,0.3695354163646698,0.0507251508533954,0.256714403629303,291.0531616210937,291.1499938964844,259.4654846191406,258.06280517578125,278.21728515625,293.2859802246094,291.053466796875,1.0,0.4394664466381073,0.0,1.0,1.0,1.0,-1.7820950746536257,0.794150173664093,0.9879448413848876,0.3822202682495117,0.0,0.0,0.763404369354248,168.35061645507812,171.0,0.392666220664978,-23031.994140625,831.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5679626464844,310.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,35563.08203125,35280.0,0.0,0.0,0.507220447063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383691430091858,1.3837110996246338,-1.966897616512142e-05,0.0,0.0005147642805241,0.0,0.0,342.9375,0.0,0.0,0.0,0.7874928712844849,4.0,0.0,1.0
465960,293.3012084960937,297.1499938964844,293.1499938964844,0.1462615579366684,-3107.971435546875,304.16387939453125,0.6509621143341064,0.211167573928833,0.1960882693529129,293.355224609375,297.1499938964844,293.1499938964844,0.0848114341497421,-2114.352294921875,304.1690673828125,0.5561946034431458,0.1332908868789672,0.1333461105823516,293.2245788574219,297.1499938964844,293.1499938964844,0.4054731726646423,-5420.68505859375,304.15753173828125,0.8513840436935425,0.4843977391719818,0.3421674072742462,293.2422180175781,297.1499938964844,293.1499938964844,0.5063381791114807,-8729.92578125,304.1598205566406,0.9025872349739076,0.5778204202651978,0.5509587526321411,293.1885986328125,297.1499938964844,293.1499938964844,0.0172125119715929,-4042.609375,304.1520080566406,0.3670724630355835,0.0503407418727874,0.255287617444992,291.0463256835937,291.1499938964844,259.4725952148437,258.0711669921875,278.2254333496094,293.2855224609375,291.0452880859375,1.0,0.4397568106651306,0.0,1.0,1.0,1.0,-1.7737910747528076,0.790176510810852,0.9836146235466005,0.3800462484359741,0.0,0.0,0.7709022760391235,169.82327270507812,174.0,-10.902802467346191,-22878.09765625,829.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3802490234375,310.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,34966.296875,35280.0,0.0,0.0,0.5064526796340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922204971313477,1.3922401666641235,-1.96777855308028e-05,0.0,0.0005139851127751,0.0,0.0,346.3599853515625,0.0,0.0,0.0,0.799900233745575,4.0,0.0,1.0
466020,293.2988586425781,297.1499938964844,293.1499938964844,0.1434645056724548,-3060.21044921875,304.1639404296875,0.6455356478691101,0.2078148871660232,0.1931889951229095,293.35479736328125,297.1499938964844,293.1499938964844,0.0809217393398284,-2038.421875,304.169189453125,0.5455526113510132,0.1281788200139999,0.1286324113607406,293.22479248046875,297.1499938964844,293.1499938964844,0.4033722877502441,-5398.20556640625,304.1585693359375,0.8475183248519897,0.4824657738208771,0.3409242630004883,293.2422790527344,297.1499938964844,293.1499938964844,0.5036449432373047,-8692.845703125,304.1611022949219,0.8981735110282898,0.5754757523536682,0.5488919019699097,293.18756103515625,297.1499938964844,293.1499938964844,0.0173053611069917,-4040.390380859375,304.1451721191406,0.3632193505764007,0.050000000745058,0.2535063922405243,291.05322265625,291.1499938964844,259.48699951171875,258.08795166015625,278.24090576171875,293.2845764160156,291.0540771484375,1.0,0.4403963088989258,0.0,1.0,1.0,1.0,-1.7585346698760986,0.782884955406189,0.9756496548652648,0.3760384321212768,0.0,0.0,0.7836442589759827,172.6547393798828,162.0,8.03714656829834,-22698.275390625,825.4669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0538024902344,310.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,34875.46484375,35280.0,0.0,0.0,0.5054702162742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316514730453491,1.4316718578338623,-2.0333403881522827e-05,0.0,0.0005129880155436,0.0,0.0,370.4690246582031,0.0,0.0,0.0,0.8175954222679138,4.0,0.0,1.0
466080,293.2988586425781,297.1499938964844,293.1499938964844,0.1434645056724548,-3060.21044921875,304.1639404296875,0.6455356478691101,0.2078148871660232,0.1931889951229095,293.35479736328125,297.1499938964844,293.1499938964844,0.0809217393398284,-2038.421875,304.169189453125,0.5455526113510132,0.1281788200139999,0.1286324113607406,293.22479248046875,297.1499938964844,293.1499938964844,0.4033722877502441,-5398.20556640625,304.1585693359375,0.8475183248519897,0.4824657738208771,0.3409242630004883,293.2422790527344,297.1499938964844,293.1499938964844,0.5036449432373047,-8692.845703125,304.1611022949219,0.8981735110282898,0.5754757523536682,0.5488919019699097,293.18756103515625,297.1499938964844,293.1499938964844,0.0173053611069917,-4040.390380859375,304.1451721191406,0.3632193505764007,0.050000000745058,0.2535063922405243,291.05322265625,291.1499938964844,259.48699951171875,258.08795166015625,278.24090576171875,293.2845764160156,291.0540771484375,1.0,0.4403963088989258,0.0,1.0,1.0,1.0,-1.7585346698760986,0.782884955406189,0.9756496548652648,0.3760384321212768,0.0,0.0,0.7836442589759827,172.6547393798828,162.0,8.03714656829834,-22698.275390625,825.4669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0538024902344,310.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,34875.46484375,35280.0,0.0,0.0,0.5054702162742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316514730453491,1.4316718578338623,-2.0333403881522827e-05,0.0,0.0005129880155436,0.0,0.0,370.4690246582031,0.0,0.0,0.0,0.8175954222679138,4.0,0.0,1.0
