time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466140,293.2962646484375,297.1499938964844,293.1499938964844,0.1404726803302765,-3008.740234375,304.1642761230469,0.6439558863639832,0.204565018415451,0.1901513338088989,293.3541259765625,297.1499938964844,293.1499938964844,0.0768119171261787,-1958.675048828125,304.1696472167969,0.5387107729911804,0.123127669095993,0.1237366124987602,293.2248229980469,297.1499938964844,293.1499938964844,0.4007927775382995,-5370.46435546875,304.1600036621094,0.848659336566925,0.4805633127689361,0.3395217359066009,293.2421875,297.1499938964844,293.1499938964844,0.5003958344459534,-8647.912109375,304.1628112792969,0.8994535207748413,0.5731523633003235,0.54660564661026,293.187255859375,297.1499938964844,293.1499938964844,0.0168043803423643,-3993.07421875,304.1333312988281,0.364604502916336,0.050000000745058,0.2529960870742798,291.0679626464844,291.1499938964844,259.501708984375,258.10498046875,278.25616455078125,293.2835693359375,291.0692749023437,1.0,0.4363721907138824,0.0,1.0,1.0,1.0,-1.743968844413757,0.7759189009666443,0.9680498838424684,0.3722503185272217,0.0,0.0,0.7936747670173645,169.82839965820312,150.0,18.88181495666504,-22526.89453125,805.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890625,310.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,34937.1875,34200.0,0.0,0.0,0.5050531029701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4640538692474363,1.464074730873108,-2.091712849505712e-05,0.0,0.0005125646712258,0.0,0.0,391.5907897949219,0.0,0.0,0.0,0.8174073696136475,4.0,0.0,1.0
466200,293.2962646484375,297.1499938964844,293.1499938964844,0.1404726803302765,-3008.740234375,304.1642761230469,0.6439558863639832,0.204565018415451,0.1901513338088989,293.3541259765625,297.1499938964844,293.1499938964844,0.0768119171261787,-1958.675048828125,304.1696472167969,0.5387107729911804,0.123127669095993,0.1237366124987602,293.2248229980469,297.1499938964844,293.1499938964844,0.4007927775382995,-5370.46435546875,304.1600036621094,0.848659336566925,0.4805633127689361,0.3395217359066009,293.2421875,297.1499938964844,293.1499938964844,0.5003958344459534,-8647.912109375,304.1628112792969,0.8994535207748413,0.5731523633003235,0.54660564661026,293.187255859375,297.1499938964844,293.1499938964844,0.0168043803423643,-3993.07421875,304.1333312988281,0.364604502916336,0.050000000745058,0.2529960870742798,291.0679626464844,291.1499938964844,259.501708984375,258.10498046875,278.25616455078125,293.2835693359375,291.0692749023437,1.0,0.4363721907138824,0.0,1.0,1.0,1.0,-1.743968844413757,0.7759189009666443,0.9680498838424684,0.3722503185272217,0.0,0.0,0.7936747670173645,169.82839965820312,150.0,18.88181495666504,-22526.89453125,805.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890625,310.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,34937.1875,34200.0,0.0,0.0,0.5050531029701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4640538692474363,1.464074730873108,-2.091712849505712e-05,0.0,0.0005125646712258,0.0,0.0,391.5907897949219,0.0,0.0,0.0,0.8174073696136475,4.0,0.0,1.0
466260,293.2933044433594,297.1499938964844,293.1499938964844,0.1376211047172546,-2959.685302734375,304.164306640625,0.6449022889137268,0.2014597505331039,0.187108889222145,293.3529968261719,297.1499938964844,293.1499938964844,0.0727000087499618,-1879.906005859375,304.16998291015625,0.5342766642570496,0.1181805580854415,0.1187944337725639,293.2243957519531,297.1499938964844,293.1499938964844,0.3985002636909485,-5346.1279296875,304.1605529785156,0.8531569838523865,0.4787508845329284,0.3380739688873291,293.24176025390625,297.1499938964844,293.1499938964844,0.4974929094314575,-8608.3115234375,304.1634521484375,0.9045312404632568,0.5709054470062256,0.5442447066307068,293.187255859375,297.1499938964844,293.1499938964844,0.0166091583669185,-3969.94091796875,304.1202087402344,0.3681646883487701,0.050000000745058,0.2518621683120727,291.07177734375,291.1499938964844,259.5168151855469,258.122314453125,278.27203369140625,293.2822265625,291.0736694335937,1.0,0.4297114610671997,0.0,1.0,1.0,1.0,-1.728447675704956,0.7685072422027588,0.9599404335021972,0.3681995570659637,0.0,0.0,0.8041371703147888,163.4385528564453,138.0,16.828693389892578,-22313.22265625,773.9118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106872558594,309.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,33956.44921875,34200.0,0.0,0.0,0.5046599507331848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732879400253296,1.473308801651001,-2.086004496959504e-05,0.0,0.0005121657159179,0.0,0.0,394.7500305175781,0.0,0.0,0.0,0.8343039751052856,4.0,0.0,1.0
466320,293.2933044433594,297.1499938964844,293.1499938964844,0.1376211047172546,-2959.685302734375,304.164306640625,0.6449022889137268,0.2014597505331039,0.187108889222145,293.3529968261719,297.1499938964844,293.1499938964844,0.0727000087499618,-1879.906005859375,304.16998291015625,0.5342766642570496,0.1181805580854415,0.1187944337725639,293.2243957519531,297.1499938964844,293.1499938964844,0.3985002636909485,-5346.1279296875,304.1605529785156,0.8531569838523865,0.4787508845329284,0.3380739688873291,293.24176025390625,297.1499938964844,293.1499938964844,0.4974929094314575,-8608.3115234375,304.1634521484375,0.9045312404632568,0.5709054470062256,0.5442447066307068,293.187255859375,297.1499938964844,293.1499938964844,0.0166091583669185,-3969.94091796875,304.1202087402344,0.3681646883487701,0.050000000745058,0.2518621683120727,291.07177734375,291.1499938964844,259.5168151855469,258.122314453125,278.27203369140625,293.2822265625,291.0736694335937,1.0,0.4297114610671997,0.0,1.0,1.0,1.0,-1.728447675704956,0.7685072422027588,0.9599404335021972,0.3681995570659637,0.0,0.0,0.8041371703147888,163.4385528564453,138.0,16.828693389892578,-22313.22265625,773.9118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106872558594,309.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,33956.44921875,34200.0,0.0,0.0,0.5046599507331848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732879400253296,1.473308801651001,-2.086004496959504e-05,0.0,0.0005121657159179,0.0,0.0,394.7500305175781,0.0,0.0,0.0,0.8343039751052856,4.0,0.0,1.0
466380,293.29010009765625,297.1499938964844,293.1499938964844,0.1344895511865615,-2905.03173828125,304.16473388671875,0.6476041674613953,0.1984818428754806,0.1841081231832504,293.3515319824219,297.1499938964844,293.1499938964844,0.0683640465140342,-1797.538818359375,304.1705322265625,0.5313642024993896,0.1133358851075172,0.1138693764805793,293.2237854003906,297.1499938964844,293.1499938964844,0.3952089548110962,-5310.48583984375,304.1625061035156,0.8600516319274902,0.4769911766052246,0.3366122245788574,293.2411804199219,297.1499938964844,293.1499938964844,0.4933479428291321,-8550.62890625,304.1658630371094,0.9126678109169006,0.5686997175216675,0.5418537259101868,293.187255859375,297.1499938964844,293.1499938964844,0.0163208469748497,-3932.318359375,304.1073913574219,0.3732323050498962,0.050000000745058,0.2503489553928375,291.1042785644531,291.1499938964844,259.53253173828125,258.1400451660156,278.288330078125,293.2806701660156,291.106689453125,1.0,0.4213444590568542,0.0,1.0,1.0,1.0,-1.712488889694214,0.7608953714370728,0.9515935182571412,0.3640313446521759,0.0,0.0,0.808131754398346,155.0187225341797,126.0,38.27948760986328,-22159.490234375,736.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,309.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,34040.0703125,34200.0,0.0,0.0,0.5042805671691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4906128644943235,1.4906340837478638,-2.1190773622947745e-05,0.0,0.000511780672241,0.0,0.0,406.6413879394531,0.0,0.0,0.0,0.8421133756637573,4.0,0.0,1.0
466440,293.29010009765625,297.1499938964844,293.1499938964844,0.1344895511865615,-2905.03173828125,304.16473388671875,0.6476041674613953,0.1984818428754806,0.1841081231832504,293.3515319824219,297.1499938964844,293.1499938964844,0.0683640465140342,-1797.538818359375,304.1705322265625,0.5313642024993896,0.1133358851075172,0.1138693764805793,293.2237854003906,297.1499938964844,293.1499938964844,0.3952089548110962,-5310.48583984375,304.1625061035156,0.8600516319274902,0.4769911766052246,0.3366122245788574,293.2411804199219,297.1499938964844,293.1499938964844,0.4933479428291321,-8550.62890625,304.1658630371094,0.9126678109169006,0.5686997175216675,0.5418537259101868,293.187255859375,297.1499938964844,293.1499938964844,0.0163208469748497,-3932.318359375,304.1073913574219,0.3732323050498962,0.050000000745058,0.2503489553928375,291.1042785644531,291.1499938964844,259.53253173828125,258.1400451660156,278.288330078125,293.2806701660156,291.106689453125,1.0,0.4213444590568542,0.0,1.0,1.0,1.0,-1.712488889694214,0.7608953714370728,0.9515935182571412,0.3640313446521759,0.0,0.0,0.808131754398346,155.0187225341797,126.0,38.27948760986328,-22159.490234375,736.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,309.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,34040.0703125,34200.0,0.0,0.0,0.5042805671691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4906128644943235,1.4906340837478638,-2.1190773622947745e-05,0.0,0.000511780672241,0.0,0.0,406.6413879394531,0.0,0.0,0.0,0.8421133756637573,4.0,0.0,1.0
466500,293.28839111328125,297.1499938964844,293.1499938964844,0.1329376697540283,-2877.83935546875,304.1648864746094,0.6495131254196167,0.1970387250185012,0.1826308369636535,293.3506774902344,297.1499938964844,293.1499938964844,0.06618282943964,-1756.5821533203125,304.1707763671875,0.5303442478179932,0.1109526753425598,0.1114241629838943,293.2234191894531,297.1499938964844,293.1499938964844,0.3935016393661499,-5292.0341796875,304.163330078125,0.8642719984054565,0.4761263430118561,0.3358775675296783,293.2408447265625,297.1499938964844,293.1499938964844,0.4911927282810211,-8520.7236328125,304.1669006347656,0.9178059697151184,0.5676095485687256,0.5406501889228821,293.18719482421875,297.1499938964844,293.1499938964844,0.0161661319434642,-3911.78662109375,304.10113525390625,0.3762412071228027,0.050000000745058,0.2495013326406479,291.1219482421875,291.1499938964844,259.5406188964844,258.14910888671875,278.29656982421875,293.27984619140625,291.1244812011719,1.0,0.4167105853557586,0.0,1.0,1.0,1.0,-1.7044343948364258,0.7570570111274719,0.947377383708954,0.3619267344474792,0.0,0.0,0.8082299828529358,150.32264709472656,126.0,43.73131942749024,-22077.443359375,717.1145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,309.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,34110.3359375,33120.0,0.0,0.0,0.5040216445922852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494212627410889,1.4942338466644287,-2.127191146428231e-05,0.0,0.0005115179228596,0.0,0.0,409.30560302734375,0.0,0.0,0.0,0.8287382125854492,4.0,0.0,1.0
466560,293.28668212890625,297.1499938964844,293.1499938964844,0.131558746099472,-2853.865234375,304.1646728515625,0.6517738699913025,0.1956261098384857,0.1811719983816146,293.3497314453125,297.1499938964844,293.1499938964844,0.0640854239463806,-1717.7232666015625,304.1708068847656,0.5295773148536682,0.1085965260863304,0.1089948788285255,293.2230224609375,297.1499938964844,293.1499938964844,0.3922334313392639,-5278.673828125,304.1632080078125,0.8689823746681213,0.4752747714519501,0.3351438343524933,293.2404479980469,297.1499938964844,293.1499938964844,0.4895733892917633,-8498.859375,304.166748046875,0.923594892024994,0.5665331482887268,0.5394472479820251,293.1871032714844,297.1499938964844,293.1499938964844,0.0160310119390487,-3894.680908203125,304.0949401855469,0.3795416057109833,0.050000000745058,0.2486111521720886,291.127197265625,291.1499938964844,259.5489196777344,258.1583251953125,278.3049011230469,293.2789306640625,291.127685546875,1.0,0.4118433892726898,0.0,1.0,1.0,1.0,-1.6963720321655271,0.7532171607017517,0.9431548714637756,0.3598195910453796,0.0,0.0,0.8090860247612,145.400146484375,114.0,26.578283309936523,-21937.478515625,696.8632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,309.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,33289.17578125,33120.0,0.0,0.0,0.5035774111747742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4766266345977783,1.4766473770141602,-2.0768948161276057e-05,0.0,0.0005110670463182,0.0,0.0,394.95355224609375,0.0,0.0,0.0,0.8334983587265015,4.0,0.0,1.0
466620,293.2830810546875,297.1499938964844,293.1499938964844,0.1286111176013946,-2801.973388671875,304.1647033691406,0.6573601961135864,0.1928893327713012,0.1783171445131302,293.3475952148437,297.1499938964844,293.1499938964844,0.0597490854561328,-1638.0902099609375,304.1711120605469,0.5287628769874573,0.1039696410298347,0.1041964292526245,293.2221374511719,297.1499938964844,293.1499938964844,0.3889465630054474,-5243.248046875,304.164306640625,0.8798737525939941,0.4736036658287048,0.3336890637874603,293.2395935058594,297.1499938964844,293.1499938964844,0.4854114949703216,-8441.3212890625,304.16815185546875,0.9368942379951476,0.5644149780273438,0.5370615720748901,293.1867980957031,297.1499938964844,293.1499938964844,0.0157166551798582,-3852.2841796875,304.0831298828125,0.3869850635528564,0.050000000745058,0.2467395812273025,291.15826416015625,291.1499938964844,259.5661315917969,258.1771850585937,278.3217163085937,293.2769775390625,291.1610717773437,1.0,0.4015417993068695,0.0,1.0,1.0,1.0,-1.680324912071228,0.7455810904502869,0.9347438216209412,0.3556250929832458,0.0,0.0,0.8062447309494019,135.07273864746094,102.0,43.95701599121094,-21787.916015625,655.5548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,309.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,33206.28515625,33120.0,0.0,0.0,0.5023323893547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4724658727645874,1.4724864959716797,-2.0675690393545665e-05,0.0,0.0005098035326227,0.0,0.0,391.9395446777344,0.0,0.0,0.0,0.8312064409255981,4.0,0.0,1.0
466680,293.2830810546875,297.1499938964844,293.1499938964844,0.1286111176013946,-2801.973388671875,304.1647033691406,0.6573601961135864,0.1928893327713012,0.1783171445131302,293.3475952148437,297.1499938964844,293.1499938964844,0.0597490854561328,-1638.0902099609375,304.1711120605469,0.5287628769874573,0.1039696410298347,0.1041964292526245,293.2221374511719,297.1499938964844,293.1499938964844,0.3889465630054474,-5243.248046875,304.164306640625,0.8798737525939941,0.4736036658287048,0.3336890637874603,293.2395935058594,297.1499938964844,293.1499938964844,0.4854114949703216,-8441.3212890625,304.16815185546875,0.9368942379951476,0.5644149780273438,0.5370615720748901,293.1867980957031,297.1499938964844,293.1499938964844,0.0157166551798582,-3852.2841796875,304.0831298828125,0.3869850635528564,0.050000000745058,0.2467395812273025,291.15826416015625,291.1499938964844,259.5661315917969,258.1771850585937,278.3217163085937,293.2769775390625,291.1610717773437,1.0,0.4015417993068695,0.0,1.0,1.0,1.0,-1.680324912071228,0.7455810904502869,0.9347438216209412,0.3556250929832458,0.0,0.0,0.8062447309494019,135.07273864746094,102.0,43.95701599121094,-21787.916015625,655.5548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,309.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,33206.28515625,33120.0,0.0,0.0,0.5023323893547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4724658727645874,1.4724864959716797,-2.0675690393545665e-05,0.0,0.0005098035326227,0.0,0.0,391.9395446777344,0.0,0.0,0.0,0.8312064409255981,4.0,0.0,1.0
466740,293.2793884277344,297.1499938964844,293.1499938964844,0.1257051676511764,-2750.498291015625,304.1646423339844,0.6644442081451416,0.1902657449245453,0.1755487769842147,293.3451232910156,297.1499938964844,293.1499938964844,0.0554047487676143,-1559.683837890625,304.1712951660156,0.528910219669342,0.0994655489921569,0.0994945839047432,293.2212829589844,297.1499938964844,293.1499938964844,0.3854728639125824,-5205.77734375,304.1653137207031,0.892758846282959,0.4719520807266235,0.3322376608848572,293.23876953125,297.1499938964844,293.1499938964844,0.4810108840465545,-8380.4775390625,304.1694030761719,0.9519768357276917,0.5623174905776978,0.5346812009811401,293.18634033203125,297.1499938964844,293.1499938964844,0.0153935505077242,-3807.470703125,304.0719299316406,0.3950870037078857,0.050000000745058,0.2447908371686935,291.1958923339844,291.1499938964844,259.5843505859375,258.19677734375,278.3387756347656,293.2748413085937,291.1984558105469,1.0,0.3906319141387939,0.0,1.0,1.0,1.0,-1.6644155979156494,0.738019585609436,0.9263959527015686,0.35146564245224,0.0,0.0,0.7975689768791199,124.33992004394533,90.0,49.16053009033203,-21617.34765625,613.9052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952392578125,309.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,33340.73828125,32040.0,0.0,0.0,0.5005760788917542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454930543899536,1.454950928688049,-2.0394378225319088e-05,0.0,0.0005080210976302,0.0,0.0,380.8487548828125,0.0,0.0,0.0,0.8080182075500488,4.0,0.0,1.0
466800,293.2793884277344,297.1499938964844,293.1499938964844,0.1257051676511764,-2750.498291015625,304.1646423339844,0.6644442081451416,0.1902657449245453,0.1755487769842147,293.3451232910156,297.1499938964844,293.1499938964844,0.0554047487676143,-1559.683837890625,304.1712951660156,0.528910219669342,0.0994655489921569,0.0994945839047432,293.2212829589844,297.1499938964844,293.1499938964844,0.3854728639125824,-5205.77734375,304.1653137207031,0.892758846282959,0.4719520807266235,0.3322376608848572,293.23876953125,297.1499938964844,293.1499938964844,0.4810108840465545,-8380.4775390625,304.1694030761719,0.9519768357276917,0.5623174905776978,0.5346812009811401,293.18634033203125,297.1499938964844,293.1499938964844,0.0153935505077242,-3807.470703125,304.0719299316406,0.3950870037078857,0.050000000745058,0.2447908371686935,291.1958923339844,291.1499938964844,259.5843505859375,258.19677734375,278.3387756347656,293.2748413085937,291.1984558105469,1.0,0.3906319141387939,0.0,1.0,1.0,1.0,-1.6644155979156494,0.738019585609436,0.9263959527015686,0.35146564245224,0.0,0.0,0.7975689768791199,124.33992004394533,90.0,49.16053009033203,-21617.34765625,613.9052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952392578125,309.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,33340.73828125,32040.0,0.0,0.0,0.5005760788917542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454930543899536,1.454950928688049,-2.0394378225319088e-05,0.0,0.0005080210976302,0.0,0.0,380.8487548828125,0.0,0.0,0.0,0.8080182075500488,4.0,0.0,1.0
466860,293.2756042480469,297.1499938964844,293.1499938964844,0.1231705471873283,-2705.8095703125,304.1640014648437,0.6732389330863953,0.1877530813217163,0.1728715896606445,293.3422546386719,297.1499938964844,293.1499938964844,0.0512550473213195,-1486.3790283203125,304.1711120605469,0.5301541686058044,0.095102772116661,0.094911053776741,293.2203369140625,297.1499938964844,293.1499938964844,0.382843017578125,-5178.00537109375,304.16461181640625,0.9079574346542358,0.470337450504303,0.3308012783527374,293.23779296875,297.1499938964844,293.1499938964844,0.4776457846164703,-8335.009765625,304.1685791015625,0.9682065844535828,0.5602644085884094,0.5323264598846436,293.18572998046875,297.1499938964844,293.1499938964844,0.0151133863255381,-3769.64208984375,304.06109619140625,0.4032324552536011,0.050000000745058,0.2427974343299865,291.2086181640625,291.1499938964844,259.6036682128906,258.2171630859375,278.3560485839844,293.2725524902344,291.2106628417969,1.0,0.379221498966217,0.0,1.0,1.0,1.0,-1.648753046989441,0.7305845618247986,0.9181684851646424,0.3473694920539856,0.0,0.0,0.7889776229858398,113.3772964477539,78.0,30.612096786499023,-21386.126953125,572.4988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997619628906,309.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,32385.9296875,32040.0,0.0,0.0,0.4979530274868011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4101686477661133,1.41018807888031,-1.9399669326958247e-05,0.0,0.000505359028466,0.0,0.0,349.8468017578125,0.0,0.0,0.0,0.8000397086143494,4.0,0.0,1.0
466920,293.2756042480469,297.1499938964844,293.1499938964844,0.1231705471873283,-2705.8095703125,304.1640014648437,0.6732389330863953,0.1877530813217163,0.1728715896606445,293.3422546386719,297.1499938964844,293.1499938964844,0.0512550473213195,-1486.3790283203125,304.1711120605469,0.5301541686058044,0.095102772116661,0.094911053776741,293.2203369140625,297.1499938964844,293.1499938964844,0.382843017578125,-5178.00537109375,304.16461181640625,0.9079574346542358,0.470337450504303,0.3308012783527374,293.23779296875,297.1499938964844,293.1499938964844,0.4776457846164703,-8335.009765625,304.1685791015625,0.9682065844535828,0.5602644085884094,0.5323264598846436,293.18572998046875,297.1499938964844,293.1499938964844,0.0151133863255381,-3769.64208984375,304.06109619140625,0.4032324552536011,0.050000000745058,0.2427974343299865,291.2086181640625,291.1499938964844,259.6036682128906,258.2171630859375,278.3560485839844,293.2725524902344,291.2106628417969,1.0,0.379221498966217,0.0,1.0,1.0,1.0,-1.648753046989441,0.7305845618247986,0.9181684851646424,0.3473694920539856,0.0,0.0,0.7889776229858398,113.3772964477539,78.0,30.612096786499023,-21386.126953125,572.4988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997619628906,309.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,32385.9296875,32040.0,0.0,0.0,0.4979530274868011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4101686477661133,1.41018807888031,-1.9399669326958247e-05,0.0,0.000505359028466,0.0,0.0,349.8468017578125,0.0,0.0,0.0,0.8000397086143494,4.0,0.0,1.0
466980,293.27178955078125,297.1499938964844,293.1499938964844,0.1205665469169616,-2659.389892578125,304.1636657714844,0.6840554475784302,0.1853444427251815,0.1702842712402343,293.3388061523437,297.1499938964844,293.1499938964844,0.0471091084182262,-1413.956787109375,304.1709899902344,0.5328103303909302,0.0909273028373718,0.0904863327741622,293.21942138671875,297.1499938964844,293.1499938964844,0.3797295093536377,-5144.546875,304.1649169921875,0.9274675250053406,0.4687416851520538,0.3293795883655548,293.23681640625,297.1499938964844,293.1499938964844,0.4736897349357605,-8280.5673828125,304.1689758300781,0.9848650097846984,0.5582351684570312,0.5299975872039795,293.1850280761719,297.1499938964844,293.1499938964844,0.0148135451599955,-3727.105712890625,304.05096435546875,0.4124035835266113,0.050000000745058,0.2407793700695037,291.2371520996094,291.1499938964844,259.6242370605469,258.2384338378906,278.3735656738281,293.27008056640625,291.2389831542969,1.0,0.3673671782016754,0.0,1.0,1.0,1.0,-1.6334083080291748,0.7233093976974487,0.910098910331726,0.3433554768562317,0.0,0.0,0.7754017114639282,102.29299926757812,66.0,35.59111022949219,-21204.279296875,531.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,310.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.8984375,32040.0,0.0,0.0,0.4946504235267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762528896331787,1.3762717247009275,-1.883754885056988e-05,0.0,0.0005020073149353,0.0,0.0,329.6952514648437,0.0,0.0,0.0,0.7843269109725952,4.0,0.0,1.0
467040,293.27178955078125,297.1499938964844,293.1499938964844,0.1205665469169616,-2659.389892578125,304.1636657714844,0.6840554475784302,0.1853444427251815,0.1702842712402343,293.3388061523437,297.1499938964844,293.1499938964844,0.0471091084182262,-1413.956787109375,304.1709899902344,0.5328103303909302,0.0909273028373718,0.0904863327741622,293.21942138671875,297.1499938964844,293.1499938964844,0.3797295093536377,-5144.546875,304.1649169921875,0.9274675250053406,0.4687416851520538,0.3293795883655548,293.23681640625,297.1499938964844,293.1499938964844,0.4736897349357605,-8280.5673828125,304.1689758300781,0.9848650097846984,0.5582351684570312,0.5299975872039795,293.1850280761719,297.1499938964844,293.1499938964844,0.0148135451599955,-3727.105712890625,304.05096435546875,0.4124035835266113,0.050000000745058,0.2407793700695037,291.2371520996094,291.1499938964844,259.6242370605469,258.2384338378906,278.3735656738281,293.27008056640625,291.2389831542969,1.0,0.3673671782016754,0.0,1.0,1.0,1.0,-1.6334083080291748,0.7233093976974487,0.910098910331726,0.3433554768562317,0.0,0.0,0.7754017114639282,102.29299926757812,66.0,35.59111022949219,-21204.279296875,531.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,310.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.8984375,32040.0,0.0,0.0,0.4946504235267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762528896331787,1.3762717247009275,-1.883754885056988e-05,0.0,0.0005020073149353,0.0,0.0,329.6952514648437,0.0,0.0,0.0,0.7843269109725952,4.0,0.0,1.0
467100,293.2698669433594,297.1499938964844,293.1499938964844,0.1193331703543663,-2637.37890625,304.1634216308594,0.6903477311134338,0.1841791719198227,0.1690244376659393,293.3369140625,297.1499938964844,293.1499938964844,0.0451024584472179,-1379.2427978515625,304.1708068847656,0.5348065495491028,0.0889064073562622,0.0883424431085586,293.2189636230469,297.1499938964844,293.1499938964844,0.378276914358139,-5129.00830078125,304.16485595703125,0.938672125339508,0.4679495394229889,0.3286712765693664,293.2363586425781,297.1499938964844,293.1499938964844,0.4718399345874786,-8255.240234375,304.1688842773437,0.9931123852729796,0.557228147983551,0.5288379788398743,293.18463134765625,297.1499938964844,293.1499938964844,0.0146706039085984,-3706.757080078125,304.0460510253906,0.4177903532981872,0.050000000745058,0.2397652417421341,291.2485046386719,291.1499938964844,259.635009765625,258.2494506835937,278.3824462890625,293.2687683105469,291.2499694824219,1.0,0.3612812757492065,0.0,1.0,1.0,1.0,-1.6258615255355835,0.7197346687316895,0.9061267971992492,0.3413808643817901,0.0,0.0,0.7676764130592346,96.7273941040039,66.0,32.73139572143555,-21103.49609375,511.5462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945861816406,310.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,32480.91015625,30960.0,0.0,0.0,0.4927369356155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557506799697876,1.3557692766189575,-1.8507143977331e-05,0.0,0.0005000653327442,0.0,0.0,317.9646301269531,0.0,0.0,0.0,0.7599694728851318,4.0,0.0,1.0
467160,293.2679138183594,297.1499938964844,293.1499938964844,0.1183018758893013,-2619.2314453125,304.162841796875,0.6968656182289124,0.1830459684133529,0.1677980273962021,293.3349609375,297.1499938964844,293.1499938964844,0.0432169809937477,-1346.975830078125,304.1704406738281,0.5369225144386292,0.0869222208857536,0.0862418264150619,293.2184753417969,297.1499938964844,293.1499938964844,0.3773779571056366,-5119.8701171875,304.16375732421875,0.9499070048332214,0.4671718776226043,0.3279750645160675,293.2355651855469,297.1499938964844,293.1499938964844,0.4687523245811462,-8211.1240234375,304.1712951660156,0.9990000128746032,0.5562881231307983,0.5256554484367371,293.1841735839844,297.1499938964844,293.1499938964844,0.0145595967769622,-3692.04833984375,304.04119873046875,0.4236401319503784,0.050000000745058,0.2388006299734115,291.2442626953125,291.1499938964844,259.64617919921875,258.2607116699219,278.3929748535156,293.26739501953125,291.2430725097656,1.0,0.3550293743610382,0.0,1.0,1.0,1.0,-1.6160975694656372,0.7150808572769165,0.901016652584076,0.3389322459697723,0.0,0.0,0.7616534233093262,91.38656616210938,54.0,7.22216272354126,-20919.77734375,490.86236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8775939941406,310.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31608.185546875,30960.0,0.0,0.0,0.490537017583847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167948722839355,1.316812515258789,-1.767756293702405e-05,0.0,0.0004978327197022,0.0,0.0,293.9459228515625,0.0,0.0,0.0,0.755006730556488,4.0,0.0,1.0
467220,293.263916015625,297.1499938964844,293.1499938964844,0.1157849356532096,-2573.546630859375,304.1628112792969,0.7078777551651001,0.1808716356754303,0.1655280143022537,293.3308410644531,297.1499938964844,293.1499938964844,0.039319597184658,-1279.5572509765625,304.170166015625,0.539280891418457,0.0830719694495201,0.0822527185082435,293.21746826171875,297.1499938964844,293.1499938964844,0.373755544424057,-5080.1591796875,304.16534423828125,0.968070387840271,0.4656418263912201,0.3266857862472534,293.2093811035156,297.1499938964844,293.1499938964844,0.4381808936595917,-7757.28076171875,304.2149353027344,0.9990000128746032,0.5593463182449341,0.496348112821579,293.1829528808594,297.1499938964844,293.1499938964844,0.0142978355288505,-3651.602294921875,304.0332336425781,0.4347395002841949,0.050000000745058,0.2372858971357345,291.2923278808594,291.1499938964844,259.6696472167969,258.2840881347656,278.4274597167969,293.2601928710937,291.2980651855469,1.0,0.3411238491535187,0.0,1.0,1.0,1.0,-1.571603536605835,0.6941846013069153,0.8774188756942749,0.3269081711769104,0.0,0.0,0.7405441403388977,82.41553497314453,57.0,67.89237213134766,-20477.96484375,440.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0971984863281,310.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31592.46875,30960.0,0.0,0.0,0.4850198030471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2670143842697144,1.2670313119888306,-1.689294549578335e-05,0.0,0.0004922334337607,0.0,0.0,267.90191650390625,0.0,0.0,0.0,0.731887698173523,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.1157849356532096,-2573.546630859375,304.1628112792969,0.7078777551651001,0.1808716356754303,0.1655280143022537,293.3308410644531,297.1499938964844,293.1499938964844,0.039319597184658,-1279.5572509765625,304.170166015625,0.539280891418457,0.0830719694495201,0.0822527185082435,293.21746826171875,297.1499938964844,293.1499938964844,0.373755544424057,-5080.1591796875,304.16534423828125,0.968070387840271,0.4656418263912201,0.3266857862472534,293.2093811035156,297.1499938964844,293.1499938964844,0.4381808936595917,-7757.28076171875,304.2149353027344,0.9990000128746032,0.5593463182449341,0.496348112821579,293.1829528808594,297.1499938964844,293.1499938964844,0.0142978355288505,-3651.602294921875,304.0332336425781,0.4347395002841949,0.050000000745058,0.2372858971357345,291.2923278808594,291.1499938964844,259.6696472167969,258.2840881347656,278.4274597167969,293.2601928710937,291.2980651855469,1.0,0.3411238491535187,0.0,1.0,1.0,1.0,-1.571603536605835,0.6941846013069153,0.8774188756942749,0.3269081711769104,0.0,0.0,0.7405441403388977,82.41553497314453,57.0,67.89237213134766,-20477.96484375,440.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0971984863281,310.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31592.46875,30960.0,0.0,0.0,0.4850198030471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2670143842697144,1.2670313119888306,-1.689294549578335e-05,0.0,0.0004922334337607,0.0,0.0,267.90191650390625,0.0,0.0,0.0,0.731887698173523,4.0,0.0,1.0
467340,293.26043701171875,297.1499938964844,293.1499938964844,0.1133729144930839,-2529.564697265625,304.1625366210937,0.7145200967788696,0.1786893755197525,0.163379892706871,293.32720947265625,297.1499938964844,293.1499938964844,0.0355953127145767,-1214.7515869140625,304.16961669921875,0.5376894474029541,0.0792310610413551,0.0784153491258621,293.2171936035156,297.1499938964844,293.1499938964844,0.3700523972511291,-5039.73681640625,304.1662902832031,0.9793253540992736,0.463990181684494,0.3254108726978302,293.15972900390625,297.1499938964844,293.1499938964844,0.41408571600914,-7419.2958984375,304.2323913574219,0.9990000128746032,0.5678917765617371,0.4765959680080414,293.18182373046875,297.1499938964844,293.1499938964844,0.0140989869832992,-3619.49609375,304.0254821777344,0.443314641714096,0.050000000745058,0.2363255620002746,291.3472595214844,291.1499938964844,259.6947631835937,258.3086242675781,278.45758056640625,293.2555847167969,291.349365234375,1.0,0.331657737493515,0.0,1.0,1.0,1.0,-1.5364100933074951,0.6775640249252319,0.858846127986908,0.3178903758525848,0.0,0.0,0.7099748849868774,76.6233139038086,75.0,61.046142578125,-20008.259765625,406.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3966979980469,310.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,31859.939453125,29880.0,0.0,0.0,0.4776570796966553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843405961990356,1.1843563318252563,-1.5722765965620056e-05,0.0,0.0004847611999139,0.0,0.0,229.1390838623047,0.0,0.0,0.0,0.6802999377250671,4.0,0.0,1.0
467400,293.26043701171875,297.1499938964844,293.1499938964844,0.1133729144930839,-2529.564697265625,304.1625366210937,0.7145200967788696,0.1786893755197525,0.163379892706871,293.32720947265625,297.1499938964844,293.1499938964844,0.0355953127145767,-1214.7515869140625,304.16961669921875,0.5376894474029541,0.0792310610413551,0.0784153491258621,293.2171936035156,297.1499938964844,293.1499938964844,0.3700523972511291,-5039.73681640625,304.1662902832031,0.9793253540992736,0.463990181684494,0.3254108726978302,293.15972900390625,297.1499938964844,293.1499938964844,0.41408571600914,-7419.2958984375,304.2323913574219,0.9990000128746032,0.5678917765617371,0.4765959680080414,293.18182373046875,297.1499938964844,293.1499938964844,0.0140989869832992,-3619.49609375,304.0254821777344,0.443314641714096,0.050000000745058,0.2363255620002746,291.3472595214844,291.1499938964844,259.6947631835937,258.3086242675781,278.45758056640625,293.2555847167969,291.349365234375,1.0,0.331657737493515,0.0,1.0,1.0,1.0,-1.5364100933074951,0.6775640249252319,0.858846127986908,0.3178903758525848,0.0,0.0,0.7099748849868774,76.6233139038086,75.0,61.046142578125,-20008.259765625,406.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3966979980469,310.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,31859.939453125,29880.0,0.0,0.0,0.4776570796966553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843405961990356,1.1843563318252563,-1.5722765965620056e-05,0.0,0.0004847611999139,0.0,0.0,229.1390838623047,0.0,0.0,0.0,0.6802999377250671,4.0,0.0,1.0
467460,293.2574768066406,297.1499938964844,293.1499938964844,0.1119530871510505,-2504.796142578125,304.16070556640625,0.7117365598678589,0.1764911413192749,0.1614119857549667,293.3240661621094,297.1499938964844,293.1499938964844,0.0324932821094989,-1160.9864501953125,304.1682434082031,0.5274413228034973,0.0753776356577873,0.0747717693448066,293.21728515625,297.1499938964844,293.1499938964844,0.3691751956939697,-5032.0126953125,304.1622619628906,0.9783614873886108,0.462272971868515,0.3242290019989013,293.1215209960937,297.1499938964844,293.1499938964844,0.4130309522151947,-7418.75439453125,304.2057800292969,0.9990000128746032,0.5754519701004028,0.4764215052127838,293.1807556152344,297.1499938964844,293.1499938964844,0.0141184767708182,-3625.705810546875,304.01678466796875,0.4433952569961548,0.050000000745058,0.2363177835941314,291.3188781738281,291.1499938964844,259.7216796875,258.3344421386719,278.47576904296875,293.2576904296875,291.3154602050781,1.0,0.3311911523342132,0.0,1.0,1.0,1.0,-1.528018832206726,0.6736652255058289,0.8543536067008972,0.315559446811676,0.0,0.0,0.6886257529258728,76.41889953613281,93.0,-22.539257049560547,-19691.2890625,401.1611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7338256835937,310.4197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,30673.310546875,29880.0,0.0,0.0,0.4686120748519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090093731880188,1.0901079177856443,-1.4152721632854082e-05,0.0,0.0004755816771648,0.0,0.0,186.90203857421875,0.0,0.0,0.0,0.6515643000602722,4.0,0.0,1.0
467520,293.2574768066406,297.1499938964844,293.1499938964844,0.1119530871510505,-2504.796142578125,304.16070556640625,0.7117365598678589,0.1764911413192749,0.1614119857549667,293.3240661621094,297.1499938964844,293.1499938964844,0.0324932821094989,-1160.9864501953125,304.1682434082031,0.5274413228034973,0.0753776356577873,0.0747717693448066,293.21728515625,297.1499938964844,293.1499938964844,0.3691751956939697,-5032.0126953125,304.1622619628906,0.9783614873886108,0.462272971868515,0.3242290019989013,293.1215209960937,297.1499938964844,293.1499938964844,0.4130309522151947,-7418.75439453125,304.2057800292969,0.9990000128746032,0.5754519701004028,0.4764215052127838,293.1807556152344,297.1499938964844,293.1499938964844,0.0141184767708182,-3625.705810546875,304.01678466796875,0.4433952569961548,0.050000000745058,0.2363177835941314,291.3188781738281,291.1499938964844,259.7216796875,258.3344421386719,278.47576904296875,293.2576904296875,291.3154602050781,1.0,0.3311911523342132,0.0,1.0,1.0,1.0,-1.528018832206726,0.6736652255058289,0.8543536067008972,0.315559446811676,0.0,0.0,0.6886257529258728,76.41889953613281,93.0,-22.539257049560547,-19691.2890625,401.1611022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7338256835937,310.4197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,30673.310546875,29880.0,0.0,0.0,0.4686120748519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090093731880188,1.0901079177856443,-1.4152721632854082e-05,0.0,0.0004755816771648,0.0,0.0,186.90203857421875,0.0,0.0,0.0,0.6515643000602722,4.0,0.0,1.0
467580,293.25494384765625,297.1499938964844,293.1499938964844,0.1109422296285629,-2487.79052734375,304.1588134765625,0.700924277305603,0.1742845177650451,0.1595866978168487,293.3212585449219,297.1499938964844,293.1499938964844,0.0297302119433879,-1112.02783203125,304.166748046875,0.5111989378929138,0.0715360566973686,0.0712925717234611,293.2175598144531,297.1499938964844,293.1499938964844,0.3694351315498352,-5036.9169921875,304.15771484375,0.9673087000846864,0.4605142474174499,0.3231352865695953,293.1181640625,297.1499938964844,293.1499938964844,0.4292952716350555,-7671.7998046875,304.1597595214844,0.9990000128746032,0.576930820941925,0.4921222627162933,293.1804504394531,297.1499938964844,293.1499938964844,0.0142551735043525,-3651.472900390625,304.0059814453125,0.436491459608078,0.050000000745058,0.2370785176753997,291.2596435546875,291.1499938964844,259.7505187988281,258.3616638183594,278.47857666015625,293.25323486328125,291.2534484863281,1.0,0.3373491764068603,0.0,1.0,1.0,1.0,-1.540090799331665,0.6793434619903564,0.8607473373413086,0.3186928927898407,0.0,0.0,0.6775380373001099,80.70526885986328,111.0,-75.20610046386719,-19672.455078125,418.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9682312011719,310.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,30309.26953125,29880.0,0.0,0.0,0.4594139754772186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430574417114258,1.043070912361145,-1.346110730082728e-05,0.0,0.000466246769065,0.0,0.0,168.49639892578125,0.0,0.0,0.0,0.6312448978424072,4.0,0.0,1.0
467640,293.25494384765625,297.1499938964844,293.1499938964844,0.1109422296285629,-2487.79052734375,304.1588134765625,0.700924277305603,0.1742845177650451,0.1595866978168487,293.3212585449219,297.1499938964844,293.1499938964844,0.0297302119433879,-1112.02783203125,304.166748046875,0.5111989378929138,0.0715360566973686,0.0712925717234611,293.2175598144531,297.1499938964844,293.1499938964844,0.3694351315498352,-5036.9169921875,304.15771484375,0.9673087000846864,0.4605142474174499,0.3231352865695953,293.1181640625,297.1499938964844,293.1499938964844,0.4292952716350555,-7671.7998046875,304.1597595214844,0.9990000128746032,0.576930820941925,0.4921222627162933,293.1804504394531,297.1499938964844,293.1499938964844,0.0142551735043525,-3651.472900390625,304.0059814453125,0.436491459608078,0.050000000745058,0.2370785176753997,291.2596435546875,291.1499938964844,259.7505187988281,258.3616638183594,278.47857666015625,293.25323486328125,291.2534484863281,1.0,0.3373491764068603,0.0,1.0,1.0,1.0,-1.540090799331665,0.6793434619903564,0.8607473373413086,0.3186928927898407,0.0,0.0,0.6775380373001099,80.70526885986328,111.0,-75.20610046386719,-19672.455078125,418.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9682312011719,310.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,30309.26953125,29880.0,0.0,0.0,0.4594139754772186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0430574417114258,1.043070912361145,-1.346110730082728e-05,0.0,0.000466246769065,0.0,0.0,168.49639892578125,0.0,0.0,0.0,0.6312448978424072,4.0,0.0,1.0
467700,293.2538452148437,297.1499938964844,293.1499938964844,0.1105824634432792,-2482.081298828125,304.1578674316406,0.6934433579444885,0.1731742471456527,0.1587161421775818,293.3199768066406,297.1499938964844,293.1499938964844,0.0283646937459707,-1093.421630859375,304.1661682128906,0.5020973682403564,0.0696229860186576,0.0696091204881668,293.2177429199219,297.1499938964844,293.1499938964844,0.3699986338615417,-5044.17626953125,304.1553039550781,0.958621084690094,0.4596180319786072,0.3226128220558166,293.1307373046875,297.1499938964844,293.1499938964844,0.4427106380462646,-7873.59423828125,304.1335754394531,0.9990000128746032,0.5748758316040039,0.5044506788253784,293.1808776855469,297.1499938964844,293.1499938964844,0.0143610090017318,-3670.81640625,303.9988708496094,0.4315056800842285,0.050000000745058,0.2376929968595504,291.2180480957031,291.1499938964844,259.7657165527344,258.37579345703125,278.475830078125,293.2493896484375,291.211181640625,1.0,0.3423773050308227,0.0,1.0,1.0,1.0,-1.5519320964813232,0.6849086284637451,0.8670234084129333,0.3218010663986206,0.0,0.0,0.6771395802497864,84.21007537841797,111.0,-96.31968688964844,-19739.265625,434.5145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0210876464844,310.4569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,30113.240234375,28800.0,0.0,0.0,0.4551880061626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333678722381592,1.0333812236785889,-1.3294599739310796e-05,0.0,0.0004619579704012,0.0,0.0,164.61618041992188,0.0,0.0,0.0,0.6120595932006836,4.0,0.0,1.0
467760,293.2528381347656,297.1499938964844,293.1499938964844,0.1104360446333885,-2480.578369140625,304.1567077636719,0.685077428817749,0.1720565110445022,0.1578670442104339,293.3186950683594,297.1499938964844,293.1499938964844,0.0272336062043905,-1068.5240478515625,304.1652526855469,0.4927448332309723,0.0677178353071212,0.0679605528712272,293.2179870605469,297.1499938964844,293.1499938964844,0.3712616860866546,-5059.4248046875,304.1520080566406,0.94816392660141,0.4587133228778839,0.3221041560173034,293.1522827148437,297.1499938964844,293.1499938964844,0.4596620500087738,-8124.83740234375,304.105712890625,0.9990000128746032,0.5708983540534973,0.5191391706466675,293.1817932128906,297.1499938964844,293.1499938964844,0.0145084168761968,-3697.858154296875,303.9900817871094,0.4260316789150238,0.050000000745058,0.2384449243545532,291.15679931640625,291.1499938964844,259.78143310546875,258.39031982421875,278.4713439941406,293.2453308105469,291.1465148925781,1.0,0.348451167345047,0.0,1.0,1.0,1.0,-1.5668565034866333,0.6919278502464294,0.8749285936355591,0.325730413198471,0.0,0.0,0.6826106905937195,88.51031494140625,114.0,-137.93710327148438,-19783.45703125,454.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0333557128906,310.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,28978.5390625,28800.0,0.0,0.0,0.4513031840324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195878744125366,1.019600749015808,-1.286619772145059e-05,0.0,0.0004580153618007,0.0,0.0,157.41383361816406,0.0,0.0,0.0,0.6182055473327637,4.0,0.0,1.0
467820,293.2507019042969,297.1499938964844,293.1499938964844,0.1096085235476493,-2466.76171875,304.1559143066406,0.6702713966369629,0.1698816120624542,0.1561777740716934,293.315673828125,297.1499938964844,293.1499938964844,0.0249528549611568,-1024.0245361328125,304.1639709472656,0.474467933177948,0.0640530437231063,0.0647407472133636,293.21826171875,297.1499938964844,293.1499938964844,0.3720629215240478,-5069.21044921875,304.15020751953125,0.9287203550338744,0.4569367468357086,0.3210857808589935,293.2085876464844,297.1499938964844,293.1499938964844,0.4776574671268463,-8380.53515625,304.0932922363281,0.9941387176513672,0.5594258308410645,0.5331994295120239,293.1844177246094,297.1499938964844,293.1499938964844,0.0147122470661997,-3734.3271484375,303.97052001953125,0.4170975387096405,0.050000000745058,0.239890843629837,291.08447265625,291.1499938964844,259.8145446777344,258.4205627441406,278.48114013671875,293.2480773925781,291.0832824707031,1.0,0.3571019768714905,0.0,1.0,1.0,1.0,-1.5782537460327148,0.6972360610961914,0.8810176849365234,0.3289221525192261,0.0,0.0,0.6974167227745056,96.45753479003906,117.0,-82.42032623291016,-19962.564453125,482.2037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8968811035156,310.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,28475.12890625,28800.0,0.0,0.0,0.4453434944152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0525320768356323,1.052545189857483,-1.3166885764803736e-05,0.0,0.0004519670328591,0.0,0.0,167.97903442382812,0.0,0.0,0.0,0.6314367055892944,4.0,0.0,1.0
467880,293.2507019042969,297.1499938964844,293.1499938964844,0.1096085235476493,-2466.76171875,304.1559143066406,0.6702713966369629,0.1698816120624542,0.1561777740716934,293.315673828125,297.1499938964844,293.1499938964844,0.0249528549611568,-1024.0245361328125,304.1639709472656,0.474467933177948,0.0640530437231063,0.0647407472133636,293.21826171875,297.1499938964844,293.1499938964844,0.3720629215240478,-5069.21044921875,304.15020751953125,0.9287203550338744,0.4569367468357086,0.3210857808589935,293.2085876464844,297.1499938964844,293.1499938964844,0.4776574671268463,-8380.53515625,304.0932922363281,0.9941387176513672,0.5594258308410645,0.5331994295120239,293.1844177246094,297.1499938964844,293.1499938964844,0.0147122470661997,-3734.3271484375,303.97052001953125,0.4170975387096405,0.050000000745058,0.239890843629837,291.08447265625,291.1499938964844,259.8145446777344,258.4205627441406,278.48114013671875,293.2480773925781,291.0832824707031,1.0,0.3571019768714905,0.0,1.0,1.0,1.0,-1.5782537460327148,0.6972360610961914,0.8810176849365234,0.3289221525192261,0.0,0.0,0.6974167227745056,96.45753479003906,117.0,-82.42032623291016,-19962.564453125,482.2037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8968811035156,310.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,28475.12890625,28800.0,0.0,0.0,0.4453434944152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0525320768356323,1.052545189857483,-1.3166885764803736e-05,0.0,0.0004519670328591,0.0,0.0,167.97903442382812,0.0,0.0,0.0,0.6314367055892944,4.0,0.0,1.0
