time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467940,293.24871826171875,297.1499938964844,293.1499938964844,0.1080257594585418,-2437.662353515625,304.1565856933594,0.6565523147583008,0.167735680937767,0.1545720100402832,293.3128662109375,297.1499938964844,293.1499938964844,0.0224510394036769,-972.9257202148438,304.1634826660156,0.4500685334205627,0.060429535806179,0.0616609007120132,293.21893310546875,297.1499938964844,293.1499938964844,0.3700509369373321,-5046.35595703125,304.15350341796875,0.910110592842102,0.4550715088844299,0.3200642168521881,293.2373352050781,297.1499938964844,293.1499938964844,0.4704851508140564,-8263.5224609375,304.1236572265625,0.9763243198394777,0.5520569682121277,0.525303065776825,293.18731689453125,297.1499938964844,293.1499938964844,0.0147952493280172,-3746.728515625,303.9507751464844,0.4092030525207519,0.050000000745058,0.2414469718933105,291.1038513183594,291.1499938964844,259.8500061035156,258.4524230957031,278.5094909667969,293.2554016113281,291.10504150390625,1.0,0.3631067276000976,0.0,1.0,1.0,1.0,-1.5639172792434692,0.6904702186584473,0.8734470009803772,0.3251985311508178,0.0,0.0,0.7025132179260254,104.48834991455078,120.0,-3.282035112380981,-19836.80859375,495.1595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703186035156,310.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,28603.052734375,27720.0,0.0,0.0,0.4410677850246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076078176498413,1.0760916471481323,-1.350017191725783e-05,0.0,0.0004476277099456,0.0,0.0,176.94708251953125,0.0,0.0,0.0,0.6264424920082092,4.0,0.0,1.0
468000,293.24871826171875,297.1499938964844,293.1499938964844,0.1080257594585418,-2437.662353515625,304.1565856933594,0.6565523147583008,0.167735680937767,0.1545720100402832,293.3128662109375,297.1499938964844,293.1499938964844,0.0224510394036769,-972.9257202148438,304.1634826660156,0.4500685334205627,0.060429535806179,0.0616609007120132,293.21893310546875,297.1499938964844,293.1499938964844,0.3700509369373321,-5046.35595703125,304.15350341796875,0.910110592842102,0.4550715088844299,0.3200642168521881,293.2373352050781,297.1499938964844,293.1499938964844,0.4704851508140564,-8263.5224609375,304.1236572265625,0.9763243198394777,0.5520569682121277,0.525303065776825,293.18731689453125,297.1499938964844,293.1499938964844,0.0147952493280172,-3746.728515625,303.9507751464844,0.4092030525207519,0.050000000745058,0.2414469718933105,291.1038513183594,291.1499938964844,259.8500061035156,258.4524230957031,278.5094909667969,293.2554016113281,291.10504150390625,1.0,0.3631067276000976,0.0,1.0,1.0,1.0,-1.5639172792434692,0.6904702186584473,0.8734470009803772,0.3251985311508178,0.0,0.0,0.7025132179260254,104.48834991455078,120.0,-3.282035112380981,-19836.80859375,495.1595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703186035156,310.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,28603.052734375,27720.0,0.0,0.0,0.4410677850246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076078176498413,1.0760916471481323,-1.350017191725783e-05,0.0,0.0004476277099456,0.0,0.0,176.94708251953125,0.0,0.0,0.0,0.6264424920082092,4.0,0.0,1.0
468060,293.24676513671875,297.1499938964844,293.1499938964844,0.1067099794745445,-2413.957763671875,304.1565856933594,0.6466352343559265,0.1656300872564315,0.1529037803411483,293.3108825683594,297.1499938964844,293.1499938964844,0.0201517511159181,-922.5580444335938,304.1628112792969,0.4291759431362152,0.0567080527544021,0.0584087781608104,293.2198181152344,297.1499938964844,293.1499938964844,0.3689075410366058,-5033.9697265625,304.1542663574219,0.8978936076164246,0.4531437754631042,0.31891530752182,293.24725341796875,297.1499938964844,293.1499938964844,0.4674302637577057,-8213.8994140625,304.1373291015625,0.9627591371536256,0.5478082299232483,0.5210423469543457,293.1903991699219,297.1499938964844,293.1499938964844,0.0148843042552471,-3762.892822265625,303.92901611328125,0.4039343297481537,0.050000000745058,0.2426359504461288,291.0898742675781,291.1499938964844,259.8866577148437,258.48504638671875,278.5340576171875,293.2584228515625,291.0909118652344,1.0,0.3676221966743469,0.0,1.0,1.0,1.0,-1.552941918373108,0.6853139996528625,0.8676279187202454,0.3222911655902862,0.0,0.0,0.7116147875785828,110.6239776611328,123.0,-6.402298927307129,-19639.7421875,504.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4635925292969,310.109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27552.4375,27720.0,0.0,0.0,0.4374681413173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783809423446655,1.0783942937850952,-1.3292704352352304e-05,0.0,0.0004439745680429,0.0,0.0,175.49212646484375,0.0,0.0,0.0,0.6394241452217102,4.0,0.0,1.0
468120,293.24676513671875,297.1499938964844,293.1499938964844,0.1067099794745445,-2413.957763671875,304.1565856933594,0.6466352343559265,0.1656300872564315,0.1529037803411483,293.3108825683594,297.1499938964844,293.1499938964844,0.0201517511159181,-922.5580444335938,304.1628112792969,0.4291759431362152,0.0567080527544021,0.0584087781608104,293.2198181152344,297.1499938964844,293.1499938964844,0.3689075410366058,-5033.9697265625,304.1542663574219,0.8978936076164246,0.4531437754631042,0.31891530752182,293.24725341796875,297.1499938964844,293.1499938964844,0.4674302637577057,-8213.8994140625,304.1373291015625,0.9627591371536256,0.5478082299232483,0.5210423469543457,293.1903991699219,297.1499938964844,293.1499938964844,0.0148843042552471,-3762.892822265625,303.92901611328125,0.4039343297481537,0.050000000745058,0.2426359504461288,291.0898742675781,291.1499938964844,259.8866577148437,258.48504638671875,278.5340576171875,293.2584228515625,291.0909118652344,1.0,0.3676221966743469,0.0,1.0,1.0,1.0,-1.552941918373108,0.6853139996528625,0.8676279187202454,0.3222911655902862,0.0,0.0,0.7116147875785828,110.6239776611328,123.0,-6.402298927307129,-19639.7421875,504.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4635925292969,310.109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27552.4375,27720.0,0.0,0.0,0.4374681413173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783809423446655,1.0783942937850952,-1.3292704352352304e-05,0.0,0.0004439745680429,0.0,0.0,175.49212646484375,0.0,0.0,0.0,0.6394241452217102,4.0,0.0,1.0
468180,293.2445373535156,297.1499938964844,293.1499938964844,0.1051584780216217,-2385.379638671875,304.156982421875,0.6388488411903381,0.163625106215477,0.1512758135795593,293.3093566894531,297.1499938964844,293.1499938964844,0.0179040804505348,-868.5384521484375,304.16229248046875,0.4122472107410431,0.0529439449310302,0.0550588592886924,293.2206420898437,297.1499938964844,293.1499938964844,0.3667410910129547,-5009.857421875,304.15643310546875,0.888531506061554,0.4512094259262085,0.3177273571491241,293.2509765625,297.1499938964844,293.1499938964844,0.4641130864620209,-8162.75244140625,304.1469421386719,0.9517118334770204,0.5445812940597534,0.5180589556694031,293.1933288574219,297.1499938964844,293.1499938964844,0.0149026960134506,-3766.798828125,303.9071350097656,0.3998930752277374,0.050000000745058,0.2436097860336303,291.10595703125,291.1499938964844,259.92333984375,258.51739501953125,278.5567932128906,293.2593994140625,291.10693359375,1.0,0.3711760640144348,0.0,1.0,1.0,1.0,-1.5431267023086548,0.6807041168212891,0.8624225854873657,0.319701224565506,0.0,0.0,0.7163597941398621,115.6352081298828,126.0,13.04780101776123,-19516.703125,512.1904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2518615722656,309.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,27567.203125,27720.0,0.0,0.0,0.4347605109214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0946261882781982,1.0946396589279177,-1.3510407370631585e-05,0.0,0.0004412266425788,0.0,0.0,181.69967651367188,0.0,0.0,0.0,0.646376371383667,4.0,0.0,1.0
468240,293.2445373535156,297.1499938964844,293.1499938964844,0.1051584780216217,-2385.379638671875,304.156982421875,0.6388488411903381,0.163625106215477,0.1512758135795593,293.3093566894531,297.1499938964844,293.1499938964844,0.0179040804505348,-868.5384521484375,304.16229248046875,0.4122472107410431,0.0529439449310302,0.0550588592886924,293.2206420898437,297.1499938964844,293.1499938964844,0.3667410910129547,-5009.857421875,304.15643310546875,0.888531506061554,0.4512094259262085,0.3177273571491241,293.2509765625,297.1499938964844,293.1499938964844,0.4641130864620209,-8162.75244140625,304.1469421386719,0.9517118334770204,0.5445812940597534,0.5180589556694031,293.1933288574219,297.1499938964844,293.1499938964844,0.0149026960134506,-3766.798828125,303.9071350097656,0.3998930752277374,0.050000000745058,0.2436097860336303,291.10595703125,291.1499938964844,259.92333984375,258.51739501953125,278.5567932128906,293.2593994140625,291.10693359375,1.0,0.3711760640144348,0.0,1.0,1.0,1.0,-1.5431267023086548,0.6807041168212891,0.8624225854873657,0.319701224565506,0.0,0.0,0.7163597941398621,115.6352081298828,126.0,13.04780101776123,-19516.703125,512.1904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2518615722656,309.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,27567.203125,27720.0,0.0,0.0,0.4347605109214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0946261882781982,1.0946396589279177,-1.3510407370631585e-05,0.0,0.0004412266425788,0.0,0.0,181.69967651367188,0.0,0.0,0.0,0.646376371383667,4.0,0.0,1.0
468300,293.24334716796875,297.1499938964844,293.1499938964844,0.1044265180826187,-2371.910888671875,304.15704345703125,0.6354714035987854,0.1626636236906051,0.1504874974489212,293.3086853027344,297.1499938964844,293.1499938964844,0.0168510451912879,-841.4292602539062,304.1619567871094,0.4046542942523956,0.0510568246245384,0.0533652789890766,293.22100830078125,297.1499938964844,293.1499938964844,0.3657025694847107,-4998.4150390625,304.1571350097656,0.8844693899154663,0.4502439498901367,0.3171246349811554,293.251953125,297.1499938964844,293.1499938964844,0.4626211822032928,-8140.357421875,304.1501770019531,0.9467823505401612,0.5431132912635803,0.5167384147644043,293.1947326660156,297.1499938964844,293.1499938964844,0.014908704906702,-3768.509033203125,303.89599609375,0.3981322646141052,0.050000000745058,0.2440436333417892,291.1117858886719,291.1499938964844,259.9416809082031,258.5334777832031,278.5679016113281,293.2595520019531,291.1126403808594,1.0,0.372700035572052,0.0,1.0,1.0,1.0,-1.5383589267730713,0.6784657835960388,0.8598932027816772,0.3184451162815094,0.0,0.0,0.7183113098144531,117.86070251464844,126.0,14.517780303955078,-19448.54296875,515.1508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15069580078125,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,27585.953125,26640.0,0.0,0.0,0.433675080537796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007670164108276,1.1007806062698364,-1.359651560051134e-05,0.0,0.0004401250916998,0.0,0.0,184.1173248291016,0.0,0.0,0.0,0.6340882182121277,4.0,0.0,1.0
468360,293.2420959472656,297.1499938964844,293.1499938964844,0.1038657054305076,-2361.871337890625,304.1567687988281,0.6323603391647339,0.1617286205291748,0.1497170329093933,293.3080444335937,297.1499938964844,293.1499938964844,0.0159097518771886,-816.8359985351562,304.1501159667969,0.3975997865200043,0.050000000745058,0.0518383681774139,293.2213134765625,297.1499938964844,293.1499938964844,0.3651987910270691,-4993.26953125,304.15673828125,0.8807416558265686,0.449284553527832,0.3165196478366852,293.2525634765625,297.1499938964844,293.1499938964844,0.4618190228939056,-8128.65869140625,304.1515808105469,0.942179799079895,0.5416980385780334,0.5154715776443481,293.19610595703125,297.1499938964844,293.1499938964844,0.0149368615821003,-3774.77880859375,303.8843688964844,0.3964998126029968,0.050000000745058,0.2444477379322052,291.1014709472656,291.1499938964844,259.9599914550781,258.5495300292969,278.5787658691406,293.2596130371094,291.0989685058594,1.0,0.3741060495376587,0.0,1.0,1.0,1.0,-1.5338375568389893,0.6763467788696289,0.8574908375740051,0.3172452449798584,0.0,0.0,0.722390353679657,119.93212127685548,129.0,-12.220009803771973,-19312.171875,517.8341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0666198730469,309.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26694.56640625,26640.0,0.0,0.0,0.4326010644435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0899578332901,1.0899711847305298,-1.3251132259028964e-05,0.0,0.0004390350659377,0.0,0.0,177.95933532714844,0.0,0.0,0.0,0.641601026058197,4.0,0.0,1.0
468420,293.2394104003906,297.1499938964844,293.1499938964844,0.1025565192103385,-2337.837158203125,304.1567077636719,0.6269477605819702,0.1599360257387161,0.1482227742671966,293.309814453125,297.1499938964844,293.1499938964844,0.0156067684292793,-810.0792236328125,304.0870056152344,0.3936966955661773,0.050000000745058,0.0516787655651569,293.2218017578125,297.1499938964844,293.1499938964844,0.3633833527565002,-4973.43798828125,304.1575622558594,0.8744014501571655,0.4473766982555389,0.3153029084205627,293.2532653808594,297.1499938964844,293.1499938964844,0.4592359066009521,-8090.89990234375,304.1553955078125,0.934179186820984,0.5389596223831177,0.5130261778831482,293.1986999511719,297.1499938964844,293.1499938964844,0.0149409463629126,-3777.8740234375,303.8611755371094,0.3936951160430908,0.050000000745058,0.2451398521661758,291.1023864746094,291.1499938964844,259.9966735839844,258.5814208984375,278.59893798828125,293.2606201171875,291.10333251953125,1.0,0.3767635822296142,0.0,1.0,1.0,1.0,-1.5282853841781616,0.6737437844276428,0.8545416593551636,0.3157786726951599,0.0,0.0,0.7291378974914551,123.5219955444336,132.0,5.148557662963867,-19251.17578125,523.8214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90484619140625,309.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,26484.34765625,26640.0,0.0,0.0,0.4308744966983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071159839630127,1.107129454612732,-1.3432510058919434e-05,0.0,0.0004372828407213,0.0,0.0,184.0971527099609,0.0,0.0,0.0,0.6486914753913879,4.0,0.0,1.0
468480,293.2394104003906,297.1499938964844,293.1499938964844,0.1025565192103385,-2337.837158203125,304.1567077636719,0.6269477605819702,0.1599360257387161,0.1482227742671966,293.309814453125,297.1499938964844,293.1499938964844,0.0156067684292793,-810.0792236328125,304.0870056152344,0.3936966955661773,0.050000000745058,0.0516787655651569,293.2218017578125,297.1499938964844,293.1499938964844,0.3633833527565002,-4973.43798828125,304.1575622558594,0.8744014501571655,0.4473766982555389,0.3153029084205627,293.2532653808594,297.1499938964844,293.1499938964844,0.4592359066009521,-8090.89990234375,304.1553955078125,0.934179186820984,0.5389596223831177,0.5130261778831482,293.1986999511719,297.1499938964844,293.1499938964844,0.0149409463629126,-3777.8740234375,303.8611755371094,0.3936951160430908,0.050000000745058,0.2451398521661758,291.1023864746094,291.1499938964844,259.9966735839844,258.5814208984375,278.59893798828125,293.2606201171875,291.10333251953125,1.0,0.3767635822296142,0.0,1.0,1.0,1.0,-1.5282853841781616,0.6737437844276428,0.8545416593551636,0.3157786726951599,0.0,0.0,0.7291378974914551,123.5219955444336,132.0,5.148557662963867,-19251.17578125,523.8214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90484619140625,309.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,26484.34765625,26640.0,0.0,0.0,0.4308744966983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071159839630127,1.107129454612732,-1.3432510058919434e-05,0.0,0.0004372828407213,0.0,0.0,184.0971527099609,0.0,0.0,0.0,0.6486914753913879,4.0,0.0,1.0
468540,293.2365417480469,297.1499938964844,293.1499938964844,0.1012606173753738,-2313.8779296875,304.1566162109375,0.6219654083251953,0.1582523435354232,0.146817460656166,293.31640625,297.1499938964844,293.1499938964844,0.015422984957695,-806.7208251953125,304.0108642578125,0.3910229504108429,0.050000000745058,0.0518152229487896,293.22222900390625,297.1499938964844,293.1499938964844,0.3613080382347107,-4950.7021484375,304.1584777832031,0.8686211705207825,0.4454692602157593,0.3140807151794433,293.2535705566406,297.1499938964844,293.1499938964844,0.4563182294368744,-8048.90234375,304.1584167480469,0.9267598986625672,0.5362780690193176,0.510637640953064,293.2012023925781,297.1499938964844,293.1499938964844,0.0149265965446829,-3777.8671875,303.83758544921875,0.3910229802131653,0.050000000745058,0.2457891255617141,291.1125183105469,291.1499938964844,260.0333251953125,258.6131286621094,278.619873046875,293.2634582519531,291.1132507324219,1.0,0.3792483806610107,0.0,1.0,1.0,1.0,-1.5232067108154297,0.6713603734970093,0.8518463969230652,0.3144487738609314,0.0,0.0,0.7334232926368713,126.89288330078124,135.0,11.094584465026855,-19174.2109375,529.4783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475280761719,309.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26507.35546875,25560.0,0.0,0.0,0.429749995470047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1200528144836426,1.1200664043426514,-1.3612676411867142e-05,0.0,0.0004361416213214,0.0,0.0,189.2499084472656,0.0,0.0,0.0,0.639419436454773,4.0,0.0,1.0
468600,293.2365417480469,297.1499938964844,293.1499938964844,0.1012606173753738,-2313.8779296875,304.1566162109375,0.6219654083251953,0.1582523435354232,0.146817460656166,293.31640625,297.1499938964844,293.1499938964844,0.015422984957695,-806.7208251953125,304.0108642578125,0.3910229504108429,0.050000000745058,0.0518152229487896,293.22222900390625,297.1499938964844,293.1499938964844,0.3613080382347107,-4950.7021484375,304.1584777832031,0.8686211705207825,0.4454692602157593,0.3140807151794433,293.2535705566406,297.1499938964844,293.1499938964844,0.4563182294368744,-8048.90234375,304.1584167480469,0.9267598986625672,0.5362780690193176,0.510637640953064,293.2012023925781,297.1499938964844,293.1499938964844,0.0149265965446829,-3777.8671875,303.83758544921875,0.3910229802131653,0.050000000745058,0.2457891255617141,291.1125183105469,291.1499938964844,260.0333251953125,258.6131286621094,278.619873046875,293.2634582519531,291.1132507324219,1.0,0.3792483806610107,0.0,1.0,1.0,1.0,-1.5232067108154297,0.6713603734970093,0.8518463969230652,0.3144487738609314,0.0,0.0,0.7334232926368713,126.89288330078124,135.0,11.094584465026855,-19174.2109375,529.4783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475280761719,309.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26507.35546875,25560.0,0.0,0.0,0.429749995470047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1200528144836426,1.1200664043426514,-1.3612676411867142e-05,0.0,0.0004361416213214,0.0,0.0,189.2499084472656,0.0,0.0,0.0,0.639419436454773,4.0,0.0,1.0
468660,293.2335205078125,297.1499938964844,293.1499938964844,0.1002621352672576,-2295.7822265625,304.1560974121094,0.6172199249267578,0.1566719859838485,0.1455007344484329,293.325927734375,297.1499938964844,293.1499938964844,0.0152512397617101,-804.2679443359375,303.9247131347656,0.3883855044841766,0.050000000745058,0.0519470088183879,293.2225341796875,297.1499938964844,293.1499938964844,0.3600190877914428,-4937.17333984375,304.1578674316406,0.8632339835166931,0.4435779154300689,0.3128625452518463,293.25360107421875,297.1499938964844,293.1499938964844,0.4543701112270355,-8021.86474609375,304.1589050292969,0.9198072552680968,0.5336525440216064,0.5082942843437195,293.20367431640625,297.1499938964844,293.1499938964844,0.0149450013414025,-3784.635986328125,303.8125305175781,0.3883855044841766,0.050000000745058,0.2464142441749572,291.096923828125,291.1499938964844,260.07000732421875,258.6446228027344,278.6415710449219,293.2677917480469,291.0977478027344,1.0,0.3816159963607788,0.0,1.0,1.0,1.0,-1.5182589292526243,0.6690390706062317,0.8492198586463928,0.3131545782089233,0.0,0.0,0.7416797876358032,130.13760375976562,138.0,-4.77994966506958,-19046.720703125,534.8446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300964355469,309.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25441.97265625,25560.0,0.0,0.0,0.4287761151790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116791009902954,1.1168043613433838,-1.3327435226528904e-05,0.0,0.0004351532552391,0.0,0.0,185.5152130126953,0.0,0.0,0.0,0.6499607563018799,4.0,0.0,1.0
468720,293.2335205078125,297.1499938964844,293.1499938964844,0.1002621352672576,-2295.7822265625,304.1560974121094,0.6172199249267578,0.1566719859838485,0.1455007344484329,293.325927734375,297.1499938964844,293.1499938964844,0.0152512397617101,-804.2679443359375,303.9247131347656,0.3883855044841766,0.050000000745058,0.0519470088183879,293.2225341796875,297.1499938964844,293.1499938964844,0.3600190877914428,-4937.17333984375,304.1578674316406,0.8632339835166931,0.4435779154300689,0.3128625452518463,293.25360107421875,297.1499938964844,293.1499938964844,0.4543701112270355,-8021.86474609375,304.1589050292969,0.9198072552680968,0.5336525440216064,0.5082942843437195,293.20367431640625,297.1499938964844,293.1499938964844,0.0149450013414025,-3784.635986328125,303.8125305175781,0.3883855044841766,0.050000000745058,0.2464142441749572,291.096923828125,291.1499938964844,260.07000732421875,258.6446228027344,278.6415710449219,293.2677917480469,291.0977478027344,1.0,0.3816159963607788,0.0,1.0,1.0,1.0,-1.5182589292526243,0.6690390706062317,0.8492198586463928,0.3131545782089233,0.0,0.0,0.7416797876358032,130.13760375976562,138.0,-4.77994966506958,-19046.720703125,534.8446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300964355469,309.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25441.97265625,25560.0,0.0,0.0,0.4287761151790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116791009902954,1.1168043613433838,-1.3327435226528904e-05,0.0,0.0004351532552391,0.0,0.0,185.5152130126953,0.0,0.0,0.0,0.6499607563018799,4.0,0.0,1.0
468780,293.2304077148437,297.1499938964844,293.1499938964844,0.099066287279129,-2273.451416015625,304.15606689453125,0.6125780940055847,0.1551900506019592,0.1442704796791076,293.33709716796875,297.1499938964844,293.1499938964844,0.0150105403736233,-799.3042602539062,303.83184814453125,0.3858436942100525,0.050000000745058,0.0520754121243953,293.22283935546875,297.1499938964844,293.1499938964844,0.3577440977096557,-4912.0869140625,304.1590270996094,0.8581523895263672,0.4416795074939728,0.3116436004638672,293.25341796875,297.1499938964844,293.1499938964844,0.4511988461017608,-7976.6220703125,304.16119384765625,0.9133075475692748,0.5310603976249695,0.5059857368469238,293.2061462402344,297.1499938964844,293.1499938964844,0.0149110648781061,-3781.50634765625,303.7875061035156,0.3858436942100525,0.050000000745058,0.2470233291387558,291.1134033203125,291.1499938964844,260.1066589355469,258.67596435546875,278.6639404296875,293.2734375,291.1147155761719,1.0,0.3839062750339508,0.0,1.0,1.0,1.0,-1.513432502746582,0.6667751669883728,0.8466573357582092,0.311894029378891,0.0,0.0,0.7455071806907654,133.29945373535156,141.0,15.355891227722168,-18995.990234375,540.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204467773437,309.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25439.71875,25560.0,0.0,0.0,0.428175687789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129878044128418,1.1298916339874268,-1.350547063339036e-05,0.0,0.000434543879237,0.0,0.0,190.7194366455078,0.0,0.0,0.0,0.6556210517883301,4.0,0.0,1.0
468840,293.2304077148437,297.1499938964844,293.1499938964844,0.099066287279129,-2273.451416015625,304.15606689453125,0.6125780940055847,0.1551900506019592,0.1442704796791076,293.33709716796875,297.1499938964844,293.1499938964844,0.0150105403736233,-799.3042602539062,303.83184814453125,0.3858436942100525,0.050000000745058,0.0520754121243953,293.22283935546875,297.1499938964844,293.1499938964844,0.3577440977096557,-4912.0869140625,304.1590270996094,0.8581523895263672,0.4416795074939728,0.3116436004638672,293.25341796875,297.1499938964844,293.1499938964844,0.4511988461017608,-7976.6220703125,304.16119384765625,0.9133075475692748,0.5310603976249695,0.5059857368469238,293.2061462402344,297.1499938964844,293.1499938964844,0.0149110648781061,-3781.50634765625,303.7875061035156,0.3858436942100525,0.050000000745058,0.2470233291387558,291.1134033203125,291.1499938964844,260.1066589355469,258.67596435546875,278.6639404296875,293.2734375,291.1147155761719,1.0,0.3839062750339508,0.0,1.0,1.0,1.0,-1.513432502746582,0.6667751669883728,0.8466573357582092,0.311894029378891,0.0,0.0,0.7455071806907654,133.29945373535156,141.0,15.355891227722168,-18995.990234375,540.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204467773437,309.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25439.71875,25560.0,0.0,0.0,0.428175687789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129878044128418,1.1298916339874268,-1.350547063339036e-05,0.0,0.000434543879237,0.0,0.0,190.7194366455078,0.0,0.0,0.0,0.6556210517883301,4.0,0.0,1.0
468900,293.2287902832031,297.1499938964844,293.1499938964844,0.0985002145171165,-2262.869873046875,304.1559753417969,0.6102635264396667,0.1544859707355499,0.1436874121427536,293.343017578125,297.1499938964844,293.1499938964844,0.0148859685286879,-796.6867065429688,303.783203125,0.3846192061901092,0.050000000745058,0.052138727158308,293.2229919433594,297.1499938964844,293.1499938964844,0.3566063642501831,-4899.5849609375,304.1594543457031,0.8557043671607971,0.4407267272472381,0.3110299408435821,293.2532958984375,297.1499938964844,293.1499938964844,0.4496201872825622,-7954.25439453125,304.1620178222656,0.9102324843406676,0.5297783017158508,0.5048426985740662,293.2073974609375,297.1499938964844,293.1499938964844,0.0148930782452225,-3779.862548828125,303.7746276855469,0.3846192061901092,0.050000000745058,0.247323676943779,291.12139892578125,291.1499938964844,260.125,258.6915588378906,278.6753234863281,293.27667236328125,291.1226501464844,1.0,0.3850306570529938,0.0,1.0,1.0,1.0,-1.511060118675232,0.6656626462936401,0.8453975319862366,0.3112749457359314,0.0,0.0,0.7466046810150146,134.85887145996094,141.0,18.464942932128903,-18963.041015625,542.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,309.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,25466.408203125,24480.0,0.0,0.0,0.4279738664627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1339906454086304,1.1340042352676392,-1.3568042959377635e-05,0.0,0.0004343390755821,0.0,0.0,192.4403381347656,0.0,0.0,0.0,0.642471969127655,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0980976969003677,-2255.6083984375,304.1556091308594,0.6079805493354797,0.1538085788488388,0.1431261897087097,293.3490905761719,297.1499938964844,293.1499938964844,0.0147836217656731,-795.0252685546875,303.7327880859375,0.3834221661090851,0.050000000745058,0.0522015802562236,293.2231140136719,297.1499938964844,293.1499938964844,0.3559895753860473,-4893.23193359375,304.1588134765625,0.8533138036727905,0.4397772848606109,0.3104159533977508,293.2530822753906,297.1499938964844,293.1499938964844,0.4486933052539825,-7941.8193359375,304.1614990234375,0.9072823524475098,0.5285090208053589,0.5037084817886353,293.2086486816406,297.1499938964844,293.1499938964844,0.0148991690948605,-3783.09814453125,303.7610168457031,0.3834221661090851,0.050000000745058,0.2476218193769455,291.11358642578125,291.1499938964844,260.1433410644531,258.7071228027344,278.6865234375,293.27960205078125,291.111328125,1.0,0.386144757270813,0.0,1.0,1.0,1.0,-1.5087209939956665,0.6645658016204834,0.8441551327705383,0.3106648623943329,0.0,0.0,0.7496192455291748,136.4071502685547,144.0,-7.71986722946167,-18857.01171875,545.1083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398193359375,309.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,24608.232421875,24480.0,0.0,0.0,0.4276828169822693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1189466714859009,1.118959903717041,-1.3168152690923309e-05,0.0,0.0004340437008067,0.0,0.0,184.4536590576172,0.0,0.0,0.0,0.6480581760406494,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0971437096595764,-2237.832275390625,304.1553649902344,0.6035684943199158,0.1525501459836959,0.1420870721340179,293.3614196777344,297.1499938964844,293.1499938964844,0.0145355761051177,-789.8527221679688,303.6291198730469,0.3811047673225403,0.050000000745058,0.0523260310292243,293.2232971191406,297.1499938964844,293.1499938964844,0.3539795279502868,-4871.23974609375,304.1593017578125,0.848700225353241,0.4378862679004669,0.3091961741447449,293.2525634765625,297.1499938964844,293.1499938964844,0.4458932876586914,-7902.40380859375,304.16241455078125,0.9017872214317322,0.5260021090507507,0.501475989818573,293.21124267578125,297.1499938964844,293.1499938964844,0.0148702813312411,-3781.572265625,303.7336730957031,0.3811047673225403,0.050000000745058,0.2482121586799621,291.1197204589844,291.1499938964844,260.17999267578125,258.7381591796875,278.70880126953125,293.2853088378906,291.12139892578125,1.0,0.3883508741855621,0.0,1.0,1.0,1.0,-1.5041871070861816,0.6624400615692139,0.841746985912323,0.3094838857650757,0.0,0.0,0.7537970542907715,139.47499084472656,132.0,13.500367164611816,-18824.494140625,550.1564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880920410156,309.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,24403.841796875,24480.0,0.0,0.0,0.4271454811096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285879611968994,1.1286011934280396,-1.3253515135147609e-05,0.0,0.0004334983532316,0.0,0.0,187.8046722412109,0.0,0.0,0.0,0.6519193053245544,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0971437096595764,-2237.832275390625,304.1553649902344,0.6035684943199158,0.1525501459836959,0.1420870721340179,293.3614196777344,297.1499938964844,293.1499938964844,0.0145355761051177,-789.8527221679688,303.6291198730469,0.3811047673225403,0.050000000745058,0.0523260310292243,293.2232971191406,297.1499938964844,293.1499938964844,0.3539795279502868,-4871.23974609375,304.1593017578125,0.848700225353241,0.4378862679004669,0.3091961741447449,293.2525634765625,297.1499938964844,293.1499938964844,0.4458932876586914,-7902.40380859375,304.16241455078125,0.9017872214317322,0.5260021090507507,0.501475989818573,293.21124267578125,297.1499938964844,293.1499938964844,0.0148702813312411,-3781.572265625,303.7336730957031,0.3811047673225403,0.050000000745058,0.2482121586799621,291.1197204589844,291.1499938964844,260.17999267578125,258.7381591796875,278.70880126953125,293.2853088378906,291.12139892578125,1.0,0.3883508741855621,0.0,1.0,1.0,1.0,-1.5041871070861816,0.6624400615692139,0.841746985912323,0.3094838857650757,0.0,0.0,0.7537970542907715,139.47499084472656,132.0,13.500367164611816,-18824.494140625,550.1564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880920410156,309.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,24403.841796875,24480.0,0.0,0.0,0.4271454811096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285879611968994,1.1286011934280396,-1.3253515135147609e-05,0.0,0.0004334983532316,0.0,0.0,187.8046722412109,0.0,0.0,0.0,0.6519193053245544,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0960215553641319,-2216.666259765625,304.15545654296875,0.6035826206207275,0.1514353454113006,0.1409747451543808,293.3735656738281,297.1499938964844,293.1499938964844,0.0141698075458407,-780.59423828125,303.5228576660156,0.382532387971878,0.050000000745058,0.0522490069270134,293.2233581542969,297.1499938964844,293.1499938964844,0.3513615131378174,-4842.25732421875,304.1605529785156,0.8496584892272949,0.4360182285308838,0.3078345656394958,293.2519226074219,297.1499938964844,293.1499938964844,0.4423823654651642,-7852.53173828125,304.16412353515625,0.9027518033981324,0.5235320329666138,0.4990688562393188,293.2137145996094,297.1499938964844,293.1499938964844,0.0147192431613802,-3761.442626953125,303.7065124511719,0.382532387971878,0.050000000745058,0.247846782207489,291.1412353515625,291.1499938964844,260.2166748046875,258.7690734863281,278.7325439453125,293.2916259765625,291.14306640625,1.0,0.3855122327804565,0.0,1.0,1.0,1.0,-1.497797608375549,0.6594432592391968,0.8383542895317078,0.307828277349472,0.0,0.0,0.7535543441772461,137.40786743164062,120.0,25.839757919311523,-18753.99609375,540.9169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,309.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,24462.98046875,23400.0,0.0,0.0,0.426680713891983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131479024887085,1.1314923763275146,-1.3306566870596724e-05,0.0,0.0004330266965553,0.0,0.0,189.0984649658203,0.0,0.0,0.0,0.6381914615631104,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0960215553641319,-2216.666259765625,304.15545654296875,0.6035826206207275,0.1514353454113006,0.1409747451543808,293.3735656738281,297.1499938964844,293.1499938964844,0.0141698075458407,-780.59423828125,303.5228576660156,0.382532387971878,0.050000000745058,0.0522490069270134,293.2233581542969,297.1499938964844,293.1499938964844,0.3513615131378174,-4842.25732421875,304.1605529785156,0.8496584892272949,0.4360182285308838,0.3078345656394958,293.2519226074219,297.1499938964844,293.1499938964844,0.4423823654651642,-7852.53173828125,304.16412353515625,0.9027518033981324,0.5235320329666138,0.4990688562393188,293.2137145996094,297.1499938964844,293.1499938964844,0.0147192431613802,-3761.442626953125,303.7065124511719,0.382532387971878,0.050000000745058,0.247846782207489,291.1412353515625,291.1499938964844,260.2166748046875,258.7690734863281,278.7325439453125,293.2916259765625,291.14306640625,1.0,0.3855122327804565,0.0,1.0,1.0,1.0,-1.497797608375549,0.6594432592391968,0.8383542895317078,0.307828277349472,0.0,0.0,0.7535543441772461,137.40786743164062,120.0,25.839757919311523,-18753.99609375,540.9169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,309.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,24462.98046875,23400.0,0.0,0.0,0.426680713891983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131479024887085,1.1314923763275146,-1.3306566870596724e-05,0.0,0.0004330266965553,0.0,0.0,189.0984649658203,0.0,0.0,0.0,0.6381914615631104,4.0,0.0,1.0
469260,293.2158508300781,297.1499938964844,293.1499938964844,0.095137134194374,-2200.333740234375,304.1551208496094,0.6069589257240295,0.1505024582147598,0.1398900747299194,293.3850402832031,297.1499938964844,293.1499938964844,0.0137817459180951,-770.7036743164062,303.4131164550781,0.3867162466049194,0.050000000745058,0.0520311072468757,293.2229919433594,297.1499938964844,293.1499938964844,0.3494457304477691,-4821.615234375,304.1602783203125,0.8547654151916504,0.4342355728149414,0.3064208030700683,293.2508850097656,297.1499938964844,293.1499938964844,0.4397614598274231,-7816.28173828125,304.163818359375,0.9085932374000548,0.5211590528488159,0.4966007769107818,293.2156982421875,297.1499938964844,293.1499938964844,0.0145393200218677,-3738.9140625,303.67889404296875,0.3867162466049194,0.050000000745058,0.2468131631612777,291.1368713378906,291.1499938964844,260.2533264160156,258.7998962402344,278.7569885253906,293.2980651855469,291.1383972167969,1.0,0.3796694874763489,0.0,1.0,1.0,1.0,-1.4903331995010376,0.6559483408927917,0.8343848586082458,0.3058827817440033,0.0,0.0,0.7556599974632263,131.754150390625,108.0,9.362954139709473,-18604.521484375,521.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,309.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,23456.623046875,23400.0,0.0,0.0,0.4257932007312774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1116653680801392,1.1116782426834106,-1.2809087820642162e-05,0.0,0.0004321259621065,0.0,0.0,178.979248046875,0.0,0.0,0.0,0.641292929649353,4.0,0.0,1.0
469320,293.2158508300781,297.1499938964844,293.1499938964844,0.095137134194374,-2200.333740234375,304.1551208496094,0.6069589257240295,0.1505024582147598,0.1398900747299194,293.3850402832031,297.1499938964844,293.1499938964844,0.0137817459180951,-770.7036743164062,303.4131164550781,0.3867162466049194,0.050000000745058,0.0520311072468757,293.2229919433594,297.1499938964844,293.1499938964844,0.3494457304477691,-4821.615234375,304.1602783203125,0.8547654151916504,0.4342355728149414,0.3064208030700683,293.2508850097656,297.1499938964844,293.1499938964844,0.4397614598274231,-7816.28173828125,304.163818359375,0.9085932374000548,0.5211590528488159,0.4966007769107818,293.2156982421875,297.1499938964844,293.1499938964844,0.0145393200218677,-3738.9140625,303.67889404296875,0.3867162466049194,0.050000000745058,0.2468131631612777,291.1368713378906,291.1499938964844,260.2533264160156,258.7998962402344,278.7569885253906,293.2980651855469,291.1383972167969,1.0,0.3796694874763489,0.0,1.0,1.0,1.0,-1.4903331995010376,0.6559483408927917,0.8343848586082458,0.3058827817440033,0.0,0.0,0.7556599974632263,131.754150390625,108.0,9.362954139709473,-18604.521484375,521.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,309.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,23456.623046875,23400.0,0.0,0.0,0.4257932007312774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1116653680801392,1.1116782426834106,-1.2809087820642162e-05,0.0,0.0004321259621065,0.0,0.0,178.979248046875,0.0,0.0,0.0,0.641292929649353,4.0,0.0,1.0
469380,293.2115478515625,297.1499938964844,293.1499938964844,0.0940554738044738,-2179.81396484375,304.1552124023437,0.6126816868782043,0.1497061997652053,0.1388611048460006,293.3957214355469,297.1499938964844,293.1499938964844,0.0133320726454257,-757.759765625,303.3036499023437,0.3927177488803863,0.050000000745058,0.0517291501164436,293.22235107421875,297.1499938964844,293.1499938964844,0.3466075956821441,-4790.099609375,304.1615600585937,0.8630176782608032,0.4325136542320251,0.3049948513507843,293.2496337890625,297.1499938964844,293.1499938964844,0.4360059797763824,-7762.84033203125,304.1654663085937,0.9185464382171632,0.5188565254211426,0.4941268563270569,293.2171630859375,297.1499938964844,293.1499938964844,0.014281827956438,-3701.9775390625,303.6532592773437,0.3927177488803863,0.050000000745058,0.2453808188438415,291.1625671386719,291.1499938964844,260.2900085449219,258.83062744140625,278.78143310546875,293.303955078125,291.1647033691406,1.0,0.371812641620636,0.0,1.0,1.0,1.0,-1.4823342561721802,0.6522060036659241,0.8301283121109009,0.3037981688976288,0.0,0.0,0.7523258924484253,123.96312713623048,96.0,28.76496124267578,-18524.98828125,497.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,309.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,23471.6328125,23400.0,0.0,0.0,0.4246931076049804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107364058494568,1.1073768138885498,-1.2754521776514594e-05,0.0,0.0004310095391701,0.0,0.0,177.3550567626953,0.0,0.0,0.0,0.6391545534133911,4.0,0.0,1.0
469440,293.2115478515625,297.1499938964844,293.1499938964844,0.0940554738044738,-2179.81396484375,304.1552124023437,0.6126816868782043,0.1497061997652053,0.1388611048460006,293.3957214355469,297.1499938964844,293.1499938964844,0.0133320726454257,-757.759765625,303.3036499023437,0.3927177488803863,0.050000000745058,0.0517291501164436,293.22235107421875,297.1499938964844,293.1499938964844,0.3466075956821441,-4790.099609375,304.1615600585937,0.8630176782608032,0.4325136542320251,0.3049948513507843,293.2496337890625,297.1499938964844,293.1499938964844,0.4360059797763824,-7762.84033203125,304.1654663085937,0.9185464382171632,0.5188565254211426,0.4941268563270569,293.2171630859375,297.1499938964844,293.1499938964844,0.014281827956438,-3701.9775390625,303.6532592773437,0.3927177488803863,0.050000000745058,0.2453808188438415,291.1625671386719,291.1499938964844,260.2900085449219,258.83062744140625,278.78143310546875,293.303955078125,291.1647033691406,1.0,0.371812641620636,0.0,1.0,1.0,1.0,-1.4823342561721802,0.6522060036659241,0.8301283121109009,0.3037981688976288,0.0,0.0,0.7523258924484253,123.96312713623048,96.0,28.76496124267578,-18524.98828125,497.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,309.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,23471.6328125,23400.0,0.0,0.0,0.4246931076049804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107364058494568,1.1073768138885498,-1.2754521776514594e-05,0.0,0.0004310095391701,0.0,0.0,177.3550567626953,0.0,0.0,0.0,0.6391545534133911,4.0,0.0,1.0
469500,293.2093811035156,297.1499938964844,293.1499938964844,0.093537837266922,-2169.9990234375,304.1552124023437,0.6161631345748901,0.1493510752916336,0.1383661478757858,293.4007568359375,297.1499938964844,293.1499938964844,0.0131058953702449,-751.03466796875,303.2484741210937,0.3960315287113189,0.050000000745058,0.0515573881566524,293.22198486328125,297.1499938964844,293.1499938964844,0.3452005982398987,-4774.5244140625,304.1620178222656,0.8682112693786621,0.4316706657409668,0.3042788207530975,293.2489624023437,297.1499938964844,293.1499938964844,0.4341438412666321,-7736.44189453125,304.1660461425781,0.9249268174171448,0.5177264213562012,0.4928884208202362,293.2177124023437,297.1499938964844,293.1499938964844,0.014147107489407,-3682.390625,303.6407470703125,0.3960315287113189,0.050000000745058,0.2445660531520843,291.1749267578125,291.1499938964844,260.3083190917969,258.845947265625,278.7937316894531,293.3068542480469,291.1768493652344,1.0,0.3673360049724579,0.0,1.0,1.0,1.0,-1.4782094955444336,0.6502772569656372,0.8279322981834412,0.3027236759662628,0.0,0.0,0.7494194507598877,119.53942108154295,96.0,30.931625366210938,-18473.216796875,483.9932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976135253906,309.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,23510.78125,22320.0,0.0,0.0,0.424038827419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101903796195984,1.1019165515899658,-1.2690122275671456e-05,0.0,0.0004303455061744,0.0,0.0,175.3544158935547,0.0,0.0,0.0,0.6217060685157776,4.0,0.0,1.0
469560,293.20721435546875,297.1499938964844,293.1499938964844,0.09318358451128,-2163.541748046875,304.1549072265625,0.6199874877929688,0.1490241289138794,0.1378871649503708,293.40557861328125,297.1499938964844,293.1499938964844,0.0129009103402495,-745.238525390625,303.1918029785156,0.3995198011398315,0.050000000745058,0.05137575045228,293.2215576171875,297.1499938964844,293.1499938964844,0.3443455696105957,-4765.50732421875,304.161376953125,0.8741070628166199,0.4308435618877411,0.3035646677017212,293.24822998046875,297.1499938964844,293.1499938964844,0.4329675436019897,-7720.53662109375,304.16522216796875,0.9321484565734864,0.5166158676147461,0.4916551113128662,293.2181396484375,297.1499938964844,293.1499938964844,0.0140343671664595,-3667.471435546875,303.62774658203125,0.3995198011398315,0.050000000745058,0.2437044531106948,291.17022705078125,291.1499938964844,260.32666015625,258.8612670898437,278.8059997558594,293.30975341796875,291.1680908203125,1.0,0.3625686168670654,0.0,1.0,1.0,1.0,-1.4740442037582395,0.6483302116394043,0.8257139921188354,0.3016391098499298,0.0,0.0,0.748334527015686,114.86515808105467,84.0,1.385064959526062,-18340.48828125,469.87347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324035644531,309.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,22674.046875,22320.0,0.0,0.0,0.4231636226177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760729312896729,1.076085090637207,-1.215926204167772e-05,0.0,0.0004294572863727,0.0,0.0,163.86643981933594,0.0,0.0,0.0,0.6223592758178711,4.0,0.0,1.0
469620,293.2029113769531,297.1499938964844,293.1499938964844,0.0923375263810157,-2147.652587890625,304.1546936035156,0.6287698745727539,0.1484503298997879,0.1369831413030624,293.41461181640625,297.1499938964844,293.1499938964844,0.0124718490988016,-732.10546875,303.0789794921875,0.407242864370346,0.050000000745058,0.0509912446141243,293.2205505371094,297.1499938964844,293.1499938964844,0.3420004844665527,-4739.76416015625,304.1615600585937,0.8880684971809387,0.429232507944107,0.302154928445816,293.24664306640625,297.1499938964844,293.1499938964844,0.4298397302627563,-7676.5625,304.1654357910156,0.948726773262024,0.5144504308700562,0.4892259240150451,293.2186584472656,297.1499938964844,293.1499938964844,0.0137752024456858,-3629.999755859375,303.6031494140625,0.407242864370346,0.050000000745058,0.2418805062770843,291.1784973144531,291.1499938964844,260.36334228515625,258.891845703125,278.8304748535156,293.3153381347656,291.180419921875,1.0,0.3523100614547729,0.0,1.0,1.0,1.0,-1.4656991958618164,0.6444311141967773,0.8212680816650391,0.2994688749313354,0.0,0.0,0.7445294260978699,104.9794921875,72.0,18.451675415039062,-18257.583984375,440.5114440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,309.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.078125,22320.0,0.0,0.0,0.4210869967937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650941133499146,1.0651061534881592,-1.196902940137079e-05,0.0,0.000427349761594,0.0,0.0,159.44837951660156,0.0,0.0,0.0,0.6169354915618896,4.0,0.0,1.0
469680,293.2029113769531,297.1499938964844,293.1499938964844,0.0923375263810157,-2147.652587890625,304.1546936035156,0.6287698745727539,0.1484503298997879,0.1369831413030624,293.41461181640625,297.1499938964844,293.1499938964844,0.0124718490988016,-732.10546875,303.0789794921875,0.407242864370346,0.050000000745058,0.0509912446141243,293.2205505371094,297.1499938964844,293.1499938964844,0.3420004844665527,-4739.76416015625,304.1615600585937,0.8880684971809387,0.429232507944107,0.302154928445816,293.24664306640625,297.1499938964844,293.1499938964844,0.4298397302627563,-7676.5625,304.1654357910156,0.948726773262024,0.5144504308700562,0.4892259240150451,293.2186584472656,297.1499938964844,293.1499938964844,0.0137752024456858,-3629.999755859375,303.6031494140625,0.407242864370346,0.050000000745058,0.2418805062770843,291.1784973144531,291.1499938964844,260.36334228515625,258.891845703125,278.8304748535156,293.3153381347656,291.180419921875,1.0,0.3523100614547729,0.0,1.0,1.0,1.0,-1.4656991958618164,0.6444311141967773,0.8212680816650391,0.2994688749313354,0.0,0.0,0.7445294260978699,104.9794921875,72.0,18.451675415039062,-18257.583984375,440.5114440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,309.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.078125,22320.0,0.0,0.0,0.4210869967937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650941133499146,1.0651061534881592,-1.196902940137079e-05,0.0,0.000427349761594,0.0,0.0,159.44837951660156,0.0,0.0,0.0,0.6169354915618896,4.0,0.0,1.0
