time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469740,293.1986389160156,297.1499938964844,293.1499938964844,0.0914724618196487,-2131.255859375,304.1545715332031,0.6395219564437866,0.1479731947183609,0.1361508220434188,293.4229431152344,297.1499938964844,293.1499938964844,0.0120423641055822,-718.1776123046875,302.9662780761719,0.4166869521141052,0.050000000745058,0.0505885295569896,293.21954345703125,297.1499938964844,293.1499938964844,0.3393654525279999,-4710.62353515625,304.1620788574219,0.9051173329353333,0.427648663520813,0.3007535934448242,293.2450866699219,297.1499938964844,293.1499938964844,0.4263566434383392,-7627.25146484375,304.16607666015625,0.9672871828079224,0.512321412563324,0.4868176281452179,293.2188720703125,297.1499938964844,293.1499938964844,0.0135018955916166,-3588.734375,303.57989501953125,0.4166869521141052,0.050000000745058,0.2399702072143554,291.1990051269531,291.1499938964844,260.3999938964844,258.92242431640625,278.8548889160156,293.32080078125,291.2004089355469,1.0,0.3412534296512604,0.0,1.0,1.0,1.0,-1.4573498964309692,0.6405321359634399,0.8168177604675293,0.2973017990589142,0.0,0.0,0.7365469336509705,94.6338119506836,60.0,23.875896453857425,-18146.22265625,410.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897827148437,309.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,22513.451171875,21240.0,0.0,0.0,0.4186992347240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0480318069458008,1.0480436086654663,-1.176125260826666e-05,0.0,0.0004249265184625,0.0,0.0,153.5475311279297,0.0,0.0,0.0,0.5942873358726501,4.0,0.0,1.0
469800,293.1986389160156,297.1499938964844,293.1499938964844,0.0914724618196487,-2131.255859375,304.1545715332031,0.6395219564437866,0.1479731947183609,0.1361508220434188,293.4229431152344,297.1499938964844,293.1499938964844,0.0120423641055822,-718.1776123046875,302.9662780761719,0.4166869521141052,0.050000000745058,0.0505885295569896,293.21954345703125,297.1499938964844,293.1499938964844,0.3393654525279999,-4710.62353515625,304.1620788574219,0.9051173329353333,0.427648663520813,0.3007535934448242,293.2450866699219,297.1499938964844,293.1499938964844,0.4263566434383392,-7627.25146484375,304.16607666015625,0.9672871828079224,0.512321412563324,0.4868176281452179,293.2188720703125,297.1499938964844,293.1499938964844,0.0135018955916166,-3588.734375,303.57989501953125,0.4166869521141052,0.050000000745058,0.2399702072143554,291.1990051269531,291.1499938964844,260.3999938964844,258.92242431640625,278.8548889160156,293.32080078125,291.2004089355469,1.0,0.3412534296512604,0.0,1.0,1.0,1.0,-1.4573498964309692,0.6405321359634399,0.8168177604675293,0.2973017990589142,0.0,0.0,0.7365469336509705,94.6338119506836,60.0,23.875896453857425,-18146.22265625,410.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897827148437,309.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,22513.451171875,21240.0,0.0,0.0,0.4186992347240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0480318069458008,1.0480436086654663,-1.176125260826666e-05,0.0,0.0004249265184625,0.0,0.0,153.5475311279297,0.0,0.0,0.0,0.5942873358726501,4.0,0.0,1.0
469860,293.1944580078125,297.1499938964844,293.1499938964844,0.0909532755613327,-2121.89013671875,304.1539306640625,0.6531351804733276,0.1475884765386581,0.1353920847177505,293.4305725097656,297.1499938964844,293.1499938964844,0.0116622988134622,-706.16259765625,302.8492431640625,0.4291472136974334,0.050000000745058,0.0501754097640514,293.21844482421875,297.1499938964844,293.1499938964844,0.3378148376941681,-4694.275390625,304.1606750488281,0.9277983903884888,0.4261122643947601,0.2993729412555694,293.2433776855469,297.1499938964844,293.1499938964844,0.4242278039455414,-7598.47314453125,304.164306640625,0.9866806268692015,0.510254979133606,0.4844494760036468,293.21875,297.1499938964844,293.1499938964844,0.0132760731503367,-3557.057861328125,303.5556335449219,0.4291472136974334,0.050000000745058,0.2380105555057525,291.1835021972656,291.1499938964844,260.4366760253906,258.95294189453125,278.8791198730469,293.3260498046875,291.18408203125,1.0,0.3295249044895172,0.0,1.0,1.0,1.0,-1.4490901231765747,0.6366768479347229,0.8124132752418518,0.2951626777648926,0.0,0.0,0.733093798160553,84.02735900878906,48.0,-3.214357614517212,-17959.509765625,379.8639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6984558105469,309.4567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21463.0859375,21240.0,0.0,0.0,0.4156388640403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011831760406494,1.0118428468704224,-1.1070904292864723e-05,0.0,0.0004218206158839,0.0,0.0,139.17120361328125,0.0,0.0,0.0,0.5899346470832825,4.0,0.0,1.0
469920,293.1944580078125,297.1499938964844,293.1499938964844,0.0909532755613327,-2121.89013671875,304.1539306640625,0.6531351804733276,0.1475884765386581,0.1353920847177505,293.4305725097656,297.1499938964844,293.1499938964844,0.0116622988134622,-706.16259765625,302.8492431640625,0.4291472136974334,0.050000000745058,0.0501754097640514,293.21844482421875,297.1499938964844,293.1499938964844,0.3378148376941681,-4694.275390625,304.1606750488281,0.9277983903884888,0.4261122643947601,0.2993729412555694,293.2433776855469,297.1499938964844,293.1499938964844,0.4242278039455414,-7598.47314453125,304.164306640625,0.9866806268692015,0.510254979133606,0.4844494760036468,293.21875,297.1499938964844,293.1499938964844,0.0132760731503367,-3557.057861328125,303.5556335449219,0.4291472136974334,0.050000000745058,0.2380105555057525,291.1835021972656,291.1499938964844,260.4366760253906,258.95294189453125,278.8791198730469,293.3260498046875,291.18408203125,1.0,0.3295249044895172,0.0,1.0,1.0,1.0,-1.4490901231765747,0.6366768479347229,0.8124132752418518,0.2951626777648926,0.0,0.0,0.733093798160553,84.02735900878906,48.0,-3.214357614517212,-17959.509765625,379.8639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6984558105469,309.4567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21463.0859375,21240.0,0.0,0.0,0.4156388640403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011831760406494,1.0118428468704224,-1.1070904292864723e-05,0.0,0.0004218206158839,0.0,0.0,139.17120361328125,0.0,0.0,0.0,0.5899346470832825,4.0,0.0,1.0
469980,293.1902770996094,297.1499938964844,293.1499938964844,0.0902668610215187,-2108.8525390625,304.1537475585937,0.6689528822898865,0.1473130136728286,0.1347509324550628,293.4374694824219,297.1499938964844,293.1499938964844,0.0112804844975471,-692.8958129882812,302.7349548339844,0.444530040025711,0.050000000745058,0.0497947968542575,293.2172241210937,297.1499938964844,293.1499938964844,0.3353690207004547,-4667.13134765625,304.16119384765625,0.9528405666351318,0.4246231615543365,0.2980472445487976,293.2389831542969,297.1499938964844,293.1499938964844,0.4128908514976501,-7431.681640625,304.18017578125,0.9990000128746032,0.5087538957595825,0.4739807844161987,293.21832275390625,297.1499938964844,293.1499938964844,0.0130314156413078,-3518.830322265625,303.53387451171875,0.444530040025711,0.050000000745058,0.2362050861120224,291.20068359375,291.1499938964844,260.47332763671875,258.9834899902344,278.9090881347656,293.3309020996094,291.2035522460937,1.0,0.3169272243976593,0.0,1.0,1.0,1.0,-1.4312796592712402,0.6283252239227295,0.8029544949531555,0.2907057702541351,0.0,0.0,0.7253747582435608,74.08403015136719,51.0,24.599464416503903,-17785.869140625,346.8680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967224121094,309.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21431.94140625,21240.0,0.0,0.0,0.4122653603553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957619905471802,0.9957728385925292,-1.08679523691535e-05,0.0,0.0004183969576843,0.0,0.0,133.96200561523438,0.0,0.0,0.0,0.5825469493865967,4.0,0.0,1.0
470040,293.1902770996094,297.1499938964844,293.1499938964844,0.0902668610215187,-2108.8525390625,304.1537475585937,0.6689528822898865,0.1473130136728286,0.1347509324550628,293.4374694824219,297.1499938964844,293.1499938964844,0.0112804844975471,-692.8958129882812,302.7349548339844,0.444530040025711,0.050000000745058,0.0497947968542575,293.2172241210937,297.1499938964844,293.1499938964844,0.3353690207004547,-4667.13134765625,304.16119384765625,0.9528405666351318,0.4246231615543365,0.2980472445487976,293.2389831542969,297.1499938964844,293.1499938964844,0.4128908514976501,-7431.681640625,304.18017578125,0.9990000128746032,0.5087538957595825,0.4739807844161987,293.21832275390625,297.1499938964844,293.1499938964844,0.0130314156413078,-3518.830322265625,303.53387451171875,0.444530040025711,0.050000000745058,0.2362050861120224,291.20068359375,291.1499938964844,260.47332763671875,258.9834899902344,278.9090881347656,293.3309020996094,291.2035522460937,1.0,0.3169272243976593,0.0,1.0,1.0,1.0,-1.4312796592712402,0.6283252239227295,0.8029544949531555,0.2907057702541351,0.0,0.0,0.7253747582435608,74.08403015136719,51.0,24.599464416503903,-17785.869140625,346.8680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967224121094,309.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21431.94140625,21240.0,0.0,0.0,0.4122653603553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957619905471802,0.9957728385925292,-1.08679523691535e-05,0.0,0.0004183969576843,0.0,0.0,133.96200561523438,0.0,0.0,0.0,0.5825469493865967,4.0,0.0,1.0
470100,293.1882019042969,297.1499938964844,293.1499938964844,0.0898764804005622,-2101.164794921875,304.1537780761719,0.6742497682571411,0.1472093015909195,0.1345514059066772,293.440673828125,297.1499938964844,293.1499938964844,0.011104573495686,-686.330322265625,302.6797790527344,0.4499272108078003,0.050000000745058,0.0496842116117477,293.2167358398437,297.1499938964844,293.1499938964844,0.3336919546127319,-4648.12109375,304.1622314453125,0.9603112936019896,0.4238700270652771,0.2974548041820526,293.2264099121094,297.1499938964844,293.1499938964844,0.4008130133152008,-7250.9248046875,304.1965026855469,0.9990000128746032,0.5100927948951721,0.4627792239189148,293.21807861328125,297.1499938964844,293.1499938964844,0.0129232117906212,-3500.20166015625,303.5240783691406,0.4499272108078003,0.050000000745058,0.2356805205345153,291.22772216796875,291.1499938964844,260.4916687011719,258.998779296875,278.92608642578125,293.3312072753906,291.2328796386719,1.0,0.3122605085372925,0.0,1.0,1.0,1.0,-1.4163862466812134,0.6214373707771301,0.7949488759040833,0.2867204844951629,0.0,0.0,0.7175697088241577,71.0229263305664,51.0,52.203983306884766,-17638.439453125,332.4052124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8600769042969,309.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,21509.564453125,20160.0,0.0,0.0,0.4102770090103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829976558685304,0.9830084443092346,-1.0732131158874836e-05,0.0,0.0004163790144957,0.0,0.0,130.13262939453125,0.0,0.0,0.0,0.5618228912353516,4.0,0.0,1.0
470160,293.18621826171875,297.1499938964844,293.1499938964844,0.0896830558776855,-2097.52294921875,304.1534423828125,0.6785213351249695,0.1471149027347564,0.1343810856342315,293.4438781738281,297.1499938964844,293.1499938964844,0.0109583837911486,-681.2710571289062,302.6221008300781,0.4543865919113159,0.050000000745058,0.0495995804667472,293.2164001464844,297.1499938964844,293.1499938964844,0.3326402604579925,-4636.64013671875,304.161865234375,0.9659457206726074,0.4230903089046478,0.2968593537807464,293.2093505859375,297.1499938964844,293.1499938964844,0.3915390968322754,-7114.98388671875,304.2048034667969,0.9990000128746032,0.5124694108963013,0.4540193974971771,293.2178955078125,297.1499938964844,293.1499938964844,0.0128521267324686,-3489.359375,303.5132141113281,0.4543865919113159,0.050000000745058,0.2352790534496307,291.2364196777344,291.1499938964844,260.510009765625,259.0140380859375,278.941650390625,293.3316650390625,291.2352294921875,1.0,0.3084302842617035,0.0,1.0,1.0,1.0,-1.404365301132202,0.6158642172813416,0.7885010838508606,0.2835734188556671,0.0,0.0,0.710654616355896,68.67344665527344,54.0,23.29020118713379,-17402.60546875,321.26580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486389160156,309.5530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,20740.431640625,20160.0,0.0,0.0,0.4078866839408874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457976222038268,0.9458077549934388,-1.0122483217855915e-05,0.0,0.0004139531229157,0.0,0.0,117.51604461669922,0.0,0.0,0.0,0.5575000643730164,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0893573313951492,-2091.31884765625,304.1528625488281,0.6848347783088684,0.1469666063785553,0.1341258734464645,293.4500427246094,297.1499938964844,293.1499938964844,0.0106927454471588,-671.9122924804688,302.5052490234375,0.4611252844333648,0.050000000745058,0.0494814962148666,293.21588134765625,297.1499938964844,293.1499938964844,0.3305324018001556,-4613.42431640625,304.1614685058594,0.9735179543495178,0.4215107858181,0.2956818640232086,293.1723022460937,297.1499938964844,293.1499938964844,0.3776716887950897,-6914.185546875,304.2093200683594,0.9990000128746032,0.5184798240661621,0.4415062665939331,293.2174987792969,297.1499938964844,293.1499938964844,0.0127346040681004,-3471.22119140625,303.4913330078125,0.4611252844333648,0.050000000745058,0.234718918800354,291.2484436035156,291.1499938964844,260.5466613769531,259.0446472167969,278.971435546875,293.33709716796875,291.2500915527344,1.0,0.3029468953609466,0.0,1.0,1.0,1.0,-1.3868061304092407,0.6077318787574768,0.7790741920471191,0.27899369597435,0.0,0.0,0.6971184015274048,65.38566589355469,72.0,24.82490539550781,-17176.060546875,305.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1444396972656,309.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20544.865234375,20160.0,0.0,0.0,0.402340292930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9108551144599916,0.9108647704124452,-9.684296855994036e-06,0.0,0.0004083242383785,0.0,0.0,107.40982818603516,0.0,0.0,0.0,0.5417851805686951,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0893573313951492,-2091.31884765625,304.1528625488281,0.6848347783088684,0.1469666063785553,0.1341258734464645,293.4500427246094,297.1499938964844,293.1499938964844,0.0106927454471588,-671.9122924804688,302.5052490234375,0.4611252844333648,0.050000000745058,0.0494814962148666,293.21588134765625,297.1499938964844,293.1499938964844,0.3305324018001556,-4613.42431640625,304.1614685058594,0.9735179543495178,0.4215107858181,0.2956818640232086,293.1723022460937,297.1499938964844,293.1499938964844,0.3776716887950897,-6914.185546875,304.2093200683594,0.9990000128746032,0.5184798240661621,0.4415062665939331,293.2174987792969,297.1499938964844,293.1499938964844,0.0127346040681004,-3471.22119140625,303.4913330078125,0.4611252844333648,0.050000000745058,0.234718918800354,291.2484436035156,291.1499938964844,260.5466613769531,259.0446472167969,278.971435546875,293.33709716796875,291.2500915527344,1.0,0.3029468953609466,0.0,1.0,1.0,1.0,-1.3868061304092407,0.6077318787574768,0.7790741920471191,0.27899369597435,0.0,0.0,0.6971184015274048,65.38566589355469,72.0,24.82490539550781,-17176.060546875,305.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1444396972656,309.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20544.865234375,20160.0,0.0,0.0,0.402340292930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9108551144599916,0.9108647704124452,-9.684296855994036e-06,0.0,0.0004083242383785,0.0,0.0,107.40982818603516,0.0,0.0,0.0,0.5417851805686951,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0893458575010299,-2091.400634765625,304.1518859863281,0.6817102432250977,0.1467592567205429,0.1340091079473495,293.4559936523437,297.1499938964844,293.1499938964844,0.0105032995343208,-665.986328125,302.3840026855469,0.4582074880599975,0.050000000745058,0.0495313480496406,293.2157592773437,297.1499938964844,293.1499938964844,0.3292720317840576,-4600.2587890625,304.1596374511719,0.9686112999916076,0.4198685884475708,0.2945902645587921,293.1498107910156,297.1499938964844,293.1499938964844,0.381934255361557,-6989.04296875,304.1816101074219,0.9990000128746032,0.5225358605384827,0.4468257129192352,293.21728515625,297.1499938964844,293.1499938964844,0.0127159692347049,-3471.443359375,303.4678649902344,0.4582074880599975,0.050000000745058,0.2349554002285003,291.23846435546875,291.1499938964844,260.5833435058594,259.0752868652344,278.98785400390625,293.3427734375,291.23443603515625,1.0,0.30571249127388,0.0,1.0,1.0,1.0,-1.3920706510543823,0.6101927757263184,0.7818778157234192,0.2802921235561371,0.0,0.0,0.6851887106895447,66.73374938964844,75.0,-22.07441711425781,-17097.982421875,311.1447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074951171875,309.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,20486.173828125,19080.0,0.0,0.0,0.3963826298713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766234517097473,0.8766327500343323,-9.299457815359348e-06,0.0,0.0004022779758088,0.0,0.0,98.36659240722656,0.0,0.0,0.0,0.5120919346809387,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0893458575010299,-2091.400634765625,304.1518859863281,0.6817102432250977,0.1467592567205429,0.1340091079473495,293.4559936523437,297.1499938964844,293.1499938964844,0.0105032995343208,-665.986328125,302.3840026855469,0.4582074880599975,0.050000000745058,0.0495313480496406,293.2157592773437,297.1499938964844,293.1499938964844,0.3292720317840576,-4600.2587890625,304.1596374511719,0.9686112999916076,0.4198685884475708,0.2945902645587921,293.1498107910156,297.1499938964844,293.1499938964844,0.381934255361557,-6989.04296875,304.1816101074219,0.9990000128746032,0.5225358605384827,0.4468257129192352,293.21728515625,297.1499938964844,293.1499938964844,0.0127159692347049,-3471.443359375,303.4678649902344,0.4582074880599975,0.050000000745058,0.2349554002285003,291.23846435546875,291.1499938964844,260.5833435058594,259.0752868652344,278.98785400390625,293.3427734375,291.23443603515625,1.0,0.30571249127388,0.0,1.0,1.0,1.0,-1.3920706510543823,0.6101927757263184,0.7818778157234192,0.2802921235561371,0.0,0.0,0.6851887106895447,66.73374938964844,75.0,-22.07441711425781,-17097.982421875,311.1447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074951171875,309.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,20486.173828125,19080.0,0.0,0.0,0.3963826298713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766234517097473,0.8766327500343323,-9.299457815359348e-06,0.0,0.0004022779758088,0.0,0.0,98.36659240722656,0.0,0.0,0.0,0.5120919346809387,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0898603498935699,-2102.32666015625,304.1504211425781,0.6773163676261902,0.1465514749288559,0.1338828057050705,293.4613952636719,297.1499938964844,293.1499938964844,0.0103789884597063,-663.9031982421875,302.25164794921875,0.454079806804657,0.050000000745058,0.049605306237936,293.2154846191406,297.1499938964844,293.1499938964844,0.3300257325172424,-4610.740234375,304.1552734375,0.9618059396743774,0.4182588160037994,0.293516993522644,293.1527099609375,297.1499938964844,293.1499938964844,0.3916038870811462,-7141.13232421875,304.15533447265625,0.9990000128746032,0.5219826698303223,0.4546093344688415,293.21759033203125,297.1499938964844,293.1499938964844,0.0127830505371093,-3491.463134765625,303.43914794921875,0.454079806804657,0.050000000745058,0.2353062182664871,291.1572265625,291.1499938964844,260.6199951171875,259.10601806640625,279.00128173828125,293.345947265625,291.1537780761719,1.0,0.3087497055530548,0.0,1.0,1.0,1.0,-1.4004876613616943,0.6140628457069397,0.7864248752593994,0.2825745046138763,0.0,0.0,0.6898401379585266,68.75169372558594,78.0,-74.30289459228516,-17047.416015625,319.7037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4091186523437,309.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19176.119140625,19080.0,0.0,0.0,0.3905009329319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503995537757874,0.8504083156585693,-8.728170541871805e-06,0.0,0.0003963088092859,0.0,0.0,89.62112426757812,0.0,0.0,0.0,0.511729896068573,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0898603498935699,-2102.32666015625,304.1504211425781,0.6773163676261902,0.1465514749288559,0.1338828057050705,293.4613952636719,297.1499938964844,293.1499938964844,0.0103789884597063,-663.9031982421875,302.25164794921875,0.454079806804657,0.050000000745058,0.049605306237936,293.2154846191406,297.1499938964844,293.1499938964844,0.3300257325172424,-4610.740234375,304.1552734375,0.9618059396743774,0.4182588160037994,0.293516993522644,293.1527099609375,297.1499938964844,293.1499938964844,0.3916038870811462,-7141.13232421875,304.15533447265625,0.9990000128746032,0.5219826698303223,0.4546093344688415,293.21759033203125,297.1499938964844,293.1499938964844,0.0127830505371093,-3491.463134765625,303.43914794921875,0.454079806804657,0.050000000745058,0.2353062182664871,291.1572265625,291.1499938964844,260.6199951171875,259.10601806640625,279.00128173828125,293.345947265625,291.1537780761719,1.0,0.3087497055530548,0.0,1.0,1.0,1.0,-1.4004876613616943,0.6140628457069397,0.7864248752593994,0.2825745046138763,0.0,0.0,0.6898401379585266,68.75169372558594,78.0,-74.30289459228516,-17047.416015625,319.7037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4091186523437,309.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19176.119140625,19080.0,0.0,0.0,0.3905009329319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503995537757874,0.8504083156585693,-8.728170541871805e-06,0.0,0.0003963088092859,0.0,0.0,89.62112426757812,0.0,0.0,0.0,0.511729896068573,4.0,0.0,1.0
470580,293.1742553710937,297.1499938964844,293.1499938964844,0.0899805799126625,-2104.9677734375,304.15008544921875,0.6728593111038208,0.1463775336742401,0.1337970942258834,293.4662170410156,297.1499938964844,293.1499938964844,0.0102156484499573,-658.9732666015625,302.12628173828125,0.4498742222785949,0.050000000745058,0.0496853590011596,293.2152709960937,297.1499938964844,293.1499938964844,0.3292659819126129,-4602.7880859375,304.1548156738281,0.9544830322265624,0.4166432917118072,0.2924589216709137,293.1681823730469,297.1499938964844,293.1499938964844,0.4004656374454498,-7275.99755859375,304.138916015625,0.9990000128746032,0.5187990069389343,0.4628864228725433,293.2185974121094,297.1499938964844,293.1499938964844,0.0127842398360371,-3496.2626953125,303.4114074707031,0.4498742222785949,0.050000000745058,0.2356859594583511,291.13153076171875,291.1499938964844,260.6566772460937,259.1368103027344,279.0136413574219,293.3480224609375,291.1294250488281,1.0,0.3122055232524872,0.0,1.0,1.0,1.0,-1.4096022844314575,0.618269145488739,0.7913331985473633,0.2850123345851898,0.0,0.0,0.6941502690315247,70.93599700927734,81.0,-45.90141677856445,-17133.955078125,329.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3871765136719,309.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,19015.123046875,19080.0,0.0,0.0,0.3856890797615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573761582374573,0.8573849201202393,-8.764111953496467e-06,0.0,0.0003914253611583,0.0,0.0,91.00678253173828,0.0,0.0,0.0,0.5142709016799927,4.0,0.0,1.0
470640,293.1742553710937,297.1499938964844,293.1499938964844,0.0899805799126625,-2104.9677734375,304.15008544921875,0.6728593111038208,0.1463775336742401,0.1337970942258834,293.4662170410156,297.1499938964844,293.1499938964844,0.0102156484499573,-658.9732666015625,302.12628173828125,0.4498742222785949,0.050000000745058,0.0496853590011596,293.2152709960937,297.1499938964844,293.1499938964844,0.3292659819126129,-4602.7880859375,304.1548156738281,0.9544830322265624,0.4166432917118072,0.2924589216709137,293.1681823730469,297.1499938964844,293.1499938964844,0.4004656374454498,-7275.99755859375,304.138916015625,0.9990000128746032,0.5187990069389343,0.4628864228725433,293.2185974121094,297.1499938964844,293.1499938964844,0.0127842398360371,-3496.2626953125,303.4114074707031,0.4498742222785949,0.050000000745058,0.2356859594583511,291.13153076171875,291.1499938964844,260.6566772460937,259.1368103027344,279.0136413574219,293.3480224609375,291.1294250488281,1.0,0.3122055232524872,0.0,1.0,1.0,1.0,-1.4096022844314575,0.618269145488739,0.7913331985473633,0.2850123345851898,0.0,0.0,0.6941502690315247,70.93599700927734,81.0,-45.90141677856445,-17133.955078125,329.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3871765136719,309.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,19015.123046875,19080.0,0.0,0.0,0.3856890797615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573761582374573,0.8573849201202393,-8.764111953496467e-06,0.0,0.0003914253611583,0.0,0.0,91.00678253173828,0.0,0.0,0.0,0.5142709016799927,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0900498628616333,-2106.458251953125,304.14996337890625,0.6705695986747742,0.1463004797697067,0.1337644010782241,293.4682922363281,297.1499938964844,293.1499938964844,0.0101364012807607,-656.5494384765625,302.0636901855469,0.4477176666259765,0.050000000745058,0.0497284494340419,293.2152099609375,297.1499938964844,293.1499938964844,0.3288838565349579,-4598.771484375,304.1546325683594,0.9505741000175476,0.4158299267292022,0.2919265031814575,293.1791076660156,297.1499938964844,293.1499938964844,0.405302882194519,-7348.357421875,304.13214111328125,0.9990000128746032,0.5164274573326111,0.4672809541225433,293.2193298339844,297.1499938964844,293.1499938964844,0.0127841886132955,-3498.645263671875,303.396728515625,0.4477176666259765,0.050000000745058,0.2358903586864471,291.1190185546875,291.1499938964844,260.67498779296875,259.1522827148437,279.0195617675781,293.3489990234375,291.1168518066406,1.0,0.3140482306480407,0.0,1.0,1.0,1.0,-1.4144961833953855,0.6205291152000427,0.793967068195343,0.2863224148750305,0.0,0.0,0.6974710822105408,72.11199951171875,81.0,-40.94342803955078,-17172.103515625,334.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3351135253906,309.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18973.103515625,18000.0,0.0,0.0,0.3837845921516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629842400550842,0.862993061542511,-8.81319647305645e-06,0.0,0.0003894925757776,0.0,0.0,92.28849029541016,0.0,0.0,0.0,0.5016452670097351,4.0,0.0,1.0
470760,293.171875,297.1499938964844,293.1499938964844,0.0903046056628227,-2111.776123046875,304.14947509765625,0.6682794690132141,0.1462456732988357,0.133746936917305,293.46990966796875,297.1499938964844,293.1499938964844,0.0100738620385527,-655.2487182617188,301.99859619140625,0.4455518126487732,0.050000000745058,0.0497732460498809,293.215087890625,297.1499938964844,293.1499938964844,0.3291313946247101,-4602.294921875,304.1532897949219,0.9465436339378356,0.4150230288505554,0.2913961410522461,293.1915588378906,297.1499938964844,293.1499938964844,0.4111359119415283,-7435.302734375,304.124755859375,0.9990000128746032,0.5136162638664246,0.4718059003353119,293.22021484375,297.1499938964844,293.1499938964844,0.0128080900758504,-3506.926513671875,303.38037109375,0.4455518126487732,0.050000000745058,0.2361028492450714,291.0863952636719,291.1499938964844,260.6933288574219,259.1677551269531,279.025390625,293.3499450683594,291.0789489746094,1.0,0.3159524798393249,0.0,1.0,1.0,1.0,-1.419579267501831,0.6228776574134827,0.7967016100883484,0.2876839637756347,0.0,0.0,0.7047091126441956,73.33480072021484,84.0,-76.02039337158203,-17113.3984375,339.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2757568359375,309.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.693359375,18000.0,0.0,0.0,0.3820663392543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8525038361549377,0.8525123000144958,-8.497677299601492e-06,0.0,0.0003877487615682,0.0,0.0,88.1727294921875,0.0,0.0,0.0,0.5086445808410645,4.0,0.0,1.0
470820,293.1695556640625,297.1499938964844,293.1499938964844,0.0905554667115211,-2116.918701171875,304.1492614746094,0.6636753082275391,0.1461614668369293,0.1337587535381317,293.4717712402344,297.1499938964844,293.1499938964844,0.0099358763545751,-651.153076171875,301.8759765625,0.4411756992340088,0.050000000745058,0.049868855625391,293.21484375,297.1499938964844,293.1499938964844,0.3285916745662689,-4596.68701171875,304.1532287597656,0.9381214380264282,0.4134270250797272,0.2903566062450409,293.219970703125,297.1499938964844,293.1499938964844,0.4217445254325866,-7589.94580078125,304.1158142089844,0.9990000128746032,0.5068092942237854,0.4807937741279602,293.2221069335937,297.1499938964844,293.1499938964844,0.0128155844286084,-3513.544921875,303.3484802246094,0.4411756992340088,0.050000000745058,0.2365563809871673,291.05230712890625,291.1499938964844,260.7300109863281,259.19879150390625,279.0376892089844,293.35302734375,291.0517272949219,1.0,0.3198997378349304,0.0,1.0,1.0,1.0,-1.4298192262649536,0.6276049017906189,0.8022143840789795,0.2904522120952606,0.0,0.0,0.7209274172782898,75.93604278564453,87.0,-38.474388122558594,-17256.95703125,350.6148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899658203125,309.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17711.458984375,18000.0,0.0,0.0,0.3797589242458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818274140357971,0.8818361759185791,-8.727525710128248e-06,0.0,0.000385407009162,0.0,0.0,94.67205047607422,0.0,0.0,0.0,0.5206059217453003,4.0,0.0,1.0
470880,293.1695556640625,297.1499938964844,293.1499938964844,0.0905554667115211,-2116.918701171875,304.1492614746094,0.6636753082275391,0.1461614668369293,0.1337587535381317,293.4717712402344,297.1499938964844,293.1499938964844,0.0099358763545751,-651.153076171875,301.8759765625,0.4411756992340088,0.050000000745058,0.049868855625391,293.21484375,297.1499938964844,293.1499938964844,0.3285916745662689,-4596.68701171875,304.1532287597656,0.9381214380264282,0.4134270250797272,0.2903566062450409,293.219970703125,297.1499938964844,293.1499938964844,0.4217445254325866,-7589.94580078125,304.1158142089844,0.9990000128746032,0.5068092942237854,0.4807937741279602,293.2221069335937,297.1499938964844,293.1499938964844,0.0128155844286084,-3513.544921875,303.3484802246094,0.4411756992340088,0.050000000745058,0.2365563809871673,291.05230712890625,291.1499938964844,260.7300109863281,259.19879150390625,279.0376892089844,293.35302734375,291.0517272949219,1.0,0.3198997378349304,0.0,1.0,1.0,1.0,-1.4298192262649536,0.6276049017906189,0.8022143840789795,0.2904522120952606,0.0,0.0,0.7209274172782898,75.93604278564453,87.0,-38.474388122558594,-17256.95703125,350.6148986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899658203125,309.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17711.458984375,18000.0,0.0,0.0,0.3797589242458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818274140357971,0.8818361759185791,-8.727525710128248e-06,0.0,0.000385407009162,0.0,0.0,94.67205047607422,0.0,0.0,0.0,0.5206059217453003,4.0,0.0,1.0
470940,293.16754150390625,297.1499938964844,293.1499938964844,0.090522326529026,-2116.08251953125,304.14959716796875,0.6567733287811279,0.1460766047239303,0.1338310837745666,293.4722900390625,297.1499938964844,293.1499938964844,0.0097901104018092,-645.75244140625,301.7640991210937,0.4346834421157837,0.050000000745058,0.0500254444777965,293.2146301269531,297.1499938964844,293.1499938964844,0.3268907070159912,-4577.2626953125,304.155029296875,0.9256566762924194,0.4118305742740631,0.2893670499324798,293.2401123046875,297.1499938964844,293.1499938964844,0.4175565540790558,-7521.21875,304.1343078613281,0.9896289706230164,0.5009147524833679,0.4762285649776459,293.2239074707031,297.1499938964844,293.1499938964844,0.012798617593944,-3512.598876953125,303.3189697265625,0.4346834421157837,0.050000000745058,0.2372991740703582,291.0634765625,291.1499938964844,260.76666259765625,259.2300109863281,279.0604858398437,293.35821533203125,291.0657653808594,1.0,0.3234100341796875,0.0,1.0,1.0,1.0,-1.4242910146713257,0.624997615814209,0.7992933988571167,0.2891258299350738,0.0,0.0,0.7321915030479431,79.80897521972656,90.0,9.213741302490234,-17244.3515625,357.37725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8462829589844,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17719.404296875,18000.0,0.0,0.0,0.378922551870346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910170316696167,0.9101793766021729,-9.03774707694538e-06,0.0,0.0003845582250505,0.0,0.0,101.95366668701172,0.0,0.0,0.0,0.53299480676651,4.0,0.0,1.0
471000,293.16754150390625,297.1499938964844,293.1499938964844,0.090522326529026,-2116.08251953125,304.14959716796875,0.6567733287811279,0.1460766047239303,0.1338310837745666,293.4722900390625,297.1499938964844,293.1499938964844,0.0097901104018092,-645.75244140625,301.7640991210937,0.4346834421157837,0.050000000745058,0.0500254444777965,293.2146301269531,297.1499938964844,293.1499938964844,0.3268907070159912,-4577.2626953125,304.155029296875,0.9256566762924194,0.4118305742740631,0.2893670499324798,293.2401123046875,297.1499938964844,293.1499938964844,0.4175565540790558,-7521.21875,304.1343078613281,0.9896289706230164,0.5009147524833679,0.4762285649776459,293.2239074707031,297.1499938964844,293.1499938964844,0.012798617593944,-3512.598876953125,303.3189697265625,0.4346834421157837,0.050000000745058,0.2372991740703582,291.0634765625,291.1499938964844,260.76666259765625,259.2300109863281,279.0604858398437,293.35821533203125,291.0657653808594,1.0,0.3234100341796875,0.0,1.0,1.0,1.0,-1.4242910146713257,0.624997615814209,0.7992933988571167,0.2891258299350738,0.0,0.0,0.7321915030479431,79.80897521972656,90.0,9.213741302490234,-17244.3515625,357.37725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8462829589844,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17719.404296875,18000.0,0.0,0.0,0.378922551870346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910170316696167,0.9101793766021729,-9.03774707694538e-06,0.0,0.0003845582250505,0.0,0.0,101.95366668701172,0.0,0.0,0.0,0.53299480676651,4.0,0.0,1.0
471060,293.16558837890625,297.1499938964844,293.1499938964844,0.0904302448034286,-2114.04052734375,304.1498718261719,0.651034951210022,0.1460259705781936,0.1339069753885269,293.4721069335937,297.1499938964844,293.1499938964844,0.0096393674612045,-639.8173217773438,301.65606689453125,0.4294146299362182,0.050000000745058,0.050168003886938,293.214599609375,297.1499938964844,293.1499938964844,0.324892520904541,-4554.51904296875,304.1566467285156,0.9149140119552612,0.410195380449295,0.2883411049842834,293.2467956542969,297.1499938964844,293.1499938964844,0.4135385155677795,-7458.24951171875,304.1460266113281,0.9800480008125304,0.4972621202468872,0.4725526869297027,293.2257080078125,297.1499938964844,293.1499938964844,0.012764785438776,-3508.27783203125,303.28961181640625,0.4294146299362182,0.050000000745058,0.2379754036664962,291.0842590332031,291.1499938964844,260.8033447265625,259.2613830566406,279.08074951171875,293.3599853515625,291.0855407714844,1.0,0.3266453742980957,0.0,1.0,1.0,1.0,-1.4197293519973757,0.6228593587875366,0.7968699336051941,0.2879941463470459,0.0,0.0,0.7394346594810486,83.3414306640625,93.0,20.7927303314209,-17189.119140625,363.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61279296875,309.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.2734375,18000.0,0.0,0.0,0.378947913646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294928908348083,0.9295021295547484,-9.271893759432714e-06,0.0,0.0003845839528366,0.0,0.0,107.29117584228516,0.0,0.0,0.0,0.5416950583457947,4.0,0.0,1.0
471120,293.16558837890625,297.1499938964844,293.1499938964844,0.0904302448034286,-2114.04052734375,304.1498718261719,0.651034951210022,0.1460259705781936,0.1339069753885269,293.4721069335937,297.1499938964844,293.1499938964844,0.0096393674612045,-639.8173217773438,301.65606689453125,0.4294146299362182,0.050000000745058,0.050168003886938,293.214599609375,297.1499938964844,293.1499938964844,0.324892520904541,-4554.51904296875,304.1566467285156,0.9149140119552612,0.410195380449295,0.2883411049842834,293.2467956542969,297.1499938964844,293.1499938964844,0.4135385155677795,-7458.24951171875,304.1460266113281,0.9800480008125304,0.4972621202468872,0.4725526869297027,293.2257080078125,297.1499938964844,293.1499938964844,0.012764785438776,-3508.27783203125,303.28961181640625,0.4294146299362182,0.050000000745058,0.2379754036664962,291.0842590332031,291.1499938964844,260.8033447265625,259.2613830566406,279.08074951171875,293.3599853515625,291.0855407714844,1.0,0.3266453742980957,0.0,1.0,1.0,1.0,-1.4197293519973757,0.6228593587875366,0.7968699336051941,0.2879941463470459,0.0,0.0,0.7394346594810486,83.3414306640625,93.0,20.7927303314209,-17189.119140625,363.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61279296875,309.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.2734375,18000.0,0.0,0.0,0.378947913646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294928908348083,0.9295021295547484,-9.271893759432714e-06,0.0,0.0003845839528366,0.0,0.0,107.29117584228516,0.0,0.0,0.0,0.5416950583457947,4.0,0.0,1.0
471180,293.1635131835937,297.1499938964844,293.1499938964844,0.0904449224472045,-2114.13330078125,304.1498718261719,0.6461868286132812,0.1460514366626739,0.1340389847755432,293.47137451171875,297.1499938964844,293.1499938964844,0.0094964103773236,-634.224853515625,301.54833984375,0.4249847829341888,0.050000000745058,0.05030083283782,293.21453857421875,297.1499938964844,293.1499938964844,0.3230860829353332,-4534.1982421875,304.1574401855469,0.9057537317276,0.4085701704025268,0.2873080670833587,293.24859619140625,297.1499938964844,293.1499938964844,0.4105516374111175,-7412.73486328125,304.1522216796875,0.9711952805519104,0.4944352805614471,0.4698903858661651,293.2273864746094,297.1499938964844,293.1499938964844,0.0127349440008401,-3505.276611328125,303.2593688964844,0.4249847829341888,0.050000000745058,0.2386054992675781,291.0967712402344,291.1499938964844,260.8399963378906,259.2929382324219,279.0992736816406,293.3598022460937,291.0976867675781,1.0,0.3297372460365295,0.0,1.0,1.0,1.0,-1.4163671731948853,0.6212761402130127,0.7950910329818726,0.287184476852417,0.0,0.0,0.7456462383270264,86.64884948730469,96.0,17.892759323120117,-17133.69140625,370.0632934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,309.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.857421875,18000.0,0.0,0.0,0.3795521557331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448370337486268,0.944846510887146,-9.45526517170947e-06,0.0,0.0003851971705444,0.0,0.0,111.61998748779295,0.0,0.0,0.0,0.5486067533493042,4.0,0.0,1.0
471240,293.1635131835937,297.1499938964844,293.1499938964844,0.0904449224472045,-2114.13330078125,304.1498718261719,0.6461868286132812,0.1460514366626739,0.1340389847755432,293.47137451171875,297.1499938964844,293.1499938964844,0.0094964103773236,-634.224853515625,301.54833984375,0.4249847829341888,0.050000000745058,0.05030083283782,293.21453857421875,297.1499938964844,293.1499938964844,0.3230860829353332,-4534.1982421875,304.1574401855469,0.9057537317276,0.4085701704025268,0.2873080670833587,293.24859619140625,297.1499938964844,293.1499938964844,0.4105516374111175,-7412.73486328125,304.1522216796875,0.9711952805519104,0.4944352805614471,0.4698903858661651,293.2273864746094,297.1499938964844,293.1499938964844,0.0127349440008401,-3505.276611328125,303.2593688964844,0.4249847829341888,0.050000000745058,0.2386054992675781,291.0967712402344,291.1499938964844,260.8399963378906,259.2929382324219,279.0992736816406,293.3598022460937,291.0976867675781,1.0,0.3297372460365295,0.0,1.0,1.0,1.0,-1.4163671731948853,0.6212761402130127,0.7950910329818726,0.287184476852417,0.0,0.0,0.7456462383270264,86.64884948730469,96.0,17.892759323120117,-17133.69140625,370.0632934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,309.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.857421875,18000.0,0.0,0.0,0.3795521557331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448370337486268,0.944846510887146,-9.45526517170947e-06,0.0,0.0003851971705444,0.0,0.0,111.61998748779295,0.0,0.0,0.0,0.5486067533493042,4.0,0.0,1.0
471300,293.1624755859375,297.1499938964844,293.1499938964844,0.090478703379631,-2114.6943359375,304.1498413085937,0.6439946293830872,0.1460884362459182,0.1341264992952346,293.4708251953125,297.1499938964844,293.1499938964844,0.0094268890097737,-631.4832763671875,301.494873046875,0.4229829907417297,0.050000000745058,0.0503653176128864,293.2144775390625,297.1499938964844,293.1499938964844,0.3222151398658752,-4524.44384765625,304.1576538085937,0.9017022252082824,0.4077651798725128,0.286795049905777,293.2487487792969,297.1499938964844,293.1499938964844,0.4092053472995758,-7392.59619140625,304.1542663574219,0.9668855667114258,0.4931573867797851,0.4687215089797973,293.22821044921875,297.1499938964844,293.1499938964844,0.012720170430839,-3503.894287109375,303.2440490722656,0.4229829907417297,0.050000000745058,0.2389113903045654,291.1018371582031,291.1499938964844,260.8583374023437,259.3088073730469,279.10821533203125,293.359375,291.1026916503906,1.0,0.3312457799911499,0.0,1.0,1.0,1.0,-1.4148977994918823,0.6205825209617615,0.7943152785301208,0.2868363559246063,0.0,0.0,0.7483411431312561,88.25737762451172,96.0,16.137407302856445,-17108.193359375,373.2182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,309.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.568359375,18000.0,0.0,0.0,0.3800074458122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9514774680137634,0.9514870047569276,-9.535058779874817e-06,0.0,0.0003856592520605,0.0,0.0,113.52790832519533,0.0,0.0,0.0,0.5515991449356079,4.0,0.0,1.0
471360,293.1614074707031,297.1499938964844,293.1499938964844,0.0905245617032051,-2115.486083984375,304.1497802734375,0.6419224739074707,0.1461384296417236,0.1342259496450424,293.4701538085937,297.1499938964844,293.1499938964844,0.0093586612492799,-628.769287109375,301.4418334960937,0.4210927486419678,0.050000000745058,0.0504290051758289,293.2143859863281,297.1499938964844,293.1499938964844,0.321354478597641,-4514.818359375,304.1578369140625,0.8978396058082581,0.4069652259349823,0.2862849533557892,293.2486572265625,297.1499938964844,293.1499938964844,0.4079011976718902,-7373.26904296875,304.1558532714844,0.9626152515411376,0.4919283390045166,0.4676091074943542,293.22900390625,297.1499938964844,293.1499938964844,0.0127052245661616,-3502.504150390625,303.2286682128906,0.4210927486419678,0.050000000745058,0.2392134964466095,291.10662841796875,291.1499938964844,260.8766784667969,259.32470703125,279.11700439453125,293.3587646484375,291.107421875,1.0,0.3327349722385406,0.0,1.0,1.0,1.0,-1.4135085344314575,0.6199259757995605,0.7935824990272522,0.28650963306427,0.0,0.0,0.7507511377334595,89.84713745117188,99.0,14.870610237121582,-17084.423828125,376.3605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,308.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.525390625,18000.0,0.0,0.0,0.3805333375930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95747709274292,0.9574866890907288,-9.607763786334544e-06,0.0,0.0003861929581034,0.0,0.0,115.2731475830078,0.0,0.0,0.0,0.5543062090873718,4.0,0.0,1.0
471420,293.1593322753906,297.1499938964844,293.1499938964844,0.0906402543187141,-2117.515869140625,304.149658203125,0.6380736827850342,0.1462709456682205,0.134454607963562,293.4684753417969,297.1499938964844,293.1499938964844,0.0092254457995295,-623.3826293945312,301.3371887207031,0.4175906777381897,0.050000000745058,0.0505547523498535,293.21417236328125,297.1499938964844,293.1499938964844,0.319640040397644,-4495.6533203125,304.1580810546875,0.890458345413208,0.4053790867328644,0.2852734327316284,293.2479858398437,297.1499938964844,293.1499938964844,0.4053415954113006,-7335.71533203125,304.1581420898437,0.9541566967964172,0.4895628988742828,0.4654875099658966,293.2304992675781,297.1499938964844,293.1499938964844,0.0126740261912345,-3499.491455078125,303.1977233886719,0.4175906777381897,0.050000000745058,0.239809975028038,291.1162109375,291.1499938964844,260.913330078125,259.3567199707031,279.1343688964844,293.3572692871094,291.1170654296875,1.0,0.3356657922267914,0.0,1.0,1.0,1.0,-1.4108887910842896,0.6186867356300354,0.7922019958496094,0.2858982384204864,0.0,0.0,0.7546147704124451,92.98824310302734,102.0,14.027804374694824,-17041.79296875,382.6120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,308.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17896.458984375,18000.0,0.0,0.0,0.3817144930362701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9674686789512634,0.9674784541130066,-9.731101272336671e-06,0.0,0.0003873916866723,0.0,0.0,118.2336654663086,0.0,0.0,0.0,0.5588245987892151,4.0,0.0,1.0
471480,293.1593322753906,297.1499938964844,293.1499938964844,0.0906402543187141,-2117.515869140625,304.149658203125,0.6380736827850342,0.1462709456682205,0.134454607963562,293.4684753417969,297.1499938964844,293.1499938964844,0.0092254457995295,-623.3826293945312,301.3371887207031,0.4175906777381897,0.050000000745058,0.0505547523498535,293.21417236328125,297.1499938964844,293.1499938964844,0.319640040397644,-4495.6533203125,304.1580810546875,0.890458345413208,0.4053790867328644,0.2852734327316284,293.2479858398437,297.1499938964844,293.1499938964844,0.4053415954113006,-7335.71533203125,304.1581420898437,0.9541566967964172,0.4895628988742828,0.4654875099658966,293.2304992675781,297.1499938964844,293.1499938964844,0.0126740261912345,-3499.491455078125,303.1977233886719,0.4175906777381897,0.050000000745058,0.239809975028038,291.1162109375,291.1499938964844,260.913330078125,259.3567199707031,279.1343688964844,293.3572692871094,291.1170654296875,1.0,0.3356657922267914,0.0,1.0,1.0,1.0,-1.4108887910842896,0.6186867356300354,0.7922019958496094,0.2858982384204864,0.0,0.0,0.7546147704124451,92.98824310302734,102.0,14.027804374694824,-17041.79296875,382.6120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,308.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17896.458984375,18000.0,0.0,0.0,0.3817144930362701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9674686789512634,0.9674784541130066,-9.731101272336671e-06,0.0,0.0003873916866723,0.0,0.0,118.2336654663086,0.0,0.0,0.0,0.5588245987892151,4.0,0.0,1.0
