time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471540,293.1573486328125,297.1499938964844,293.1499938964844,0.0907766073942184,-2119.917236328125,304.1495361328125,0.634545624256134,0.1464395523071289,0.1347162574529647,293.46630859375,297.1499938964844,293.1499938964844,0.0090963365510106,-618.0338745117188,301.23486328125,0.4143926799297333,0.050000000745058,0.0506790652871131,293.2138977050781,297.1499938964844,293.1499938964844,0.3179150223731994,-4476.35595703125,304.15826416015625,0.8834802508354187,0.4038094878196716,0.284272700548172,293.2470092773437,297.1499938964844,293.1499938964844,0.4027906656265259,-7298.61279296875,304.15966796875,0.945807158946991,0.4872775971889496,0.4634507298469543,293.2319030761719,297.1499938964844,293.1499938964844,0.0126405805349349,-3496.0185546875,303.1666259765625,0.4143926799297333,0.050000000745058,0.2403996586799621,291.1266784667969,291.1499938964844,260.95001220703125,259.3889465332031,279.1514587402344,293.3554077148437,291.12762451171875,1.0,0.3385448753833771,0.0003217363846488,1.0,1.0,1.0,-1.4084135293960571,0.617514967918396,0.7908986210823059,0.2853242754936218,0.0,0.0,0.7570310235023499,96.09558868408205,105.0,14.727478981018066,-17004.306640625,388.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,308.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.13671875,18000.0,0.0,0.0,0.3829488158226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744870662689208,0.9744969010353088,-9.821254934649916e-06,0.0,0.0003886443737428,0.0,0.0,120.37022399902344,0.0,0.0,0.0,0.5620117783546448,4.0,0.0,1.0
471600,293.1573486328125,297.1499938964844,293.1499938964844,0.0907766073942184,-2119.917236328125,304.1495361328125,0.634545624256134,0.1464395523071289,0.1347162574529647,293.46630859375,297.1499938964844,293.1499938964844,0.0090963365510106,-618.0338745117188,301.23486328125,0.4143926799297333,0.050000000745058,0.0506790652871131,293.2138977050781,297.1499938964844,293.1499938964844,0.3179150223731994,-4476.35595703125,304.15826416015625,0.8834802508354187,0.4038094878196716,0.284272700548172,293.2470092773437,297.1499938964844,293.1499938964844,0.4027906656265259,-7298.61279296875,304.15966796875,0.945807158946991,0.4872775971889496,0.4634507298469543,293.2319030761719,297.1499938964844,293.1499938964844,0.0126405805349349,-3496.0185546875,303.1666259765625,0.4143926799297333,0.050000000745058,0.2403996586799621,291.1266784667969,291.1499938964844,260.95001220703125,259.3889465332031,279.1514587402344,293.3554077148437,291.12762451171875,1.0,0.3385448753833771,0.0003217363846488,1.0,1.0,1.0,-1.4084135293960571,0.617514967918396,0.7908986210823059,0.2853242754936218,0.0,0.0,0.7570310235023499,96.09558868408205,105.0,14.727478981018066,-17004.306640625,388.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,308.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.13671875,18000.0,0.0,0.0,0.3829488158226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744870662689208,0.9744969010353088,-9.821254934649916e-06,0.0,0.0003886443737428,0.0,0.0,120.37022399902344,0.0,0.0,0.0,0.5620117783546448,4.0,0.0,1.0
471660,293.1554260253906,297.1499938964844,293.1499938964844,0.0909281000494957,-2122.585205078125,304.1494445800781,0.6312738656997681,0.1466377824544906,0.1350049823522567,293.463623046875,297.1499938964844,293.1499938964844,0.0089715057983994,-612.7383422851562,301.13507080078125,0.4114371836185455,0.050000000745058,0.0508024804294109,293.2135925292969,297.1499938964844,293.1499938964844,0.3161782324314117,-4456.9052734375,304.15838623046875,0.8768612742424011,0.4022553563117981,0.2832821309566498,293.2458801269531,297.1499938964844,293.1499938964844,0.4002346396446228,-7261.6240234375,304.1606750488281,0.937605917453766,0.4850477278232574,0.4614692330360412,293.2332458496094,297.1499938964844,293.1499938964844,0.0126050617545843,-3492.104736328125,303.1353454589844,0.4114371836185455,0.050000000745058,0.2409850805997848,291.1380920410156,291.1499938964844,260.9866638183594,259.4213562011719,279.1683044433594,293.3532409667969,291.1391296386719,1.0,0.3413820564746856,0.0030034675728529,1.0,1.0,1.0,-1.406043291091919,0.6163913607597351,0.7896519303321838,0.2847800552845001,0.0,0.0,0.7578549385070801,99.18215942382812,108.0,15.784653663635254,-16969.70703125,395.0288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,308.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.435546875,18000.0,0.0,0.0,0.3841064870357513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978182017803192,0.9781919121742249,-9.873278031591326e-06,0.0,0.0003898192662745,0.0,0.0,121.5442886352539,0.0,0.0,0.0,0.5637044310569763,4.0,0.0,1.0
471720,293.1554260253906,297.1499938964844,293.1499938964844,0.0909281000494957,-2122.585205078125,304.1494445800781,0.6312738656997681,0.1466377824544906,0.1350049823522567,293.463623046875,297.1499938964844,293.1499938964844,0.0089715057983994,-612.7383422851562,301.13507080078125,0.4114371836185455,0.050000000745058,0.0508024804294109,293.2135925292969,297.1499938964844,293.1499938964844,0.3161782324314117,-4456.9052734375,304.15838623046875,0.8768612742424011,0.4022553563117981,0.2832821309566498,293.2458801269531,297.1499938964844,293.1499938964844,0.4002346396446228,-7261.6240234375,304.1606750488281,0.937605917453766,0.4850477278232574,0.4614692330360412,293.2332458496094,297.1499938964844,293.1499938964844,0.0126050617545843,-3492.104736328125,303.1353454589844,0.4114371836185455,0.050000000745058,0.2409850805997848,291.1380920410156,291.1499938964844,260.9866638183594,259.4213562011719,279.1683044433594,293.3532409667969,291.1391296386719,1.0,0.3413820564746856,0.0030034675728529,1.0,1.0,1.0,-1.406043291091919,0.6163913607597351,0.7896519303321838,0.2847800552845001,0.0,0.0,0.7578549385070801,99.18215942382812,108.0,15.784653663635254,-16969.70703125,395.0288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,308.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.435546875,18000.0,0.0,0.0,0.3841064870357513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978182017803192,0.9781919121742249,-9.873278031591326e-06,0.0,0.0003898192662745,0.0,0.0,121.5442886352539,0.0,0.0,0.0,0.5637044310569763,4.0,0.0,1.0
471780,293.1536560058594,297.1499938964844,293.1499938964844,0.0910950899124145,-2125.53515625,304.1493530273437,0.6282103061676025,0.1468605548143386,0.1353162676095962,293.46044921875,297.1499938964844,293.1499938964844,0.0088514471426606,-607.5392456054688,301.0378723144531,0.4086754918098449,0.050000000745058,0.0509253032505512,293.2132263183594,297.1499938964844,293.1499938964844,0.3144451677799225,-4437.48291015625,304.1584777832031,0.8705718517303467,0.4007162451744079,0.2823015451431274,293.24468994140625,297.1499938964844,293.1499938964844,0.3976919054985046,-7224.947265625,304.1613464355469,0.9296201467514038,0.4828630685806274,0.4595313966274261,293.2344970703125,297.1499938964844,293.1499938964844,0.0125682493671774,-3487.921630859375,303.1039123535156,0.4086754918098449,0.050000000745058,0.2415677160024643,291.14996337890625,291.1499938964844,261.0233459472656,259.4537658691406,279.1849670410156,293.3507995605469,291.1509704589844,1.0,0.3441837728023529,0.007341172080487,1.0,1.0,1.0,-1.4037604331970217,0.6153069138526917,0.7884534597396851,0.2842635214328766,0.0,0.0,0.7570638656616211,102.25545501708984,111.0,16.322439193725586,-16935.857421875,401.21783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,308.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.3850812315940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783836603164672,0.9783934950828552,-9.8842428997159e-06,0.0,0.0003908085054717,0.0,0.0,121.68060302734376,0.0,0.0,0.0,0.5638219714164734,4.0,0.0,1.0
471840,293.1536560058594,297.1499938964844,293.1499938964844,0.0910950899124145,-2125.53515625,304.1493530273437,0.6282103061676025,0.1468605548143386,0.1353162676095962,293.46044921875,297.1499938964844,293.1499938964844,0.0088514471426606,-607.5392456054688,301.0378723144531,0.4086754918098449,0.050000000745058,0.0509253032505512,293.2132263183594,297.1499938964844,293.1499938964844,0.3144451677799225,-4437.48291015625,304.1584777832031,0.8705718517303467,0.4007162451744079,0.2823015451431274,293.24468994140625,297.1499938964844,293.1499938964844,0.3976919054985046,-7224.947265625,304.1613464355469,0.9296201467514038,0.4828630685806274,0.4595313966274261,293.2344970703125,297.1499938964844,293.1499938964844,0.0125682493671774,-3487.921630859375,303.1039123535156,0.4086754918098449,0.050000000745058,0.2415677160024643,291.14996337890625,291.1499938964844,261.0233459472656,259.4537658691406,279.1849670410156,293.3507995605469,291.1509704589844,1.0,0.3441837728023529,0.007341172080487,1.0,1.0,1.0,-1.4037604331970217,0.6153069138526917,0.7884534597396851,0.2842635214328766,0.0,0.0,0.7570638656616211,102.25545501708984,111.0,16.322439193725586,-16935.857421875,401.21783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,308.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.3850812315940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783836603164672,0.9783934950828552,-9.8842428997159e-06,0.0,0.0003908085054717,0.0,0.0,121.68060302734376,0.0,0.0,0.0,0.5638219714164734,4.0,0.0,1.0
471900,293.15283203125,297.1499938964844,293.1499938964844,0.0911852344870567,-2127.135498046875,304.1493225097656,0.6267441511154175,0.1469797790050506,0.1354791522026062,293.45867919921875,297.1499938964844,293.1499938964844,0.0087933205068111,-604.9893188476562,300.990234375,0.4073542356491089,0.050000000745058,0.0509865544736385,293.2130432128906,297.1499938964844,293.1499938964844,0.313586950302124,-4427.86376953125,304.15850830078125,0.8675433993339539,0.3999522924423218,0.2818150520324707,293.2440490722656,297.1499938964844,293.1499938964844,0.3964346349239349,-7206.84619140625,304.1615600585937,0.9257336854934692,0.4817861318588257,0.4585771262645721,293.235107421875,297.1499938964844,293.1499938964844,0.0125496434047818,-3485.79736328125,303.0881042480469,0.4073542356491089,0.050000000745058,0.2418582588434219,291.1557922363281,291.1499938964844,261.0416564941406,259.469970703125,279.1932067871094,293.3494567871094,291.15679931640625,1.0,0.3455726206302643,0.0101271513849496,1.0,1.0,1.0,-1.402648687362671,0.6147781610488892,0.7878705263137817,0.284014344215393,0.0,0.0,0.7560867667198181,103.78857421875,111.0,16.23994255065918,-16918.6640625,404.3110961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,308.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.056640625,18000.0,0.0,0.0,0.3854730427265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771788120269777,0.9771887063980104,-9.874170245893764e-06,0.0,0.0003912061511073,0.0,0.0,121.35790252685548,0.0,0.0,0.0,0.5632916688919067,4.0,0.0,1.0
471960,293.1520080566406,297.1499938964844,293.1499938964844,0.0912804529070854,-2128.8330078125,304.1492614746094,0.6253159642219543,0.1471034437417984,0.1356462687253952,293.456787109375,297.1499938964844,293.1499938964844,0.0087365331128239,-602.48046875,300.9432067871094,0.4060663282871246,0.050000000745058,0.0510477200150489,293.2128295898437,297.1499938964844,293.1499938964844,0.3127383291721344,-4418.353515625,304.15850830078125,0.8645890355110168,0.3991921544075012,0.2813310921192169,293.2434387207031,297.1499938964844,293.1499938964844,0.3951921761035919,-7188.978515625,304.1617126464844,0.921933114528656,0.4807189702987671,0.4576320350170135,293.2357177734375,297.1499938964844,293.1499938964844,0.0125310681760311,-3483.691162109375,303.0722351074219,0.4060663282871246,0.050000000745058,0.2421483993530273,291.16143798828125,291.1499938964844,261.0599975585937,259.4862060546875,279.2014465332031,293.3480834960937,291.16241455078125,1.0,0.3469540178775787,0.0133240176364779,1.0,1.0,1.0,-1.4015555381774902,0.6142578125,0.7872976660728455,0.2837705910205841,0.0,0.0,0.7547492384910583,105.31990051269533,114.0,15.885993957519531,-16901.052734375,407.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,308.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.150390625,18000.0,0.0,0.0,0.3857888579368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751348495483398,0.9751446843147278,-9.854030395217706e-06,0.0,0.0003915266424883,0.0,0.0,120.78467559814452,0.0,0.0,0.0,0.5623830556869507,4.0,0.0,1.0
472020,293.1504821777344,297.1499938964844,293.1499938964844,0.0914870947599411,-2132.545166015625,304.149169921875,0.622556746006012,0.1473617553710937,0.1359908431768417,293.45269775390625,297.1499938964844,293.1499938964844,0.0086271278560161,-597.6060791015625,300.85089111328125,0.4035730361938476,0.050000000745058,0.0511698499321937,293.2124328613281,297.1499938964844,293.1499938964844,0.3110805451869964,-4399.7841796875,304.1584167480469,0.8588925004005432,0.3976831138134002,0.2803708016872406,293.2421264648437,297.1499938964844,293.1499938964844,0.3927656710147857,-7154.1357421875,304.161865234375,0.9146385788917542,0.4786121845245361,0.4557679295539856,293.2368469238281,297.1499938964844,293.1499938964844,0.0124944588169455,-3479.64013671875,303.040283203125,0.4035730361938476,0.050000000745058,0.2427277266979217,291.1717834472656,291.1499938964844,261.0966796875,259.5186767578125,279.2177429199219,293.3450927734375,291.172607421875,1.0,0.3496959805488586,0.0209194645285606,1.0,1.0,1.0,-1.3994207382202148,0.6132410168647766,0.7861796617507935,0.2832971513271332,0.0,0.0,0.7511376738548279,108.37840270996094,117.0,14.399894714355469,-16864.123046875,413.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908142089844,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.20703125,18000.0,0.0,0.0,0.3861714899539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687748551368712,0.9687846302986144,-9.786430382519027e-06,0.0,0.000391914974898,0.0,0.0,118.9681625366211,0.0,0.0,0.0,0.5595436096191406,4.0,0.0,1.0
472080,293.1504821777344,297.1499938964844,293.1499938964844,0.0914870947599411,-2132.545166015625,304.149169921875,0.622556746006012,0.1473617553710937,0.1359908431768417,293.45269775390625,297.1499938964844,293.1499938964844,0.0086271278560161,-597.6060791015625,300.85089111328125,0.4035730361938476,0.050000000745058,0.0511698499321937,293.2124328613281,297.1499938964844,293.1499938964844,0.3110805451869964,-4399.7841796875,304.1584167480469,0.8588925004005432,0.3976831138134002,0.2803708016872406,293.2421264648437,297.1499938964844,293.1499938964844,0.3927656710147857,-7154.1357421875,304.161865234375,0.9146385788917542,0.4786121845245361,0.4557679295539856,293.2368469238281,297.1499938964844,293.1499938964844,0.0124944588169455,-3479.64013671875,303.040283203125,0.4035730361938476,0.050000000745058,0.2427277266979217,291.1717834472656,291.1499938964844,261.0966796875,259.5186767578125,279.2177429199219,293.3450927734375,291.172607421875,1.0,0.3496959805488586,0.0209194645285606,1.0,1.0,1.0,-1.3994207382202148,0.6132410168647766,0.7861796617507935,0.2832971513271332,0.0,0.0,0.7511376738548279,108.37840270996094,117.0,14.399894714355469,-16864.123046875,413.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908142089844,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.20703125,18000.0,0.0,0.0,0.3861714899539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687748551368712,0.9687846302986144,-9.786430382519027e-06,0.0,0.000391914974898,0.0,0.0,118.9681625366211,0.0,0.0,0.0,0.5595436096191406,4.0,0.0,1.0
472140,293.1490783691406,297.1499938964844,293.1499938964844,0.0917185097932815,-2136.746337890625,304.1490478515625,0.6199077367782593,0.1476359367370605,0.1363481730222702,293.4481201171875,297.1499938964844,293.1499938964844,0.0085238460451364,-592.9677124023438,300.760986328125,0.4011640548706054,0.050000000745058,0.0512916967272758,293.2120056152344,297.1499938964844,293.1499938964844,0.3094898760318756,-4381.98681640625,304.15826416015625,0.8534657955169678,0.3961900472640991,0.2794209718704223,293.2408447265625,297.1499938964844,293.1499938964844,0.3904363512992859,-7120.75244140625,304.1617736816406,0.907843053340912,0.4765417873859405,0.4539375603199005,293.2379455566406,297.1499938964844,293.1499938964844,0.0124591095373034,-3475.940673828125,303.0079650878906,0.4011640548706054,0.050000000745058,0.2433057278394699,291.1803283691406,291.1499938964844,261.1333312988281,259.5511474609375,279.2338256835937,293.34185791015625,291.18096923828125,1.0,0.3524123728275299,0.0301112532615661,1.0,1.0,1.0,-1.3973523378372192,0.6122555136680603,0.7850968241691589,0.2828401327133178,0.0,0.0,0.7465071082115173,111.43091583251952,120.0,12.013545036315918,-16824.490234375,419.7807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,308.853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.412109375,18000.0,0.0,0.0,0.386194109916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9597925543785096,0.9598022103309632,-9.68738822848536e-06,0.0,0.0003919379087164,0.0,0.0,116.39944458007812,0.0,0.0,0.0,0.5555292367935181,4.0,0.0,1.0
472200,293.1490783691406,297.1499938964844,293.1499938964844,0.0917185097932815,-2136.746337890625,304.1490478515625,0.6199077367782593,0.1476359367370605,0.1363481730222702,293.4481201171875,297.1499938964844,293.1499938964844,0.0085238460451364,-592.9677124023438,300.760986328125,0.4011640548706054,0.050000000745058,0.0512916967272758,293.2120056152344,297.1499938964844,293.1499938964844,0.3094898760318756,-4381.98681640625,304.15826416015625,0.8534657955169678,0.3961900472640991,0.2794209718704223,293.2408447265625,297.1499938964844,293.1499938964844,0.3904363512992859,-7120.75244140625,304.1617736816406,0.907843053340912,0.4765417873859405,0.4539375603199005,293.2379455566406,297.1499938964844,293.1499938964844,0.0124591095373034,-3475.940673828125,303.0079650878906,0.4011640548706054,0.050000000745058,0.2433057278394699,291.1803283691406,291.1499938964844,261.1333312988281,259.5511474609375,279.2338256835937,293.34185791015625,291.18096923828125,1.0,0.3524123728275299,0.0301112532615661,1.0,1.0,1.0,-1.3973523378372192,0.6122555136680603,0.7850968241691589,0.2828401327133178,0.0,0.0,0.7465071082115173,111.43091583251952,120.0,12.013545036315918,-16824.490234375,419.7807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,308.853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.412109375,18000.0,0.0,0.0,0.386194109916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9597925543785096,0.9598022103309632,-9.68738822848536e-06,0.0,0.0003919379087164,0.0,0.0,116.39944458007812,0.0,0.0,0.0,0.5555292367935181,4.0,0.0,1.0
472260,293.1475524902344,297.1499938964844,293.1499938964844,0.0920006856322288,-2141.93408203125,304.1488952636719,0.6173909902572632,0.1479675322771072,0.1367446482181549,293.4422607421875,297.1499938964844,293.1499938964844,0.0084302723407745,-588.752685546875,300.6757202148437,0.3988122344017029,0.050000000745058,0.0514131486415863,293.21148681640625,297.1499938964844,293.1499938964844,0.307989239692688,-4365.22802734375,304.15802001953125,0.8483008146286011,0.39472496509552,0.2784875631332397,293.2394714355469,297.1499938964844,293.1499938964844,0.3882317543029785,-7089.224609375,304.1615295410156,0.901659607887268,0.4745180010795593,0.4521472752094269,293.23895263671875,297.1499938964844,293.1499938964844,0.012425591237843,-3472.737548828125,302.97528076171875,0.3988122344017029,0.050000000745058,0.2438818365335464,291.1865234375,291.1499938964844,261.1700134277344,259.58367919921875,279.2493591308594,293.3377685546875,291.1869201660156,1.0,0.3551068603992462,0.0408419258892536,1.0,1.0,1.0,-1.3953959941864014,0.6113232374191284,0.784072756767273,0.2824088037014007,0.0,0.0,0.7411916851997375,114.47517395019533,108.0,8.836689949035645,-16782.58203125,425.9890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,308.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.9921875,18000.0,0.0,0.0,0.3858419358730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488216042518616,0.9488312005996704,-9.564663741912229e-06,0.0,0.0003915805136784,0.0,0.0,113.29167938232422,0.0,0.0,0.0,0.550631582736969,4.0,0.0,1.0
472320,293.1475524902344,297.1499938964844,293.1499938964844,0.0920006856322288,-2141.93408203125,304.1488952636719,0.6173909902572632,0.1479675322771072,0.1367446482181549,293.4422607421875,297.1499938964844,293.1499938964844,0.0084302723407745,-588.752685546875,300.6757202148437,0.3988122344017029,0.050000000745058,0.0514131486415863,293.21148681640625,297.1499938964844,293.1499938964844,0.307989239692688,-4365.22802734375,304.15802001953125,0.8483008146286011,0.39472496509552,0.2784875631332397,293.2394714355469,297.1499938964844,293.1499938964844,0.3882317543029785,-7089.224609375,304.1615295410156,0.901659607887268,0.4745180010795593,0.4521472752094269,293.23895263671875,297.1499938964844,293.1499938964844,0.012425591237843,-3472.737548828125,302.97528076171875,0.3988122344017029,0.050000000745058,0.2438818365335464,291.1865234375,291.1499938964844,261.1700134277344,259.58367919921875,279.2493591308594,293.3377685546875,291.1869201660156,1.0,0.3551068603992462,0.0408419258892536,1.0,1.0,1.0,-1.3953959941864014,0.6113232374191284,0.784072756767273,0.2824088037014007,0.0,0.0,0.7411916851997375,114.47517395019533,108.0,8.836689949035645,-16782.58203125,425.9890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,308.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.9921875,18000.0,0.0,0.0,0.3858419358730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488216042518616,0.9488312005996704,-9.564663741912229e-06,0.0,0.0003915805136784,0.0,0.0,113.29167938232422,0.0,0.0,0.0,0.550631582736969,4.0,0.0,1.0
472380,293.1457824707031,297.1499938964844,293.1499938964844,0.0921998918056488,-2145.55712890625,304.14892578125,0.6195361018180847,0.1483848392963409,0.1370327174663543,293.4349365234375,297.1499938964844,293.1499938964844,0.0083060646429657,-582.7662963867188,300.5963439941406,0.400123119354248,0.050000000745058,0.0513452589511871,293.2107238769531,297.1499938964844,293.1499938964844,0.3063772618770599,-4347.125,304.1580505371094,0.8496230244636536,0.3933199942111969,0.2774479687213897,293.2379150390625,297.1499938964844,293.1499938964844,0.3859325647354126,-7056.171875,304.1615295410156,0.903002679347992,0.4725671410560608,0.4502272009849548,293.23974609375,297.1499938964844,293.1499938964844,0.0123207308351993,-3457.09423828125,302.9429626464844,0.400123119354248,0.050000000745058,0.2435598075389862,291.1919250488281,291.1499938964844,261.2066650390625,259.6162109375,279.2652893066406,293.3327331542969,291.1924743652344,1.0,0.3526176810264587,0.05316649004817,1.0,1.0,1.0,-1.3917220830917358,0.609594464302063,0.7821276187896729,0.2815333306789398,0.0,0.0,0.7352698445320129,112.69635009765624,96.0,8.450347900390625,-16725.521484375,419.8446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,308.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.318359375,18000.0,0.0,0.0,0.3851116001605987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9364677667617798,0.9364771842956544,-9.42669703363208e-06,0.0,0.0003908393264282,0.0,0.0,109.85311126708984,0.0,0.0,0.0,0.5451209545135498,4.0,0.0,1.0
472440,293.1457824707031,297.1499938964844,293.1499938964844,0.0921998918056488,-2145.55712890625,304.14892578125,0.6195361018180847,0.1483848392963409,0.1370327174663543,293.4349365234375,297.1499938964844,293.1499938964844,0.0083060646429657,-582.7662963867188,300.5963439941406,0.400123119354248,0.050000000745058,0.0513452589511871,293.2107238769531,297.1499938964844,293.1499938964844,0.3063772618770599,-4347.125,304.1580505371094,0.8496230244636536,0.3933199942111969,0.2774479687213897,293.2379150390625,297.1499938964844,293.1499938964844,0.3859325647354126,-7056.171875,304.1615295410156,0.903002679347992,0.4725671410560608,0.4502272009849548,293.23974609375,297.1499938964844,293.1499938964844,0.0123207308351993,-3457.09423828125,302.9429626464844,0.400123119354248,0.050000000745058,0.2435598075389862,291.1919250488281,291.1499938964844,261.2066650390625,259.6162109375,279.2652893066406,293.3327331542969,291.1924743652344,1.0,0.3526176810264587,0.05316649004817,1.0,1.0,1.0,-1.3917220830917358,0.609594464302063,0.7821276187896729,0.2815333306789398,0.0,0.0,0.7352698445320129,112.69635009765624,96.0,8.450347900390625,-16725.521484375,419.8446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,308.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.318359375,18000.0,0.0,0.0,0.3851116001605987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9364677667617798,0.9364771842956544,-9.42669703363208e-06,0.0,0.0003908393264282,0.0,0.0,109.85311126708984,0.0,0.0,0.0,0.5451209545135498,4.0,0.0,1.0
472500,293.1448059082031,297.1499938964844,293.1499938964844,0.0922788754105568,-2146.973388671875,304.14898681640625,0.6219962239265442,0.148629754781723,0.1371575146913528,293.4309387207031,297.1499938964844,293.1499938964844,0.0082356082275509,-579.2515258789062,300.5588073730469,0.4018614888191223,0.050000000745058,0.0512561649084091,293.210205078125,297.1499938964844,293.1499938964844,0.3055329024791717,-4337.61328125,304.1581115722656,0.8522474765777588,0.3926506042480469,0.2769096791744232,293.2370300292969,297.1499938964844,293.1499938964844,0.3847433030605316,-7039.02197265625,304.1615905761719,0.9059584140777588,0.4716272950172424,0.449244737625122,293.2399597167969,297.1499938964844,293.1499938964844,0.0122479563578963,-3445.551025390625,302.9272766113281,0.4018614888191223,0.050000000745058,0.2431371808052063,291.1952209472656,291.1499938964844,261.2250061035156,259.63250732421875,279.2733764648437,293.3299865722656,291.19580078125,1.0,0.3501046001911163,0.0599406920373439,1.0,1.0,1.0,-1.3894323110580444,0.6085228323936462,0.7809094786643982,0.280970960855484,0.0,0.0,0.7319226264953613,110.40262603759766,96.0,8.744344711303711,-16691.4140625,413.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,308.93328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.1640625,18000.0,0.0,0.0,0.3845913112163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9295318722724916,0.9295412302017212,-9.35055777517846e-06,0.0,0.0003903112956322,0.0,0.0,107.9609375,0.0,0.0,0.0,0.5420387387275696,4.0,0.0,1.0
472560,293.143798828125,297.1499938964844,293.1499938964844,0.0923546031117439,-2148.33154296875,304.1490478515625,0.6251674890518188,0.1488946229219436,0.1372769773006439,293.4267578125,297.1499938964844,293.1499938964844,0.0081619806587696,-575.52587890625,300.5223999023437,0.4041544795036316,0.050000000745058,0.0511410646140575,293.2096252441406,297.1499938964844,293.1499938964844,0.3046871721744537,-4328.08544921875,304.1581726074219,0.8559388518333435,0.3920016884803772,0.2763668596744537,293.236083984375,297.1499938964844,293.1499938964844,0.3835554718971252,-7021.8896484375,304.1616516113281,0.9102731943130492,0.4707098305225372,0.4482578039169311,293.2400207519531,297.1499938964844,293.1499938964844,0.012166672386229,-3432.414306640625,302.91192626953125,0.4041544795036316,0.050000000745058,0.2425912022590637,291.1983947753906,291.1499938964844,261.24334716796875,259.6488037109375,279.2814636230469,293.3270874023437,291.19891357421875,1.0,0.3469301164150238,0.0671229809522628,1.0,1.0,1.0,-1.3869459629058838,0.607361376285553,0.7795845866203308,0.2803544700145721,0.0,0.0,0.7283769845962524,107.4471664428711,84.0,8.62039852142334,-16654.015625,404.9688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,308.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.80859375,18000.0,0.0,0.0,0.3839635252952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922069251537323,0.922078549861908,-9.269056135963185e-06,0.0,0.0003896741836797,0.0,0.0,105.95012664794922,0.0,0.0,0.0,0.5387327075004578,4.0,0.0,1.0
472620,293.1417236328125,297.1499938964844,293.1499938964844,0.0925082415342331,-2151.108642578125,304.14910888671875,0.6334424614906311,0.1494730412960052,0.1375085562467575,293.41802978515625,297.1499938964844,293.1499938964844,0.0080098696053028,-567.7011108398438,300.45245361328125,0.4102795720100403,0.050000000745058,0.0508532747626304,293.20831298828125,297.1499938964844,293.1499938964844,0.3030218183994293,-4309.33935546875,304.1582336425781,0.8662760257720947,0.3907586336135864,0.2752784788608551,293.23406982421875,297.1499938964844,293.1499938964844,0.3812195956707001,-6988.21875,304.1616516113281,0.9228273630142212,0.4689360558986664,0.4462857842445373,293.2398376464844,297.1499938964844,293.1499938964844,0.0119877057150006,-3402.927734375,302.8820495605469,0.4102795720100403,0.050000000745058,0.2412260323762893,291.20367431640625,291.1499938964844,261.2799987792969,259.681396484375,279.2976379394531,293.3210754394531,291.2040100097656,1.0,0.3390287458896637,0.0827016159892082,1.0,1.0,1.0,-1.381566047668457,0.6048541069030762,0.7767119407653809,0.2790063917636871,0.0,0.0,0.7208532691001892,100.07095336914062,72.0,7.18517541885376,-16571.216796875,384.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360107421875,308.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.927734375,18000.0,0.0,0.0,0.3823850452899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058740139007568,0.9058831334114076,-9.093158951145597e-06,0.0,0.0003880722215399,0.0,0.0,101.670654296875,0.0,0.0,0.0,0.5315836071968079,4.0,0.0,1.0
472680,293.1417236328125,297.1499938964844,293.1499938964844,0.0925082415342331,-2151.108642578125,304.14910888671875,0.6334424614906311,0.1494730412960052,0.1375085562467575,293.41802978515625,297.1499938964844,293.1499938964844,0.0080098696053028,-567.7011108398438,300.45245361328125,0.4102795720100403,0.050000000745058,0.0508532747626304,293.20831298828125,297.1499938964844,293.1499938964844,0.3030218183994293,-4309.33935546875,304.1582336425781,0.8662760257720947,0.3907586336135864,0.2752784788608551,293.23406982421875,297.1499938964844,293.1499938964844,0.3812195956707001,-6988.21875,304.1616516113281,0.9228273630142212,0.4689360558986664,0.4462857842445373,293.2398376464844,297.1499938964844,293.1499938964844,0.0119877057150006,-3402.927734375,302.8820495605469,0.4102795720100403,0.050000000745058,0.2412260323762893,291.20367431640625,291.1499938964844,261.2799987792969,259.681396484375,279.2976379394531,293.3210754394531,291.2040100097656,1.0,0.3390287458896637,0.0827016159892082,1.0,1.0,1.0,-1.381566047668457,0.6048541069030762,0.7767119407653809,0.2790063917636871,0.0,0.0,0.7208532691001892,100.07095336914062,72.0,7.18517541885376,-16571.216796875,384.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360107421875,308.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.927734375,18000.0,0.0,0.0,0.3823850452899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058740139007568,0.9058831334114076,-9.093158951145597e-06,0.0,0.0003880722215399,0.0,0.0,101.670654296875,0.0,0.0,0.0,0.5315836071968079,4.0,0.0,1.0
472740,293.1396484375,297.1499938964844,293.1499938964844,0.0926771312952041,-2154.205810546875,304.14910888671875,0.6444414258003235,0.1501013338565826,0.1377391368150711,293.4090270996094,297.1499938964844,293.1499938964844,0.0078563904389739,-559.66943359375,300.38580322265625,0.4187317490577698,0.050000000745058,0.0505129136145114,293.20684814453125,297.1499938964844,293.1499938964844,0.3014219105243683,-4291.3642578125,304.1581420898437,0.8805187940597534,0.3895783126354217,0.2741970419883728,293.2319641113281,297.1499938964844,293.1499938964844,0.3789734840393066,-6955.8916015625,304.1614990234375,0.9401289820671082,0.4672346413135528,0.4443318545818329,293.2391967773437,297.1499938964844,293.1499938964844,0.0117972334846854,-3370.9560546875,302.8532409667969,0.4187317490577698,0.050000000745058,0.2396115064620971,291.20684814453125,291.1499938964844,261.3166809082031,259.7140197753906,279.31378173828125,293.3148193359375,291.20703125,1.0,0.3295389711856842,0.0998958125710487,1.0,1.0,1.0,-1.3758525848388672,0.6021984219551086,0.7736542224884033,0.2775586247444153,0.0,0.0,0.7130329012870789,91.3581314086914,60.0,4.565952777862549,-16480.283203125,361.6647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,309.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.443359375,18000.0,0.0,0.0,0.3803865015506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885607719421387,0.888569712638855,-8.906653420126531e-06,0.0,0.0003860439464915,0.0,0.0,97.22248077392578,0.0,0.0,0.0,0.523978054523468,4.0,0.0,1.0
472800,293.1396484375,297.1499938964844,293.1499938964844,0.0926771312952041,-2154.205810546875,304.14910888671875,0.6444414258003235,0.1501013338565826,0.1377391368150711,293.4090270996094,297.1499938964844,293.1499938964844,0.0078563904389739,-559.66943359375,300.38580322265625,0.4187317490577698,0.050000000745058,0.0505129136145114,293.20684814453125,297.1499938964844,293.1499938964844,0.3014219105243683,-4291.3642578125,304.1581420898437,0.8805187940597534,0.3895783126354217,0.2741970419883728,293.2319641113281,297.1499938964844,293.1499938964844,0.3789734840393066,-6955.8916015625,304.1614990234375,0.9401289820671082,0.4672346413135528,0.4443318545818329,293.2391967773437,297.1499938964844,293.1499938964844,0.0117972334846854,-3370.9560546875,302.8532409667969,0.4187317490577698,0.050000000745058,0.2396115064620971,291.20684814453125,291.1499938964844,261.3166809082031,259.7140197753906,279.31378173828125,293.3148193359375,291.20703125,1.0,0.3295389711856842,0.0998958125710487,1.0,1.0,1.0,-1.3758525848388672,0.6021984219551086,0.7736542224884033,0.2775586247444153,0.0,0.0,0.7130329012870789,91.3581314086914,60.0,4.565952777862549,-16480.283203125,361.6647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,309.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.443359375,18000.0,0.0,0.0,0.3803865015506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885607719421387,0.888569712638855,-8.906653420126531e-06,0.0,0.0003860439464915,0.0,0.0,97.22248077392578,0.0,0.0,0.0,0.523978054523468,4.0,0.0,1.0
472860,293.1377258300781,297.1499938964844,293.1499938964844,0.0928647443652153,-2157.69091796875,304.14910888671875,0.6587564945220947,0.1507550030946731,0.1379696577787399,293.3998718261719,297.1499938964844,293.1499938964844,0.0077052158303558,-551.6483764648438,300.3218994140625,0.430397093296051,0.050000000745058,0.0501406341791152,293.205322265625,297.1499938964844,293.1499938964844,0.2999051213264465,-4274.36083984375,304.157958984375,0.8989110589027405,0.3884491324424743,0.2731294333934784,293.22979736328125,297.1499938964844,293.1499938964844,0.3768385648727417,-6925.216796875,304.1612243652344,0.9609912633895874,0.465594619512558,0.44240602850914,293.2381896972656,297.1499938964844,293.1499938964844,0.011603282764554,-3337.92041015625,302.8253479003906,0.430397093296051,0.050000000745058,0.2378455698490142,291.2076721191406,291.1499938964844,261.35333251953125,259.7466735839844,279.3294677734375,293.307861328125,291.2076110839844,1.0,0.3188599944114685,0.1186427026987075,1.0,1.0,1.0,-1.369969129562378,0.5994704365730286,0.7704986929893494,0.2760530114173889,0.0,0.0,0.7052609920501709,81.83424377441406,48.0,1.3873974084854126,-16384.236328125,336.6582336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5525207519531,309.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.52734375,18000.0,0.0,0.0,0.378005713224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709232807159424,0.8709319829940796,-8.718450771993957e-06,0.0,0.000383627746487,0.0,0.0,92.82505798339844,0.0,0.0,0.0,0.5162696242332458,4.0,0.0,1.0
472920,293.1377258300781,297.1499938964844,293.1499938964844,0.0928647443652153,-2157.69091796875,304.14910888671875,0.6587564945220947,0.1507550030946731,0.1379696577787399,293.3998718261719,297.1499938964844,293.1499938964844,0.0077052158303558,-551.6483764648438,300.3218994140625,0.430397093296051,0.050000000745058,0.0501406341791152,293.205322265625,297.1499938964844,293.1499938964844,0.2999051213264465,-4274.36083984375,304.157958984375,0.8989110589027405,0.3884491324424743,0.2731294333934784,293.22979736328125,297.1499938964844,293.1499938964844,0.3768385648727417,-6925.216796875,304.1612243652344,0.9609912633895874,0.465594619512558,0.44240602850914,293.2381896972656,297.1499938964844,293.1499938964844,0.011603282764554,-3337.92041015625,302.8253479003906,0.430397093296051,0.050000000745058,0.2378455698490142,291.2076721191406,291.1499938964844,261.35333251953125,259.7466735839844,279.3294677734375,293.307861328125,291.2076110839844,1.0,0.3188599944114685,0.1186427026987075,1.0,1.0,1.0,-1.369969129562378,0.5994704365730286,0.7704986929893494,0.2760530114173889,0.0,0.0,0.7052609920501709,81.83424377441406,48.0,1.3873974084854126,-16384.236328125,336.6582336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5525207519531,309.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.52734375,18000.0,0.0,0.0,0.378005713224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709232807159424,0.8709319829940796,-8.718450771993957e-06,0.0,0.000383627746487,0.0,0.0,92.82505798339844,0.0,0.0,0.0,0.5162696242332458,4.0,0.0,1.0
472980,293.13604736328125,297.1499938964844,293.1499938964844,0.0930570363998413,-2161.29541015625,304.1490783691406,0.6772516965866089,0.151410236954689,0.1381844729185104,293.3907775878906,297.1499938964844,293.1499938964844,0.0075582000426948,-543.7506103515625,300.2604064941406,0.4467259645462036,0.050000000745058,0.0497491583228111,293.2037658691406,297.1499938964844,293.1499938964844,0.2984713613986969,-4258.31787109375,304.1576843261719,0.9237277507781982,0.3873623013496399,0.2720785737037658,293.2276611328125,297.1499938964844,293.1499938964844,0.3748145997524261,-6896.173828125,304.1608581542969,0.9836921095848083,0.4640075266361236,0.4405126869678497,293.2369384765625,297.1499938964844,293.1499938964844,0.0114101422950625,-3304.580322265625,302.7982482910156,0.4467259645462036,0.050000000745058,0.235988587141037,291.206298828125,291.1499938964844,261.3900146484375,259.7793884277344,279.34503173828125,293.3008117675781,291.2060546875,1.0,0.3072177767753601,0.1389368772506714,1.0,1.0,1.0,-1.3639936447143557,0.5967066884040833,0.767287015914917,0.2745090425014496,0.0,0.0,0.6978330612182617,71.8228988647461,36.0,-1.5481746196746826,-16285.30078125,310.6868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435852050781,309.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18177.904296875,18000.0,0.0,0.0,0.375297337770462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537306189537048,0.8537391424179077,-8.536895620636642e-06,0.0,0.0003808790934272,0.0,0.0,88.66802215576172,0.0,0.0,0.0,0.5087940096855164,4.0,0.0,1.0
473040,293.13604736328125,297.1499938964844,293.1499938964844,0.0930570363998413,-2161.29541015625,304.1490783691406,0.6772516965866089,0.151410236954689,0.1381844729185104,293.3907775878906,297.1499938964844,293.1499938964844,0.0075582000426948,-543.7506103515625,300.2604064941406,0.4467259645462036,0.050000000745058,0.0497491583228111,293.2037658691406,297.1499938964844,293.1499938964844,0.2984713613986969,-4258.31787109375,304.1576843261719,0.9237277507781982,0.3873623013496399,0.2720785737037658,293.2276611328125,297.1499938964844,293.1499938964844,0.3748145997524261,-6896.173828125,304.1608581542969,0.9836921095848083,0.4640075266361236,0.4405126869678497,293.2369384765625,297.1499938964844,293.1499938964844,0.0114101422950625,-3304.580322265625,302.7982482910156,0.4467259645462036,0.050000000745058,0.235988587141037,291.206298828125,291.1499938964844,261.3900146484375,259.7793884277344,279.34503173828125,293.3008117675781,291.2060546875,1.0,0.3072177767753601,0.1389368772506714,1.0,1.0,1.0,-1.3639936447143557,0.5967066884040833,0.767287015914917,0.2745090425014496,0.0,0.0,0.6978330612182617,71.8228988647461,36.0,-1.5481746196746826,-16285.30078125,310.6868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435852050781,309.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18177.904296875,18000.0,0.0,0.0,0.375297337770462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537306189537048,0.8537391424179077,-8.536895620636642e-06,0.0,0.0003808790934272,0.0,0.0,88.66802215576172,0.0,0.0,0.0,0.5087940096855164,4.0,0.0,1.0
473100,293.1352233886719,297.1499938964844,293.1499938964844,0.0931581556797027,-2163.199951171875,304.1490478515625,0.6883831024169922,0.1517441719770431,0.1382919251918792,293.38629150390625,297.1499938964844,293.1499938964844,0.0074864397756755,-539.8594360351562,300.23046875,0.4572179913520813,0.050000000745058,0.0495489127933979,293.2030029296875,297.1499938964844,293.1499938964844,0.2977806329727173,-4250.59375,304.1575622558594,0.9393216371536256,0.3868322074413299,0.2715596258640289,293.22662353515625,297.1499938964844,293.1499938964844,0.3738380670547485,-6882.16357421875,304.1606750488281,0.995077908039093,0.4632312655448913,0.4395784139633178,293.2362670898437,297.1499938964844,293.1499938964844,0.0113145364448428,-3287.905517578125,302.78497314453125,0.4572179913520813,0.050000000745058,0.2350387126207351,291.2049560546875,291.1499938964844,261.4083251953125,259.7957458496094,279.3528747558594,293.2974548339844,291.2046813964844,1.0,0.301080584526062,0.1496740281581878,1.0,1.0,1.0,-1.3609975576400757,0.5953235626220703,0.7656739950180054,0.2737292945384979,0.0,0.0,0.6943004131317139,66.7029800415039,36.0,-2.7767179012298584,-16235.2568359375,297.51568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859436035156,309.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.60546875,18000.0,0.0,0.0,0.3738424777984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8454711437225342,0.8454796075820923,-8.450472705590073e-06,0.0,0.0003794025687966,0.0,0.0,86.7168197631836,0.0,0.0,0.0,0.5052168965339661,4.0,0.0,1.0
473160,293.1344299316406,297.1499938964844,293.1499938964844,0.0932724177837371,-2165.31787109375,304.1490173339844,0.6987747550010681,0.1520879566669464,0.1384376436471939,293.3817443847656,297.1499938964844,293.1499938964844,0.0074224886484444,-536.342041015625,300.2019348144531,0.4670923352241516,0.050000000745058,0.0493815690279006,293.2021484375,297.1499938964844,293.1499938964844,0.2970772981643677,-4242.67822265625,304.157470703125,0.9532158970832824,0.3863284885883331,0.2710750997066498,293.2230834960937,297.1499938964844,293.1499938964844,0.3651679456233978,-6749.40283203125,304.1750183105469,0.9990000128746032,0.4629433751106262,0.4306201636791229,293.23541259765625,297.1499938964844,293.1499938964844,0.0112309353426098,-3273.096435546875,302.7723388671875,0.4670923352241516,0.050000000745058,0.2342448979616165,291.2052307128906,291.1499938964844,261.4266662597656,259.8121032714844,279.3653259277344,293.2927551269531,291.2064819335937,1.0,0.2945128977298736,0.1613384634256363,1.0,1.0,1.0,-1.3487005233764648,0.5896093845367432,0.7590911984443665,0.2706573605537414,0.0,0.0,0.690628170967102,62.26789474487305,39.0,6.305845737457275,-16120.2900390625,282.0938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728515625,309.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18168.576171875,18000.0,0.0,0.0,0.3723021447658539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374298810958862,0.8374382257461548,-8.367384907614905e-06,0.0,0.0003778393438551,0.0,0.0,84.84965515136719,0.0,0.0,0.0,0.5017346739768982,4.0,0.0,1.0
473220,293.1346435546875,297.1499938964844,293.1499938964844,0.0931656137108802,-2162.670166015625,304.1495361328125,0.7115744948387146,0.1524481624364853,0.1386961936950683,293.3731689453125,297.1499938964844,293.1499938964844,0.0073079438880085,-529.3635864257812,300.15789794921875,0.4771385788917541,0.050000000745058,0.0491958782076835,293.2008972167969,297.1499938964844,293.1499938964844,0.2948244214057922,-4216.451171875,304.1587219238281,0.9687721133232116,0.3852623999118805,0.2702173292636871,293.19146728515625,297.1499938964844,293.1499938964844,0.3430802524089813,-6414.05078125,304.2026672363281,0.9990000128746032,0.4674586355686188,0.4096505343914032,293.2337951660156,297.1499938964844,293.1499938964844,0.0110831875354051,-3243.627197265625,302.75164794921875,0.4771385788917541,0.050000000745058,0.2333640605211258,291.244873046875,291.1499938964844,261.4633483886719,259.8448791503906,279.38458251953125,293.2728271484375,291.2475891113281,1.0,0.2857837378978729,0.1858418136835098,1.0,1.0,1.0,-1.3215192556381226,0.5771397948265076,0.744379460811615,0.2634789943695068,0.0,0.0,0.675454318523407,57.12295150756836,42.0,39.69857025146485,-15837.24609375,259.3959350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533935546875,309.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18300.15234375,18000.0,0.0,0.0,0.3685055673122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8114760518074036,0.811484158039093,-8.137265467667021e-06,0.0,0.0003739863168448,0.0,0.0,79.26573181152344,0.0,0.0,0.0,0.4906882345676422,4.0,0.0,1.0
