time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473280,293.1346435546875,297.1499938964844,293.1499938964844,0.0931656137108802,-2162.670166015625,304.1495361328125,0.7115744948387146,0.1524481624364853,0.1386961936950683,293.3731689453125,297.1499938964844,293.1499938964844,0.0073079438880085,-529.3635864257812,300.15789794921875,0.4771385788917541,0.050000000745058,0.0491958782076835,293.2008972167969,297.1499938964844,293.1499938964844,0.2948244214057922,-4216.451171875,304.1587219238281,0.9687721133232116,0.3852623999118805,0.2702173292636871,293.19146728515625,297.1499938964844,293.1499938964844,0.3430802524089813,-6414.05078125,304.2026672363281,0.9990000128746032,0.4674586355686188,0.4096505343914032,293.2337951660156,297.1499938964844,293.1499938964844,0.0110831875354051,-3243.627197265625,302.75164794921875,0.4771385788917541,0.050000000745058,0.2333640605211258,291.244873046875,291.1499938964844,261.4633483886719,259.8448791503906,279.38458251953125,293.2728271484375,291.2475891113281,1.0,0.2857837378978729,0.1858418136835098,1.0,1.0,1.0,-1.3215192556381226,0.5771397948265076,0.744379460811615,0.2634789943695068,0.0,0.0,0.675454318523407,57.12295150756836,42.0,39.69857025146485,-15837.24609375,259.3959350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533935546875,309.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18300.15234375,18000.0,0.0,0.0,0.3685055673122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8114760518074036,0.811484158039093,-8.137265467667021e-06,0.0,0.0003739863168448,0.0,0.0,79.26573181152344,0.0,0.0,0.0,0.4906882345676422,4.0,0.0,1.0
473340,293.1368713378906,297.1499938964844,293.1499938964844,0.0930002853274345,-2159.353759765625,304.14996337890625,0.7192412614822388,0.1523893475532531,0.1386157870292663,293.3653869628906,297.1499938964844,293.1499938964844,0.007218109909445,-524.25732421875,300.1068115234375,0.4830092489719391,0.050000000745058,0.0490813963115215,293.2001037597656,297.1499938964844,293.1499938964844,0.2932600080966949,-4198.73583984375,304.15838623046875,0.9780783653259276,0.3841325342655182,0.2693551182746887,293.1506042480469,297.1499938964844,293.1499938964844,0.3287377953529358,-6199.546875,304.2085876464844,0.9990000128746032,0.4746856391429901,0.396168440580368,293.2320861816406,297.1499938964844,293.1499938964844,0.0109866634011268,-3225.99072265625,302.7288818359375,0.4830092489719391,0.050000000745058,0.2328210175037384,291.2588195800781,291.1499938964844,261.5,259.8776550292969,279.3995361328125,293.2543334960937,291.2588195800781,1.0,0.2800260782241821,0.2115509808063507,1.0,1.0,1.0,-1.3034111261367798,0.5688547492027283,0.7345563769340515,0.2587060332298279,0.0,0.0,0.6596829295158386,53.93441009521485,60.0,17.83904266357422,-15575.265625,245.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0172119140625,309.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18348.279296875,18000.0,0.0,0.0,0.3637342751026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761359810829163,0.7761437892913818,-7.807445399521384e-06,0.0,0.0003691440506372,0.0,0.0,71.91136932373047,0.0,0.0,0.0,0.475978285074234,4.0,0.0,1.0
473400,293.1368713378906,297.1499938964844,293.1499938964844,0.0930002853274345,-2159.353759765625,304.14996337890625,0.7192412614822388,0.1523893475532531,0.1386157870292663,293.3653869628906,297.1499938964844,293.1499938964844,0.007218109909445,-524.25732421875,300.1068115234375,0.4830092489719391,0.050000000745058,0.0490813963115215,293.2001037597656,297.1499938964844,293.1499938964844,0.2932600080966949,-4198.73583984375,304.15838623046875,0.9780783653259276,0.3841325342655182,0.2693551182746887,293.1506042480469,297.1499938964844,293.1499938964844,0.3287377953529358,-6199.546875,304.2085876464844,0.9990000128746032,0.4746856391429901,0.396168440580368,293.2320861816406,297.1499938964844,293.1499938964844,0.0109866634011268,-3225.99072265625,302.7288818359375,0.4830092489719391,0.050000000745058,0.2328210175037384,291.2588195800781,291.1499938964844,261.5,259.8776550292969,279.3995361328125,293.2543334960937,291.2588195800781,1.0,0.2800260782241821,0.2115509808063507,1.0,1.0,1.0,-1.3034111261367798,0.5688547492027283,0.7345563769340515,0.2587060332298279,0.0,0.0,0.6596829295158386,53.93441009521485,60.0,17.83904266357422,-15575.265625,245.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0172119140625,309.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18348.279296875,18000.0,0.0,0.0,0.3637342751026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761359810829163,0.7761437892913818,-7.807445399521384e-06,0.0,0.0003691440506372,0.0,0.0,71.91136932373047,0.0,0.0,0.0,0.475978285074234,4.0,0.0,1.0
473460,293.1388854980469,297.1499938964844,293.1499938964844,0.093144305050373,-2162.457763671875,304.1496887207031,0.7163153886795044,0.1523066014051437,0.1385392695665359,293.3585510253906,297.1499938964844,293.1499938964844,0.0071715638041496,-522.337646484375,300.0439453125,0.4809202253818512,0.050000000745058,0.0491222739219665,293.19970703125,297.1499938964844,293.1499938964844,0.29278764128685,-4194.28515625,304.15631103515625,0.9735170602798462,0.3829458057880401,0.268572598695755,293.12432861328125,297.1499938964844,293.1499938964844,0.3329704999923706,-6274.5517578125,304.1811828613281,0.9990000128746032,0.4800629615783691,0.401028424501419,293.2304992675781,297.1499938964844,293.1499938964844,0.0109765883535146,-3228.161376953125,302.70220947265625,0.4809202253818512,0.050000000745058,0.2330149114131927,291.2351989746094,291.1499938964844,261.5366516113281,259.9104919433594,279.4075927734375,293.2460327148437,291.2300720214844,1.0,0.282626748085022,0.2377595454454422,1.0,1.0,1.0,-1.3084816932678225,0.5712339878082275,0.73724764585495,0.2598613202571869,0.0,0.0,0.649217963218689,55.04439926147461,78.0,-35.73723602294922,-15490.6513671875,249.66542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17047119140625,309.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18267.107421875,18000.0,0.0,0.0,0.3584077060222626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464717030525208,0.7464792132377625,-7.514811386499787e-06,0.0,0.0003637382469605,0.0,0.0,65.95799255371094,0.0,0.0,0.0,0.4636707901954651,4.0,0.0,1.0
473520,293.1388854980469,297.1499938964844,293.1499938964844,0.093144305050373,-2162.457763671875,304.1496887207031,0.7163153886795044,0.1523066014051437,0.1385392695665359,293.3585510253906,297.1499938964844,293.1499938964844,0.0071715638041496,-522.337646484375,300.0439453125,0.4809202253818512,0.050000000745058,0.0491222739219665,293.19970703125,297.1499938964844,293.1499938964844,0.29278764128685,-4194.28515625,304.15631103515625,0.9735170602798462,0.3829458057880401,0.268572598695755,293.12432861328125,297.1499938964844,293.1499938964844,0.3329704999923706,-6274.5517578125,304.1811828613281,0.9990000128746032,0.4800629615783691,0.401028424501419,293.2304992675781,297.1499938964844,293.1499938964844,0.0109765883535146,-3228.161376953125,302.70220947265625,0.4809202253818512,0.050000000745058,0.2330149114131927,291.2351989746094,291.1499938964844,261.5366516113281,259.9104919433594,279.4075927734375,293.2460327148437,291.2300720214844,1.0,0.282626748085022,0.2377595454454422,1.0,1.0,1.0,-1.3084816932678225,0.5712339878082275,0.73724764585495,0.2598613202571869,0.0,0.0,0.649217963218689,55.04439926147461,78.0,-35.73723602294922,-15490.6513671875,249.66542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17047119140625,309.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18267.107421875,18000.0,0.0,0.0,0.3584077060222626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464717030525208,0.7464792132377625,-7.514811386499787e-06,0.0,0.0003637382469605,0.0,0.0,65.95799255371094,0.0,0.0,0.0,0.4636707901954651,4.0,0.0,1.0
473580,293.1386413574219,297.1499938964844,293.1499938964844,0.0940038934350013,-2179.6650390625,304.1483459472656,0.7050908207893372,0.152632862329483,0.1389002203941345,293.3526611328125,297.1499938964844,293.1499938964844,0.0071670496836304,-523.6539916992188,299.9659729003906,0.4718018472194671,0.050000000745058,0.0492971278727054,293.1995849609375,297.1499938964844,293.1499938964844,0.2935560047626495,-4204.71728515625,304.1529235839844,0.9567021727561952,0.3817138671875,0.2678529620170593,293.1337890625,297.1499938964844,293.1499938964844,0.3538155555725097,-6602.81884765625,304.1357727050781,0.9990000128746032,0.478877991437912,0.421202689409256,293.22979736328125,297.1499938964844,293.1499938964844,0.011046502739191,-3249.6328125,302.668212890625,0.4718018472194671,0.050000000745058,0.2338443398475647,291.1659545898437,291.1499938964844,261.5733337402344,259.943359375,279.4114685058594,293.2490539550781,291.15875244140625,1.0,0.2916076481342315,0.2641268968582153,1.0,1.0,1.0,-1.3334656953811646,0.5827446579933167,0.7507210373878479,0.2662467360496521,0.0,0.0,0.6514517068862915,59.86792755126953,81.0,-85.5794906616211,-15629.8017578125,270.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2259216308594,309.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4140625,18000.0,0.0,0.0,0.3536151051521301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393765449523926,0.7393839955329895,-7.39794359105872e-06,0.0,0.0003588743857108,0.0,0.0,64.2646484375,0.0,0.0,0.0,0.4604310095310211,4.0,0.0,1.0
473640,293.1386413574219,297.1499938964844,293.1499938964844,0.0940038934350013,-2179.6650390625,304.1483459472656,0.7050908207893372,0.152632862329483,0.1389002203941345,293.3526611328125,297.1499938964844,293.1499938964844,0.0071670496836304,-523.6539916992188,299.9659729003906,0.4718018472194671,0.050000000745058,0.0492971278727054,293.1995849609375,297.1499938964844,293.1499938964844,0.2935560047626495,-4204.71728515625,304.1529235839844,0.9567021727561952,0.3817138671875,0.2678529620170593,293.1337890625,297.1499938964844,293.1499938964844,0.3538155555725097,-6602.81884765625,304.1357727050781,0.9990000128746032,0.478877991437912,0.421202689409256,293.22979736328125,297.1499938964844,293.1499938964844,0.011046502739191,-3249.6328125,302.668212890625,0.4718018472194671,0.050000000745058,0.2338443398475647,291.1659545898437,291.1499938964844,261.5733337402344,259.943359375,279.4114685058594,293.2490539550781,291.15875244140625,1.0,0.2916076481342315,0.2641268968582153,1.0,1.0,1.0,-1.3334656953811646,0.5827446579933167,0.7507210373878479,0.2662467360496521,0.0,0.0,0.6514517068862915,59.86792755126953,81.0,-85.5794906616211,-15629.8017578125,270.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2259216308594,309.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4140625,18000.0,0.0,0.0,0.3536151051521301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393765449523926,0.7393839955329895,-7.39794359105872e-06,0.0,0.0003588743857108,0.0,0.0,64.2646484375,0.0,0.0,0.0,0.4604310095310211,4.0,0.0,1.0
473700,293.1375427246094,297.1499938964844,293.1499938964844,0.0945920795202255,-2191.26708984375,304.1475830078125,0.6999257206916809,0.1529928147792816,0.1392387449741363,293.3500061035156,297.1499938964844,293.1499938964844,0.0071669882163405,-524.48828125,299.9254455566406,0.4668382108211517,0.050000000745058,0.0493860840797424,293.19952392578125,297.1499938964844,293.1499938964844,0.294027179479599,-4210.85205078125,304.15155029296875,0.9481675028800964,0.381093829870224,0.2674862146377563,293.1509704589844,297.1499938964844,293.1499938964844,0.3646483123302459,-6769.3037109375,304.1188049316406,0.9990000128746032,0.4757130742073059,0.4311063885688782,293.22998046875,297.1499938964844,293.1499938964844,0.0110827405005693,-3260.947021484375,302.6493835449219,0.4668382108211517,0.050000000745058,0.2342663258314132,291.1273803710937,291.1499938964844,261.5916748046875,259.9598083496094,279.4151611328125,293.25360107421875,291.1213073730469,1.0,0.2956689000129699,0.2776534855365753,1.0,1.0,1.0,-1.345937728881836,0.5884793400764465,0.7574584484100342,0.2695101201534271,0.0,0.0,0.6568449139595032,62.32358932495117,81.0,-91.60272979736328,-15736.3916015625,281.0810852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1967468261719,309.1519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.068359375,18000.0,0.0,0.0,0.3517780900001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457027435302734,0.7457101345062256,-7.426421234413283e-06,0.0,0.0003570100525394,0.0,0.0,65.2614974975586,0.0,0.0,0.0,0.4628216624259949,4.0,0.0,1.0
473760,293.1360168457031,297.1499938964844,293.1499938964844,0.0951931253075599,-2202.9384765625,304.1469421386719,0.6956010460853577,0.1534513235092163,0.1396889239549636,293.3475646972656,297.1499938964844,293.1499938964844,0.0071618119254708,-524.840087890625,299.8879089355469,0.4619016051292419,0.050000000745058,0.0494688190519809,293.19952392578125,297.1499938964844,293.1499938964844,0.2942431271076202,-4213.78369140625,304.15087890625,0.9403059482574464,0.3804700374603271,0.2671153843402862,293.172119140625,297.1499938964844,293.1499938964844,0.3745368719100952,-6919.1318359375,304.1065368652344,0.9990000128746032,0.4715501964092254,0.4401165544986725,293.23046875,297.1499938964844,293.1499938964844,0.011106465011835,-3269.0478515625,302.6307983398437,0.4619016051292419,0.050000000745058,0.2346587777137756,291.0987548828125,291.1499938964844,261.6099853515625,259.97625732421875,279.4198608398437,293.2592468261719,291.0945129394531,1.0,0.2995695173740387,0.2914991080760956,1.0,1.0,1.0,-1.357419729232788,0.5937777161598206,0.7636420130729675,0.2724818289279938,0.0,0.0,0.663183331489563,64.60625457763672,84.0,-81.81768798828125,-15849.314453125,291.14361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1305236816406,309.1222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17812.1328125,18000.0,0.0,0.0,0.3504085838794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566632032394409,0.7566706538200378,-7.504944278480252e-06,0.0,0.0003556201700121,0.0,0.0,67.21192169189453,0.0,0.0,0.0,0.4671482145786285,4.0,0.0,1.0
473820,293.1335754394531,297.1499938964844,293.1499938964844,0.0962436571717262,-2222.876220703125,304.146240234375,0.6845942139625549,0.1543066054582595,0.1407184451818466,293.3432006835937,297.1499938964844,293.1499938964844,0.0071494420990347,-524.8511352539062,299.82293701171875,0.4494903683662414,0.050000000745058,0.0496932975947856,293.199462890625,297.1499938964844,293.1499938964844,0.2939058244228363,-4210.10107421875,304.1512451171875,0.920556902885437,0.3792234361171722,0.2664165496826172,293.21099853515625,297.1499938964844,293.1499938964844,0.3771060407161712,-6950.50732421875,304.1184387207031,0.9873124361038208,0.4630590081214905,0.4409131407737732,293.2318725585937,297.1499938964844,293.1499938964844,0.0111439144238829,-3280.5810546875,302.5958557128906,0.4494903683662414,0.050000000745058,0.2357235997915268,291.0737609863281,291.1499938964844,261.64666748046875,260.0092163085937,279.43951416015625,293.2690734863281,291.0754089355469,1.0,0.3063169717788696,0.3213171660900116,1.0,1.0,1.0,-1.3603477478027344,0.5951063632965088,0.7652414441108704,0.2733111977577209,0.0,0.0,0.6757612824440002,70.34127807617188,87.0,-27.831937789916992,-15935.150390625,305.65643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9195861816406,309.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.80859375,18000.0,0.0,0.0,0.3489992320537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839954495429993,0.7840031981468201,-7.742490197415464e-06,0.0,0.0003541898331604,0.0,0.0,72.5271987915039,0.0,0.0,0.0,0.4783475399017334,4.0,0.0,1.0
473880,293.1335754394531,297.1499938964844,293.1499938964844,0.0962436571717262,-2222.876220703125,304.146240234375,0.6845942139625549,0.1543066054582595,0.1407184451818466,293.3432006835937,297.1499938964844,293.1499938964844,0.0071494420990347,-524.8511352539062,299.82293701171875,0.4494903683662414,0.050000000745058,0.0496932975947856,293.199462890625,297.1499938964844,293.1499938964844,0.2939058244228363,-4210.10107421875,304.1512451171875,0.920556902885437,0.3792234361171722,0.2664165496826172,293.21099853515625,297.1499938964844,293.1499938964844,0.3771060407161712,-6950.50732421875,304.1184387207031,0.9873124361038208,0.4630590081214905,0.4409131407737732,293.2318725585937,297.1499938964844,293.1499938964844,0.0111439144238829,-3280.5810546875,302.5958557128906,0.4494903683662414,0.050000000745058,0.2357235997915268,291.0737609863281,291.1499938964844,261.64666748046875,260.0092163085937,279.43951416015625,293.2690734863281,291.0754089355469,1.0,0.3063169717788696,0.3213171660900116,1.0,1.0,1.0,-1.3603477478027344,0.5951063632965088,0.7652414441108704,0.2733111977577209,0.0,0.0,0.6757612824440002,70.34127807617188,87.0,-27.831937789916992,-15935.150390625,305.65643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9195861816406,309.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.80859375,18000.0,0.0,0.0,0.3489992320537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839954495429993,0.7840031981468201,-7.742490197415464e-06,0.0,0.0003541898331604,0.0,0.0,72.5271987915039,0.0,0.0,0.0,0.4783475399017334,4.0,0.0,1.0
473940,293.1344299316406,297.1499938964844,293.1499938964844,0.0965742990374565,-2228.640380859375,304.14697265625,0.6745806932449341,0.1545514315366745,0.1412818133831024,293.33990478515625,297.1499938964844,293.1499938964844,0.0071152108721435,-522.8584594726562,299.7712707519531,0.439439982175827,0.050000000745058,0.0499094687402248,293.1998291015625,297.1499938964844,293.1499938964844,0.2924441993236542,-4192.80908203125,304.1532287597656,0.9041324853897096,0.3778972923755646,0.2656704783439636,293.2257995605469,297.1499938964844,293.1499938964844,0.3723191320896148,-6872.67919921875,304.1365661621094,0.9707018733024596,0.4584787786006927,0.4360263347625732,293.2335510253906,297.1499938964844,293.1499938964844,0.0111385574564337,-3280.530517578125,302.5650329589844,0.439439982175827,0.050000000745058,0.2367490231990814,291.0931091308594,291.1499938964844,261.6833190917969,260.04217529296875,279.4566345214844,293.26776123046875,291.0941162109375,1.0,0.3117709159851074,0.3528411984443664,1.0,1.0,1.0,-1.355737805366516,0.5930180549621582,0.7627198100090027,0.2719956338405609,0.0,0.0,0.6819304823875427,75.73575592041016,90.0,8.001684188842773,-15901.3544921875,316.10565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,308.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.515625,18000.0,0.0,0.0,0.3486867845058441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022892475128174,0.8022971749305725,-7.940127034089528e-06,0.0,0.0003538727469276,0.0,0.0,76.50260162353516,0.0,0.0,0.0,0.4862034916877746,4.0,0.0,1.0
474000,293.1344299316406,297.1499938964844,293.1499938964844,0.0965742990374565,-2228.640380859375,304.14697265625,0.6745806932449341,0.1545514315366745,0.1412818133831024,293.33990478515625,297.1499938964844,293.1499938964844,0.0071152108721435,-522.8584594726562,299.7712707519531,0.439439982175827,0.050000000745058,0.0499094687402248,293.1998291015625,297.1499938964844,293.1499938964844,0.2924441993236542,-4192.80908203125,304.1532287597656,0.9041324853897096,0.3778972923755646,0.2656704783439636,293.2257995605469,297.1499938964844,293.1499938964844,0.3723191320896148,-6872.67919921875,304.1365661621094,0.9707018733024596,0.4584787786006927,0.4360263347625732,293.2335510253906,297.1499938964844,293.1499938964844,0.0111385574564337,-3280.530517578125,302.5650329589844,0.439439982175827,0.050000000745058,0.2367490231990814,291.0931091308594,291.1499938964844,261.6833190917969,260.04217529296875,279.4566345214844,293.26776123046875,291.0941162109375,1.0,0.3117709159851074,0.3528411984443664,1.0,1.0,1.0,-1.355737805366516,0.5930180549621582,0.7627198100090027,0.2719956338405609,0.0,0.0,0.6819304823875427,75.73575592041016,90.0,8.001684188842773,-15901.3544921875,316.10565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,308.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.515625,18000.0,0.0,0.0,0.3486867845058441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022892475128174,0.8022971749305725,-7.940127034089528e-06,0.0,0.0003538727469276,0.0,0.0,76.50260162353516,0.0,0.0,0.0,0.4862034916877746,4.0,0.0,1.0
474060,293.1361999511719,297.1499938964844,293.1499938964844,0.0967063456773758,-2230.86181640625,304.1477355957031,0.6665587425231934,0.154585525393486,0.1415081471204757,293.33746337890625,297.1499938964844,293.1499938964844,0.0070775877684354,-520.8331909179688,299.7149963378906,0.4321242868900299,0.050000000745058,0.0500933304429054,293.2002868652344,297.1499938964844,293.1499938964844,0.2911451160907745,-4177.7099609375,304.154296875,0.8921725153923035,0.3765435516834259,0.2648679614067077,293.23077392578125,297.1499938964844,293.1499938964844,0.3695197105407715,-6827.828125,304.1455383300781,0.9568535685539246,0.4555408954620361,0.4331732988357544,293.2352294921875,297.1499938964844,293.1499938964844,0.0111294770613312,-3280.69970703125,302.5323486328125,0.4321242868900299,0.050000000745058,0.2376212030649185,291.1019287109375,291.1499938964844,261.7200012207031,260.0752258300781,279.4732360839844,293.2672119140625,291.1026306152344,1.0,0.3164561092853546,0.3860026597976684,1.0,1.0,1.0,-1.3528884649276731,0.5917354822158813,0.7611530423164368,0.2711600661277771,0.0,0.0,0.6877139210700989,80.34195709228516,93.0,11.24142074584961,-15857.93359375,325.4530639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783630371094,308.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.58203125,18000.0,0.0,0.0,0.3490725457668304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161685466766357,0.8161765933036804,-8.083784450718667e-06,0.0,0.0003542642516549,0.0,0.0,79.55489349365234,0.0,0.0,0.0,0.4922017753124237,4.0,0.0,1.0
474120,293.1361999511719,297.1499938964844,293.1499938964844,0.0967063456773758,-2230.86181640625,304.1477355957031,0.6665587425231934,0.154585525393486,0.1415081471204757,293.33746337890625,297.1499938964844,293.1499938964844,0.0070775877684354,-520.8331909179688,299.7149963378906,0.4321242868900299,0.050000000745058,0.0500933304429054,293.2002868652344,297.1499938964844,293.1499938964844,0.2911451160907745,-4177.7099609375,304.154296875,0.8921725153923035,0.3765435516834259,0.2648679614067077,293.23077392578125,297.1499938964844,293.1499938964844,0.3695197105407715,-6827.828125,304.1455383300781,0.9568535685539246,0.4555408954620361,0.4331732988357544,293.2352294921875,297.1499938964844,293.1499938964844,0.0111294770613312,-3280.69970703125,302.5323486328125,0.4321242868900299,0.050000000745058,0.2376212030649185,291.1019287109375,291.1499938964844,261.7200012207031,260.0752258300781,279.4732360839844,293.2672119140625,291.1026306152344,1.0,0.3164561092853546,0.3860026597976684,1.0,1.0,1.0,-1.3528884649276731,0.5917354822158813,0.7611530423164368,0.2711600661277771,0.0,0.0,0.6877139210700989,80.34195709228516,93.0,11.24142074584961,-15857.93359375,325.4530639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783630371094,308.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.58203125,18000.0,0.0,0.0,0.3490725457668304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161685466766357,0.8161765933036804,-8.083784450718667e-06,0.0,0.0003542642516549,0.0,0.0,79.55489349365234,0.0,0.0,0.0,0.4922017753124237,4.0,0.0,1.0
474180,293.1378173828125,297.1499938964844,293.1499938964844,0.096803218126297,-2232.47412109375,304.1483154296875,0.6600086688995361,0.154609128832817,0.1416846215724945,293.3356018066406,297.1499938964844,293.1499938964844,0.0070363311097025,-518.5953979492188,299.6575622558594,0.4264053702354431,0.050000000745058,0.0502573624253273,293.20068359375,297.1499938964844,293.1499938964844,0.2898413836956024,-4162.65087890625,304.155029296875,0.8821738958358765,0.3751897811889648,0.2640483379364013,293.2322998046875,297.1499938964844,293.1499938964844,0.3672706484794616,-6792.70703125,304.1507263183594,0.9447131156921388,0.4531801342964172,0.4310208261013031,293.2368469238281,297.1499938964844,293.1499938964844,0.0111139165237545,-3279.736572265625,302.4991455078125,0.4264053702354431,0.050000000745058,0.2383992820978164,291.1094055175781,291.1499938964844,261.75665283203125,260.1082763671875,279.4896545410156,293.2669677734375,291.11004638671875,1.0,0.3206080198287964,0.4207963347434997,1.0,1.0,1.0,-1.3506633043289185,0.590740978717804,0.7599223852157593,0.270487368106842,0.0,0.0,0.6926175951957703,84.456298828125,96.0,10.918243408203123,-15818.6748046875,333.9129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,308.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17879.416015625,18000.0,0.0,0.0,0.3499555885791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281385898590088,0.828146755695343,-8.208017789002042e-06,0.0,0.0003551604459062,0.0,0.0,82.2463607788086,0.0,0.0,0.0,0.4973640441894531,4.0,0.0,1.0
474240,293.1378173828125,297.1499938964844,293.1499938964844,0.096803218126297,-2232.47412109375,304.1483154296875,0.6600086688995361,0.154609128832817,0.1416846215724945,293.3356018066406,297.1499938964844,293.1499938964844,0.0070363311097025,-518.5953979492188,299.6575622558594,0.4264053702354431,0.050000000745058,0.0502573624253273,293.20068359375,297.1499938964844,293.1499938964844,0.2898413836956024,-4162.65087890625,304.155029296875,0.8821738958358765,0.3751897811889648,0.2640483379364013,293.2322998046875,297.1499938964844,293.1499938964844,0.3672706484794616,-6792.70703125,304.1507263183594,0.9447131156921388,0.4531801342964172,0.4310208261013031,293.2368469238281,297.1499938964844,293.1499938964844,0.0111139165237545,-3279.736572265625,302.4991455078125,0.4264053702354431,0.050000000745058,0.2383992820978164,291.1094055175781,291.1499938964844,261.75665283203125,260.1082763671875,279.4896545410156,293.2669677734375,291.11004638671875,1.0,0.3206080198287964,0.4207963347434997,1.0,1.0,1.0,-1.3506633043289185,0.590740978717804,0.7599223852157593,0.270487368106842,0.0,0.0,0.6926175951957703,84.456298828125,96.0,10.918243408203123,-15818.6748046875,333.9129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,308.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17879.416015625,18000.0,0.0,0.0,0.3499555885791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281385898590088,0.828146755695343,-8.208017789002042e-06,0.0,0.0003551604459062,0.0,0.0,82.2463607788086,0.0,0.0,0.0,0.4973640441894531,4.0,0.0,1.0
474300,293.1385498046875,297.1499938964844,293.1499938964844,0.0968480110168457,-2233.222412109375,304.1485595703125,0.657135009765625,0.1546218991279602,0.1417689621448516,293.3348388671875,297.1499938964844,293.1499938964844,0.0070145269855856,-517.4014282226562,299.62860107421875,0.4239539206027984,0.050000000745058,0.0503342114388942,293.20086669921875,297.1499938964844,293.1499938964844,0.2891840934753418,-4155.0791015625,304.1553039550781,0.8776979446411133,0.3745137453079223,0.2636353075504303,293.2325134277344,297.1499938964844,293.1499938964844,0.3662152886390686,-6776.50634765625,304.1524963378906,0.9391137361526488,0.4520930349826813,0.4300534129142761,293.23760986328125,297.1499938964844,293.1499938964844,0.0111041637137532,-3278.88427734375,302.4824523925781,0.4239539206027984,0.050000000745058,0.2387638390064239,291.113037109375,291.1499938964844,261.7749938964844,260.12481689453125,279.4978942871094,293.2669677734375,291.1136779785156,1.0,0.3225337862968445,0.4388093650341034,1.0,1.0,1.0,-1.3496372699737549,0.5902836918830872,0.7593535780906677,0.2701735198497772,0.0,0.0,0.6947192549705505,86.38418579101562,96.0,10.759507179260254,-15800.5400390625,337.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,308.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17889.720703125,18000.0,0.0,0.0,0.3505264818668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333619832992554,0.8333702087402344,-8.263049494416919e-06,0.0,0.0003557398158591,0.0,0.0,83.44357299804688,0.0,0.0,0.0,0.4996249079704284,4.0,0.0,1.0
474360,293.13922119140625,297.1499938964844,293.1499938964844,0.0968883112072944,-2233.888671875,304.14874267578125,0.6544695496559143,0.1546337008476257,0.1418505311012268,293.3341979980469,297.1499938964844,293.1499938964844,0.0069920611567795,-516.1597900390625,299.5994873046875,0.4217109382152557,0.050000000745058,0.0504084043204784,293.2010192871094,297.1499938964844,293.1499938964844,0.2885181605815887,-4147.41259765625,304.1555480957031,0.8734999299049377,0.3738380670547485,0.2632205784320831,293.2325744628906,297.1499938964844,293.1499938964844,0.3651711344718933,-6760.6181640625,304.1539306640625,0.9337823390960692,0.4510394632816314,0.4291231036186218,293.2383728027344,297.1499938964844,293.1499938964844,0.0110932113602757,-3277.781982421875,302.4656982421875,0.4217109382152557,0.050000000745058,0.239115759730339,291.1168212890625,291.1499938964844,261.7933349609375,260.1413879394531,279.5061340332031,293.2670288085937,291.1175231933594,1.0,0.3243782520294189,0.4572440683841705,1.0,1.0,1.0,-1.3486320972442627,0.589836061000824,0.7587960362434387,0.2698652744293213,0.0,0.0,0.6965466737747192,88.24505615234375,99.0,10.924474716186523,-15783.40625,341.6860656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488647460937,308.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17900.75,18000.0,0.0,0.0,0.3511554598808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380307555198669,0.8380390405654907,-8.312929821840953e-06,0.0,0.0003563781501725,0.0,0.0,84.52752685546875,0.0,0.0,0.0,0.5016505122184753,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.0969482734799385,-2234.833251953125,304.1490478515625,0.6496199369430542,0.1546399295330047,0.1419989764690399,293.3332824707031,297.1499938964844,293.1499938964844,0.0069451229646801,-513.5279541015625,299.5410461425781,0.4177104532718658,0.050000000745058,0.0505508072674274,293.2012939453125,297.1499938964844,293.1499938964844,0.2871559560298919,-4131.7333984375,304.1559753417969,0.8657737374305725,0.3724864721298218,0.2623868882656097,293.2323608398437,297.1499938964844,293.1499938964844,0.3630759119987488,-6729.03076171875,304.1560974121094,0.923835277557373,0.4489912688732147,0.4273243546485901,293.23980712890625,297.1499938964844,293.1499938964844,0.0110680470243096,-3274.869873046875,302.43212890625,0.4177104532718658,0.050000000745058,0.2397912591695785,291.125244140625,291.1499938964844,261.8299865722656,260.1745300292969,279.5223388671875,293.26666259765625,291.1260681152344,1.0,0.3278747797012329,0.4953041672706604,1.0,1.0,1.0,-1.3466321229934692,0.5889453887939453,0.7576867341995239,0.2692527174949646,0.0,0.0,0.69929039478302,91.81564331054688,102.0,11.893556594848633,-15751.3583984375,348.9493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381774902344,308.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.322265625,18000.0,0.0,0.0,0.3525016605854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8455049395561218,0.8455133438110352,-8.395122677029576e-06,0.0,0.0003577443712856,0.0,0.0,86.2978286743164,0.0,0.0,0.0,0.504908561706543,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.0969482734799385,-2234.833251953125,304.1490478515625,0.6496199369430542,0.1546399295330047,0.1419989764690399,293.3332824707031,297.1499938964844,293.1499938964844,0.0069451229646801,-513.5279541015625,299.5410461425781,0.4177104532718658,0.050000000745058,0.0505508072674274,293.2012939453125,297.1499938964844,293.1499938964844,0.2871559560298919,-4131.7333984375,304.1559753417969,0.8657737374305725,0.3724864721298218,0.2623868882656097,293.2323608398437,297.1499938964844,293.1499938964844,0.3630759119987488,-6729.03076171875,304.1560974121094,0.923835277557373,0.4489912688732147,0.4273243546485901,293.23980712890625,297.1499938964844,293.1499938964844,0.0110680470243096,-3274.869873046875,302.43212890625,0.4177104532718658,0.050000000745058,0.2397912591695785,291.125244140625,291.1499938964844,261.8299865722656,260.1745300292969,279.5223388671875,293.26666259765625,291.1260681152344,1.0,0.3278747797012329,0.4953041672706604,1.0,1.0,1.0,-1.3466321229934692,0.5889453887939453,0.7576867341995239,0.2692527174949646,0.0,0.0,0.69929039478302,91.81564331054688,102.0,11.893556594848633,-15751.3583984375,348.9493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381774902344,308.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.322265625,18000.0,0.0,0.0,0.3525016605854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8455049395561218,0.8455133438110352,-8.395122677029576e-06,0.0,0.0003577443712856,0.0,0.0,86.2978286743164,0.0,0.0,0.0,0.504908561706543,4.0,0.0,1.0
474540,293.1419372558594,297.1499938964844,293.1499938964844,0.0969579443335533,-2234.83251953125,304.1493530273437,0.6452232599258423,0.154595136642456,0.1420991420745849,293.33282470703125,297.1499938964844,293.1499938964844,0.0068958066403865,-510.7165832519531,299.4820556640625,0.4142011106014251,0.050000000745058,0.050687339156866,293.2015686035156,297.1499938964844,293.1499938964844,0.2857573628425598,-4115.63427734375,304.15631103515625,0.8587601780891418,0.371133416891098,0.2615480720996856,293.23193359375,297.1499938964844,293.1499938964844,0.3609555065631866,-6697.333984375,304.1575927734375,0.914804756641388,0.4469913840293884,0.425572782754898,293.2411499023437,297.1499938964844,293.1499938964844,0.0110393147915601,-3271.16796875,302.3984375,0.4142011106014251,0.050000000745058,0.2404389083385467,291.1347045898437,291.1499938964844,261.8666687011719,260.2077331542969,279.5383605957031,293.2658996582031,291.1356201171875,1.0,0.3311686813831329,0.5349451303482056,1.0,1.0,1.0,-1.3445841073989868,0.5880319476127625,0.7565522193908691,0.2686306834220886,0.0,0.0,0.7007034420967102,95.23692321777344,105.0,13.178553581237791,-15720.71484375,355.8260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,308.5445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.818359375,18000.0,0.0,0.0,0.3538444936275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501682877540588,0.8501767516136169,-8.449812412436586e-06,0.0,0.0003591071872506,0.0,0.0,87.43948364257812,0.0,0.0,0.0,0.5069608092308044,4.0,0.0,1.0
474600,293.1419372558594,297.1499938964844,293.1499938964844,0.0969579443335533,-2234.83251953125,304.1493530273437,0.6452232599258423,0.154595136642456,0.1420991420745849,293.33282470703125,297.1499938964844,293.1499938964844,0.0068958066403865,-510.7165832519531,299.4820556640625,0.4142011106014251,0.050000000745058,0.050687339156866,293.2015686035156,297.1499938964844,293.1499938964844,0.2857573628425598,-4115.63427734375,304.15631103515625,0.8587601780891418,0.371133416891098,0.2615480720996856,293.23193359375,297.1499938964844,293.1499938964844,0.3609555065631866,-6697.333984375,304.1575927734375,0.914804756641388,0.4469913840293884,0.425572782754898,293.2411499023437,297.1499938964844,293.1499938964844,0.0110393147915601,-3271.16796875,302.3984375,0.4142011106014251,0.050000000745058,0.2404389083385467,291.1347045898437,291.1499938964844,261.8666687011719,260.2077331542969,279.5383605957031,293.2658996582031,291.1356201171875,1.0,0.3311686813831329,0.5349451303482056,1.0,1.0,1.0,-1.3445841073989868,0.5880319476127625,0.7565522193908691,0.2686306834220886,0.0,0.0,0.7007034420967102,95.23692321777344,105.0,13.178553581237791,-15720.71484375,355.8260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,308.5445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.818359375,18000.0,0.0,0.0,0.3538444936275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501682877540588,0.8501767516136169,-8.449812412436586e-06,0.0,0.0003591071872506,0.0,0.0,87.43948364257812,0.0,0.0,0.0,0.5069608092308044,4.0,0.0,1.0
474660,293.143310546875,297.1499938964844,293.1499938964844,0.0969305410981178,-2234.135986328125,304.1496276855469,0.6411817073822021,0.1545224487781524,0.1421649754047393,293.3328552246094,297.1499938964844,293.1499938964844,0.006844334769994,-507.7412109375,299.42236328125,0.4110521078109741,0.050000000745058,0.0508196987211704,293.2018127441406,297.1499938964844,293.1499938964844,0.2843291461467743,-4099.1884765625,304.1565856933594,0.8523086905479431,0.3697775602340698,0.2607043981552124,293.2313842773437,297.1499938964844,293.1499938964844,0.3588111102581024,-6665.44189453125,304.1586303710937,0.9067168831825256,0.4450222849845886,0.4238491654396057,293.24249267578125,297.1499938964844,293.1499938964844,0.011007715947926,-3266.82373046875,302.3645935058594,0.4110521078109741,0.050000000745058,0.2410667687654495,291.1450500488281,291.1499938964844,261.9033203125,260.240966796875,279.5546264648437,293.2654724121094,291.1460266113281,1.0,0.3343101739883423,0.5762252807617188,1.0,1.0,1.0,-1.3424938917160034,0.587097704410553,0.7553961873054504,0.2680022418498993,0.0,0.0,0.7006728053092957,98.5521011352539,108.0,14.224478721618652,-15689.5703125,362.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,308.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.50390625,18000.0,0.0,0.0,0.355054497718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8517129421234131,0.8517214059829712,-8.473167326883413e-06,0.0,0.0003603351942729,0.0,0.0,87.86000061035156,0.0,0.0,0.0,0.507667064666748,4.0,0.0,1.0
474720,293.143310546875,297.1499938964844,293.1499938964844,0.0969305410981178,-2234.135986328125,304.1496276855469,0.6411817073822021,0.1545224487781524,0.1421649754047393,293.3328552246094,297.1499938964844,293.1499938964844,0.006844334769994,-507.7412109375,299.42236328125,0.4110521078109741,0.050000000745058,0.0508196987211704,293.2018127441406,297.1499938964844,293.1499938964844,0.2843291461467743,-4099.1884765625,304.1565856933594,0.8523086905479431,0.3697775602340698,0.2607043981552124,293.2313842773437,297.1499938964844,293.1499938964844,0.3588111102581024,-6665.44189453125,304.1586303710937,0.9067168831825256,0.4450222849845886,0.4238491654396057,293.24249267578125,297.1499938964844,293.1499938964844,0.011007715947926,-3266.82373046875,302.3645935058594,0.4110521078109741,0.050000000745058,0.2410667687654495,291.1450500488281,291.1499938964844,261.9033203125,260.240966796875,279.5546264648437,293.2654724121094,291.1460266113281,1.0,0.3343101739883423,0.5762252807617188,1.0,1.0,1.0,-1.3424938917160034,0.587097704410553,0.7553961873054504,0.2680022418498993,0.0,0.0,0.7006728053092957,98.5521011352539,108.0,14.224478721618652,-15689.5703125,362.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,308.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.50390625,18000.0,0.0,0.0,0.355054497718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8517129421234131,0.8517214059829712,-8.473167326883413e-06,0.0,0.0003603351942729,0.0,0.0,87.86000061035156,0.0,0.0,0.0,0.507667064666748,4.0,0.0,1.0
474780,293.14459228515625,297.1499938964844,293.1499938964844,0.0968830958008766,-2233.0732421875,304.1498107910156,0.6374301910400391,0.1544297337532043,0.1422090679407119,293.333251953125,297.1499938964844,293.1499938964844,0.0067912461236119,-504.64593505859375,299.3616943359375,0.408171147108078,0.050000000745058,0.0509490221738815,293.2020568847656,297.1499938964844,293.1499938964844,0.2828920483589172,-4082.6416015625,304.1567687988281,0.846312940120697,0.3684183955192566,0.2598562240600586,293.2308349609375,297.1499938964844,293.1499938964844,0.3566682338714599,-6633.68408203125,304.1593017578125,0.8995729088783264,0.4430762529373169,0.4221454858779907,293.2437744140625,297.1499938964844,293.1499938964844,0.0109743205830454,-3262.106689453125,302.3304443359375,0.408171147108078,0.050000000745058,0.241680234670639,291.155517578125,291.1499938964844,261.94000244140625,260.2742614746094,279.5710754394531,293.26531982421875,291.15643310546875,1.0,0.3373365998268127,0.6191627979278564,1.0,1.0,1.0,-1.3403751850128174,0.5861485600471497,0.7542266249656677,0.2673728764057159,0.0,0.0,0.6992329359054565,101.79019165039062,96.0,14.4052095413208,-15656.4619140625,368.7993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,308.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.623046875,18000.0,0.0,0.0,0.3560243546962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500534296035767,0.8500618934631348,-8.463507583655883e-06,0.0,0.0003613194567151,0.0,0.0,87.52716827392578,0.0,0.0,0.0,0.5069871544837952,4.0,0.0,1.0
474840,293.14459228515625,297.1499938964844,293.1499938964844,0.0968830958008766,-2233.0732421875,304.1498107910156,0.6374301910400391,0.1544297337532043,0.1422090679407119,293.333251953125,297.1499938964844,293.1499938964844,0.0067912461236119,-504.64593505859375,299.3616943359375,0.408171147108078,0.050000000745058,0.0509490221738815,293.2020568847656,297.1499938964844,293.1499938964844,0.2828920483589172,-4082.6416015625,304.1567687988281,0.846312940120697,0.3684183955192566,0.2598562240600586,293.2308349609375,297.1499938964844,293.1499938964844,0.3566682338714599,-6633.68408203125,304.1593017578125,0.8995729088783264,0.4430762529373169,0.4221454858779907,293.2437744140625,297.1499938964844,293.1499938964844,0.0109743205830454,-3262.106689453125,302.3304443359375,0.408171147108078,0.050000000745058,0.241680234670639,291.155517578125,291.1499938964844,261.94000244140625,260.2742614746094,279.5710754394531,293.26531982421875,291.15643310546875,1.0,0.3373365998268127,0.6191627979278564,1.0,1.0,1.0,-1.3403751850128174,0.5861485600471497,0.7542266249656677,0.2673728764057159,0.0,0.0,0.6992329359054565,101.79019165039062,96.0,14.4052095413208,-15656.4619140625,368.7993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,308.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.623046875,18000.0,0.0,0.0,0.3560243546962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500534296035767,0.8500618934631348,-8.463507583655883e-06,0.0,0.0003613194567151,0.0,0.0,87.52716827392578,0.0,0.0,0.0,0.5069871544837952,4.0,0.0,1.0
474900,293.1451721191406,297.1499938964844,293.1499938964844,0.0968010798096656,-2231.446044921875,304.1499938964844,0.6375065445899963,0.1543859839439392,0.1421615332365036,293.33355712890625,297.1499938964844,293.1499938964844,0.0067535433918237,-502.3879089355469,299.3310852050781,0.4082797765731811,0.050000000745058,0.0509440228343009,293.2021179199219,297.1499938964844,293.1499938964844,0.2821076810359955,-4073.58154296875,304.156982421875,0.8460114598274231,0.3677453100681305,0.2593817114830017,293.2304992675781,297.1499938964844,293.1499938964844,0.3555328249931335,-6616.83642578125,304.15966796875,0.8991244435310364,0.4421173930168152,0.4212334454059601,293.2443542480469,297.1499938964844,293.1499938964844,0.0109351389110088,-3255.27783203125,302.3133850097656,0.4082797765731811,0.050000000745058,0.2416565120220184,291.1607971191406,291.1499938964844,261.9583435058594,260.2909240722656,279.5797424316406,293.2652893066406,291.1618347167969,1.0,0.336676687002182,0.6412994265556335,1.0,1.0,1.0,-1.3386201858520508,0.5853508114814758,0.7532693147659302,0.2668866515159607,0.0,0.0,0.6979876756668091,101.63431549072266,96.0,15.045273780822754,-15634.154296875,367.6036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,308.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.845703125,18000.0,0.0,0.0,0.356390118598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480613231658936,0.8480697870254517,-8.446634637948591e-06,0.0,0.0003616906469687,0.0,0.0,87.08811950683594,0.0,0.0,0.0,0.5061430335044861,4.0,0.0,1.0
474960,293.1455993652344,297.1499938964844,293.1499938964844,0.0966843217611312,-2229.15673828125,304.15020751953125,0.6388548016548157,0.1543603390455246,0.1420825272798538,293.3339233398437,297.1499938964844,293.1499938964844,0.0067084585316479,-499.638671875,299.3007202148437,0.4093825221061706,0.050000000745058,0.0508937388658523,293.2020874023437,297.1499938964844,293.1499938964844,0.2812671959400177,-4063.847900390625,304.1572265625,0.847438633441925,0.3670890629291534,0.2588826715946197,293.2300720214844,297.1499938964844,293.1499938964844,0.3543356657028198,-6599.0419921875,304.1600952148437,0.900658369064331,0.4411781132221222,0.4202916026115417,293.244873046875,297.1499938964844,293.1499938964844,0.01088104583323,-3245.359375,302.296630859375,0.4093825221061706,0.050000000745058,0.2414179891347885,291.16705322265625,291.1499938964844,261.9766540527344,260.3075866699219,279.588623046875,293.2652587890625,291.1682434082031,1.0,0.335028737783432,0.6638979315757751,1.0,1.0,1.0,-1.3364492654800415,0.5843631029129028,0.7520861625671387,0.2662887573242187,0.0,0.0,0.6962280869483948,100.32511138916016,84.0,16.579519271850586,-15607.697265625,363.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,308.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.767578125,18000.0,0.0,0.0,0.3566529750823974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451461791992188,0.8451545834541321,-8.420939593634102e-06,0.0,0.0003619574126787,0.0,0.0,86.44036865234375,0.0,0.0,0.0,0.5048984885215759,4.0,0.0,1.0
