time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0964132323861122,-2223.8759765625,304.1506042480469,0.6444106698036194,0.1543640792369842,0.1418880224227905,293.33465576171875,297.1499938964844,293.1499938964844,0.0066047203727066,-493.22796630859375,299.2401123046875,0.4138182401657104,0.050000000745058,0.0507030300796031,293.2018127441406,297.1499938964844,293.1499938964844,0.2795256078243255,-4043.669677734375,304.15771484375,0.8541090488433838,0.3658267259597778,0.2578531503677368,293.22906494140625,297.1499938964844,293.1499938964844,0.3518776297569275,-6562.5185546875,304.16082763671875,0.9081937670707704,0.4393584430217743,0.4183729588985443,293.2455749511719,297.1499938964844,293.1499938964844,0.0107458820566535,-3219.83642578125,302.263916015625,0.4138182401657104,0.050000000745058,0.24051333963871,291.1804504394531,291.1499938964844,262.0133361816406,260.3409729003906,279.60675048828125,293.2650756835937,291.181640625,1.0,0.329359769821167,0.7104789018630981,1.0,1.0,1.0,-1.3313623666763306,0.5820444226264954,0.7493179440498352,0.2649039924144745,0.0,0.0,0.6912688612937927,95.41236114501952,72.0,17.958362579345703,-15542.4697265625,350.0492553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,308.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.029296875,18000.0,0.0,0.0,0.3568173348903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360511064529419,0.8360594511032104,-8.337871804542374e-06,0.0,0.000362124206731,0.0,0.0,84.41621398925781,0.0,0.0,0.0,0.5010265111923218,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0964132323861122,-2223.8759765625,304.1506042480469,0.6444106698036194,0.1543640792369842,0.1418880224227905,293.33465576171875,297.1499938964844,293.1499938964844,0.0066047203727066,-493.22796630859375,299.2401123046875,0.4138182401657104,0.050000000745058,0.0507030300796031,293.2018127441406,297.1499938964844,293.1499938964844,0.2795256078243255,-4043.669677734375,304.15771484375,0.8541090488433838,0.3658267259597778,0.2578531503677368,293.22906494140625,297.1499938964844,293.1499938964844,0.3518776297569275,-6562.5185546875,304.16082763671875,0.9081937670707704,0.4393584430217743,0.4183729588985443,293.2455749511719,297.1499938964844,293.1499938964844,0.0107458820566535,-3219.83642578125,302.263916015625,0.4138182401657104,0.050000000745058,0.24051333963871,291.1804504394531,291.1499938964844,262.0133361816406,260.3409729003906,279.60675048828125,293.2650756835937,291.181640625,1.0,0.329359769821167,0.7104789018630981,1.0,1.0,1.0,-1.3313623666763306,0.5820444226264954,0.7493179440498352,0.2649039924144745,0.0,0.0,0.6912688612937927,95.41236114501952,72.0,17.958362579345703,-15542.4697265625,350.0492553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,308.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.029296875,18000.0,0.0,0.0,0.3568173348903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360511064529419,0.8360594511032104,-8.337871804542374e-06,0.0,0.000362124206731,0.0,0.0,84.41621398925781,0.0,0.0,0.0,0.5010265111923218,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.0961353331804275,-2218.501953125,304.1508483886719,0.6534903049468994,0.1544313877820968,0.1416738331317901,293.3354187011719,297.1499938964844,293.1499938964844,0.0064900345169007,-486.0722961425781,299.17889404296875,0.4211497902870178,0.050000000745058,0.0504277609288692,293.2012939453125,297.1499938964844,293.1499938964844,0.2777868807315826,-4023.55712890625,304.1580505371094,0.8653681874275208,0.3646202385425567,0.2568025588989258,293.227783203125,297.1499938964844,293.1499938964844,0.3494395911693573,-6526.3720703125,304.1612548828125,0.921793520450592,0.4376120865345001,0.4164404273033142,293.245849609375,297.1499938964844,293.1499938964844,0.0105893062427639,-3189.680908203125,302.2320251464844,0.4211497902870178,0.050000000745058,0.2392075806856155,291.1925964355469,291.1499938964844,262.04998779296875,260.3743896484375,279.6252136230469,293.26483154296875,291.1935729980469,1.0,0.3213186264038086,0.7589263916015625,1.0,1.0,1.0,-1.3256266117095947,0.5794262886047363,0.7462003231048584,0.2633594870567322,0.0,0.0,0.6847585439682007,88.34867095947266,60.0,16.635223388671875,-15463.7626953125,331.4598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,308.5941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.935546875,18000.0,0.0,0.0,0.3564298748970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230814337730408,0.823089599609375,-8.215773959818762e-06,0.0,0.0003617310139816,0.0,0.0,81.55229187011719,0.0,0.0,0.0,0.4955130815505981,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.0961353331804275,-2218.501953125,304.1508483886719,0.6534903049468994,0.1544313877820968,0.1416738331317901,293.3354187011719,297.1499938964844,293.1499938964844,0.0064900345169007,-486.0722961425781,299.17889404296875,0.4211497902870178,0.050000000745058,0.0504277609288692,293.2012939453125,297.1499938964844,293.1499938964844,0.2777868807315826,-4023.55712890625,304.1580505371094,0.8653681874275208,0.3646202385425567,0.2568025588989258,293.227783203125,297.1499938964844,293.1499938964844,0.3494395911693573,-6526.3720703125,304.1612548828125,0.921793520450592,0.4376120865345001,0.4164404273033142,293.245849609375,297.1499938964844,293.1499938964844,0.0105893062427639,-3189.680908203125,302.2320251464844,0.4211497902870178,0.050000000745058,0.2392075806856155,291.1925964355469,291.1499938964844,262.04998779296875,260.3743896484375,279.6252136230469,293.26483154296875,291.1935729980469,1.0,0.3213186264038086,0.7589263916015625,1.0,1.0,1.0,-1.3256266117095947,0.5794262886047363,0.7462003231048584,0.2633594870567322,0.0,0.0,0.6847585439682007,88.34867095947266,60.0,16.635223388671875,-15463.7626953125,331.4598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,308.5941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.935546875,18000.0,0.0,0.0,0.3564298748970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230814337730408,0.823089599609375,-8.215773959818762e-06,0.0,0.0003617310139816,0.0,0.0,81.55229187011719,0.0,0.0,0.0,0.4955130815505981,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0964951738715171,-2225.221435546875,304.1499328613281,0.6677684783935547,0.1555623412132263,0.1421784460544586,293.33013916015625,297.1499938964844,293.1499938964844,0.0063891168683767,-479.7315979003906,299.13201904296875,0.4322191774845123,0.050000000745058,0.0500910282135009,293.1958312988281,297.1499938964844,293.1499938964844,0.2768673002719879,-4013.2763671875,304.1568603515625,0.8823151588439941,0.3644351065158844,0.2562874257564544,293.22149658203125,297.1499938964844,293.1499938964844,0.347903847694397,-6504.27294921875,304.1600341796875,0.9422325491905212,0.4369257092475891,0.4152605533599853,293.2396240234375,297.1499938964844,293.1499938964844,0.0104564419016242,-3163.054931640625,302.2171325683594,0.4322191774845123,0.050000000745058,0.2376102656126022,291.198974609375,291.1499938964844,262.0821838378906,260.4040222167969,279.63824462890625,293.2597961425781,291.1990051269531,1.0,0.3116316199302673,0.7936557531356812,1.0,1.0,1.0,-1.3218750953674316,0.5777180194854736,0.7441570162773132,0.2623402774333954,0.0,0.0,0.6776699423789978,79.76095581054688,48.0,7.916007995605469,-15393.919921875,310.4596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,308.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0703125,18000.0,0.0,0.0,0.355476438999176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075314164161682,0.8075394630432129,-8.066353075264487e-06,0.0,0.0003607633989304,0.0,0.0,78.17399597167969,0.0,0.0,0.0,0.488933652639389,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0964951738715171,-2225.221435546875,304.1499328613281,0.6677684783935547,0.1555623412132263,0.1421784460544586,293.33013916015625,297.1499938964844,293.1499938964844,0.0063891168683767,-479.7315979003906,299.13201904296875,0.4322191774845123,0.050000000745058,0.0500910282135009,293.1958312988281,297.1499938964844,293.1499938964844,0.2768673002719879,-4013.2763671875,304.1568603515625,0.8823151588439941,0.3644351065158844,0.2562874257564544,293.22149658203125,297.1499938964844,293.1499938964844,0.347903847694397,-6504.27294921875,304.1600341796875,0.9422325491905212,0.4369257092475891,0.4152605533599853,293.2396240234375,297.1499938964844,293.1499938964844,0.0104564419016242,-3163.054931640625,302.2171325683594,0.4322191774845123,0.050000000745058,0.2376102656126022,291.198974609375,291.1499938964844,262.0821838378906,260.4040222167969,279.63824462890625,293.2597961425781,291.1990051269531,1.0,0.3116316199302673,0.7936557531356812,1.0,1.0,1.0,-1.3218750953674316,0.5777180194854736,0.7441570162773132,0.2623402774333954,0.0,0.0,0.6776699423789978,79.76095581054688,48.0,7.916007995605469,-15393.919921875,310.4596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,308.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0703125,18000.0,0.0,0.0,0.355476438999176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075314164161682,0.8075394630432129,-8.066353075264487e-06,0.0,0.0003607633989304,0.0,0.0,78.17399597167969,0.0,0.0,0.0,0.488933652639389,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.096753180027008,-2230.046630859375,304.1495666503906,0.6859551072120667,0.1562254428863525,0.1424978822469711,293.3266906738281,297.1499938964844,293.1499938964844,0.0062815728597342,-473.0140075683594,299.0796203613281,0.4478976130485534,0.050000000745058,0.04972555488348,293.1936340332031,297.1499938964844,293.1499938964844,0.275870531797409,-4001.995361328125,304.15625,0.9040822386741638,0.3637265264987945,0.2555913031101227,293.2183532714844,297.1499938964844,293.1499938964844,0.3463631272315979,-6481.9072265625,304.1592712402344,0.9663643836975098,0.4357527494430542,0.4138768017292022,293.2349853515625,297.1499938964844,293.1499938964844,0.0103121940046548,-3134.58642578125,302.1991577148437,0.4478976130485534,0.050000000745058,0.2358766198158264,291.1996154785156,291.1499938964844,262.1058044433594,260.42626953125,279.6496887207031,293.2574157714844,291.19970703125,1.0,0.3006607890129089,0.7931138873100281,1.0,1.0,1.0,-1.3172427415847778,0.5755949020385742,0.7416477799415588,0.2611261904239654,0.0,0.0,0.6710215210914612,70.43273162841797,36.0,3.054722785949707,-15322.525390625,287.5481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,308.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.7421875,18000.0,0.0,0.0,0.3540262579917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792468249797821,0.7924761176109314,-7.918793926364742e-06,0.0,0.000359291647328,0.0,0.0,74.96199035644531,0.0,0.0,0.0,0.4825476408004761,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.096753180027008,-2230.046630859375,304.1495666503906,0.6859551072120667,0.1562254428863525,0.1424978822469711,293.3266906738281,297.1499938964844,293.1499938964844,0.0062815728597342,-473.0140075683594,299.0796203613281,0.4478976130485534,0.050000000745058,0.04972555488348,293.1936340332031,297.1499938964844,293.1499938964844,0.275870531797409,-4001.995361328125,304.15625,0.9040822386741638,0.3637265264987945,0.2555913031101227,293.2183532714844,297.1499938964844,293.1499938964844,0.3463631272315979,-6481.9072265625,304.1592712402344,0.9663643836975098,0.4357527494430542,0.4138768017292022,293.2349853515625,297.1499938964844,293.1499938964844,0.0103121940046548,-3134.58642578125,302.1991577148437,0.4478976130485534,0.050000000745058,0.2358766198158264,291.1996154785156,291.1499938964844,262.1058044433594,260.42626953125,279.6496887207031,293.2574157714844,291.19970703125,1.0,0.3006607890129089,0.7931138873100281,1.0,1.0,1.0,-1.3172427415847778,0.5755949020385742,0.7416477799415588,0.2611261904239654,0.0,0.0,0.6710215210914612,70.43273162841797,36.0,3.054722785949707,-15322.525390625,287.5481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,308.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.7421875,18000.0,0.0,0.0,0.3540262579917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792468249797821,0.7924761176109314,-7.918793926364742e-06,0.0,0.000359291647328,0.0,0.0,74.96199035644531,0.0,0.0,0.0,0.4825476408004761,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0968160033226013,-2231.2080078125,304.1495361328125,0.6966797709465027,0.1565006971359253,0.1425778120756149,293.3254699707031,297.1499938964844,293.1499938964844,0.0062265545129776,-469.5496826171875,299.0525817871094,0.4579732418060303,0.050000000745058,0.0495360232889652,293.1929931640625,297.1499938964844,293.1499938964844,0.275275707244873,-3995.180908203125,304.1562194824219,0.918026328086853,0.3632979691028595,0.2551668286323547,293.21728515625,297.1499938964844,293.1499938964844,0.3455012440681457,-6469.25634765625,304.1591491699219,0.9790576696395874,0.4350980818271637,0.4130884706974029,293.2331237792969,297.1499938964844,293.1499938964844,0.0102377496659755,-3119.762939453125,302.18963623046875,0.4579732418060303,0.050000000745058,0.2349775731563568,291.2001342773437,291.1499938964844,262.11456298828125,260.4347839355469,279.6545715332031,293.2567138671875,291.2001953125,1.0,0.2947624623775482,0.7928429841995239,1.0,1.0,1.0,-1.314576268196106,0.5743712186813354,0.7402050495147705,0.2604339718818664,0.0,0.0,0.6676264405250549,65.59126281738281,36.0,2.042568683624268,-15284.265625,275.6122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349365234375,308.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18152.685546875,18000.0,0.0,0.0,0.3531310558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849242091178894,0.7849320769309998,-7.846519110898953e-06,0.0,0.0003583831130526,0.0,0.0,73.39482879638672,0.0,0.0,0.0,0.4793676137924194,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0968617722392082,-2232.05419921875,304.1495361328125,0.7086770534515381,0.1567575186491012,0.1426330506801605,293.3245544433594,297.1499938964844,293.1499938964844,0.0061710644513368,-466.0452270507813,299.0248718261719,0.4692924320697784,0.050000000745058,0.049343004822731,293.1925048828125,297.1499938964844,293.1499938964844,0.2746608555316925,-3988.126220703125,304.1561889648437,0.934650719165802,0.3628479838371277,0.2547186613082886,293.21636962890625,297.1499938964844,293.1499938964844,0.3446249961853027,-6456.3720703125,304.1590881347656,0.9917693734169006,0.4344258308410644,0.4122716188430786,293.2314453125,297.1499938964844,293.1499938964844,0.0101626440882682,-3104.758544921875,302.1798095703125,0.4692924320697784,0.050000000745058,0.2340619713068008,291.2002868652344,291.1499938964844,262.1213684082031,260.4416198730469,279.6588134765625,293.2562255859375,291.20025634765625,1.0,0.2886136770248413,0.7925764918327332,1.0,1.0,1.0,-1.311793327331543,0.5730929970741272,0.7387003302574158,0.2597159445285797,0.0,0.0,0.664254903793335,60.65980911254883,25.0,0.9384267926216124,-15244.6943359375,263.4764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4040222167969,308.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.220703125,18000.0,0.0,0.0,0.3521298468112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773659825325012,0.777373731136322,-7.77470904722577e-06,0.0,0.0003573670401237,0.0,0.0,71.84862518310547,0.0,0.0,0.0,0.4761961698532104,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968418195843696,-2231.390625,304.1497497558594,0.7289378046989441,0.1572090983390808,0.1427805125713348,293.3231201171875,297.1499938964844,293.1499938964844,0.0060695717111229,-459.3308715820313,298.9745178222656,0.4852644503116607,0.050000000745058,0.0490376576781272,293.191650390625,297.1499938964844,293.1499938964844,0.2730879485607147,-3969.676513671875,304.1568298339844,0.9637559652328492,0.3619487285614013,0.2538695633411407,293.2024841308594,297.1499938964844,293.1499938964844,0.323618471622467,-6129.7939453125,304.19293212890625,0.9990000128746032,0.4354763031005859,0.3908861577510834,293.2283935546875,297.1499938964844,293.1499938964844,0.0100277168676257,-3076.14306640625,302.1624450683594,0.4852644503116607,0.050000000745058,0.2326135337352752,291.2152709960937,291.1499938964844,262.1294250488281,260.4505310058594,279.6742248535156,293.2508850097656,291.2207336425781,1.0,0.2753307819366455,0.7920433878898621,1.0,1.0,1.0,-1.2832090854644775,0.5599606037139893,0.7232484221458435,0.2524323463439941,0.0,0.0,0.655177891254425,52.48480224609375,28.0,36.17867660522461,-15009.0556640625,234.47604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,308.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.685546875,18000.0,0.0,0.0,0.3496594429016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610957622528076,0.7611033916473389,-7.628693310834933e-06,0.0,0.0003548598615452,0.0,0.0,68.6454086303711,0.0,0.0,0.0,0.4693554937839508,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968418195843696,-2231.390625,304.1497497558594,0.7289378046989441,0.1572090983390808,0.1427805125713348,293.3231201171875,297.1499938964844,293.1499938964844,0.0060695717111229,-459.3308715820313,298.9745178222656,0.4852644503116607,0.050000000745058,0.0490376576781272,293.191650390625,297.1499938964844,293.1499938964844,0.2730879485607147,-3969.676513671875,304.1568298339844,0.9637559652328492,0.3619487285614013,0.2538695633411407,293.2024841308594,297.1499938964844,293.1499938964844,0.323618471622467,-6129.7939453125,304.19293212890625,0.9990000128746032,0.4354763031005859,0.3908861577510834,293.2283935546875,297.1499938964844,293.1499938964844,0.0100277168676257,-3076.14306640625,302.1624450683594,0.4852644503116607,0.050000000745058,0.2326135337352752,291.2152709960937,291.1499938964844,262.1294250488281,260.4505310058594,279.6742248535156,293.2508850097656,291.2207336425781,1.0,0.2753307819366455,0.7920433878898621,1.0,1.0,1.0,-1.2832090854644775,0.5599606037139893,0.7232484221458435,0.2524323463439941,0.0,0.0,0.655177891254425,52.48480224609375,28.0,36.17867660522461,-15009.0556640625,234.47604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,308.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.685546875,18000.0,0.0,0.0,0.3496594429016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610957622528076,0.7611033916473389,-7.628693310834933e-06,0.0,0.0003548598615452,0.0,0.0,68.6454086303711,0.0,0.0,0.0,0.4693554937839508,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963617786765098,-2221.618896484375,304.1506042480469,0.7424365878105164,0.157158076763153,0.1427057385444641,293.3227233886719,297.1499938964844,293.1499938964844,0.0059714620001614,-452.29534912109375,298.9369201660156,0.4951003491878509,0.050000000745058,0.0488563701510429,293.1914367675781,297.1499938964844,293.1499938964844,0.2707602977752685,-3941.91650390625,304.1583557128906,0.9812191128730774,0.3609364032745361,0.2530578374862671,293.1552734375,297.1499938964844,293.1499938964844,0.2998428046703338,-5762.23583984375,304.2174072265625,0.9990000128746032,0.4436855018138885,0.3682227730751037,293.22576904296875,297.1499938964844,293.1499938964844,0.0099049136042594,-3047.0908203125,302.1507263183594,0.4951003491878509,0.050000000745058,0.2317535877227783,291.2672424316406,291.1499938964844,262.1304626464844,260.4533996582031,279.6809387207031,293.236328125,291.2696228027344,1.0,0.265949934720993,0.7915103435516357,1.0,1.0,1.0,-1.2536650896072388,0.5465028285980225,0.7071622014045715,0.2447260618209839,0.0,0.0,0.6356276273727417,47.44050216674805,46.0,48.94617462158203,-14684.3203125,212.98892211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,308.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18364.25,18000.0,0.0,0.0,0.3458745777606964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258973717689514,0.7259047627449036,-7.35282628738787e-06,0.0,0.0003510187380015,0.0,0.0,62.27537536621094,0.0,0.0,0.0,0.4551994800567627,4.0,0.0,1.0
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963617786765098,-2221.618896484375,304.1506042480469,0.7424365878105164,0.157158076763153,0.1427057385444641,293.3227233886719,297.1499938964844,293.1499938964844,0.0059714620001614,-452.29534912109375,298.9369201660156,0.4951003491878509,0.050000000745058,0.0488563701510429,293.1914367675781,297.1499938964844,293.1499938964844,0.2707602977752685,-3941.91650390625,304.1583557128906,0.9812191128730774,0.3609364032745361,0.2530578374862671,293.1552734375,297.1499938964844,293.1499938964844,0.2998428046703338,-5762.23583984375,304.2174072265625,0.9990000128746032,0.4436855018138885,0.3682227730751037,293.22576904296875,297.1499938964844,293.1499938964844,0.0099049136042594,-3047.0908203125,302.1507263183594,0.4951003491878509,0.050000000745058,0.2317535877227783,291.2672424316406,291.1499938964844,262.1304626464844,260.4533996582031,279.6809387207031,293.236328125,291.2696228027344,1.0,0.265949934720993,0.7915103435516357,1.0,1.0,1.0,-1.2536650896072388,0.5465028285980225,0.7071622014045715,0.2447260618209839,0.0,0.0,0.6356276273727417,47.44050216674805,46.0,48.94617462158203,-14684.3203125,212.98892211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,308.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18364.25,18000.0,0.0,0.0,0.3458745777606964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258973717689514,0.7259047627449036,-7.35282628738787e-06,0.0,0.0003510187380015,0.0,0.0,62.27537536621094,0.0,0.0,0.0,0.4551994800567627,4.0,0.0,1.0
475860,293.1416015625,297.1499938964844,293.1499938964844,0.0962125435471534,-2218.997314453125,304.1506042480469,0.7432568073272705,0.1569070816040039,0.1424356251955032,293.3232421875,297.1499938964844,293.1499938964844,0.005910977255553,-448.67327880859375,298.87353515625,0.4959970116615295,0.050000000745058,0.0488410405814647,293.1917724609375,297.1499938964844,293.1499938964844,0.2698824107646942,-3932.29931640625,304.1569519042969,0.9818979501724244,0.3598192036151886,0.2522874772548675,293.1137390136719,297.1499938964844,293.1499938964844,0.2969873547554016,-5726.54638671875,304.1986694335937,0.9990000128746032,0.4520297050476074,0.36623615026474,293.2232971191406,297.1499938964844,293.1499938964844,0.009873610921204,-3042.531982421875,302.1303100585937,0.4959970116615295,0.050000000745058,0.2316808700561523,291.2609558105469,291.1499938964844,262.1250915527344,260.45074462890625,279.6758117675781,293.2276611328125,291.2567749023437,1.0,0.2656517028808594,0.7912632822990417,1.0,1.0,1.0,-1.2499114274978638,0.5448169708251953,0.7050944566726685,0.2436897158622741,0.0,0.0,0.6204497814178467,46.99306106567383,64.0,-12.874361038208008,-14518.1572265625,210.73536682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94342041015625,308.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18335.244140625,18000.0,0.0,0.0,0.3408942222595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881819367408752,0.6881889700889587,-7.022404588497011e-06,0.0,0.0003459643048699,0.0,0.0,55.645240783691406,0.0,0.0,0.0,0.4401744902133941,4.0,0.0,1.0
475920,293.1416015625,297.1499938964844,293.1499938964844,0.0962125435471534,-2218.997314453125,304.1506042480469,0.7432568073272705,0.1569070816040039,0.1424356251955032,293.3232421875,297.1499938964844,293.1499938964844,0.005910977255553,-448.67327880859375,298.87353515625,0.4959970116615295,0.050000000745058,0.0488410405814647,293.1917724609375,297.1499938964844,293.1499938964844,0.2698824107646942,-3932.29931640625,304.1569519042969,0.9818979501724244,0.3598192036151886,0.2522874772548675,293.1137390136719,297.1499938964844,293.1499938964844,0.2969873547554016,-5726.54638671875,304.1986694335937,0.9990000128746032,0.4520297050476074,0.36623615026474,293.2232971191406,297.1499938964844,293.1499938964844,0.009873610921204,-3042.531982421875,302.1303100585937,0.4959970116615295,0.050000000745058,0.2316808700561523,291.2609558105469,291.1499938964844,262.1250915527344,260.45074462890625,279.6758117675781,293.2276611328125,291.2567749023437,1.0,0.2656517028808594,0.7912632822990417,1.0,1.0,1.0,-1.2499114274978638,0.5448169708251953,0.7050944566726685,0.2436897158622741,0.0,0.0,0.6204497814178467,46.99306106567383,64.0,-12.874361038208008,-14518.1572265625,210.73536682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94342041015625,308.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18335.244140625,18000.0,0.0,0.0,0.3408942222595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881819367408752,0.6881889700889587,-7.022404588497011e-06,0.0,0.0003459643048699,0.0,0.0,55.645240783691406,0.0,0.0,0.0,0.4401744902133941,4.0,0.0,1.0
475980,293.14263916015625,297.1499938964844,293.1499938964844,0.0968004092574119,-2231.0029296875,304.1494140625,0.7339784502983093,0.1569069325923919,0.1425213068723678,293.3242492675781,297.1499938964844,293.1499938964844,0.0058850264176726,-448.1676635742188,298.7856140136719,0.4892558455467224,0.050000000745058,0.0489617586135864,293.1923828125,297.1499938964844,293.1499938964844,0.2703554034233093,-3939.31201171875,304.1538391113281,0.9686259031295776,0.3586386442184448,0.2515661120414734,293.107177734375,297.1499938964844,293.1499938964844,0.3122751414775848,-5975.59716796875,304.1565856933594,0.9990000128746032,0.4543595016002655,0.3815504610538482,293.22149658203125,297.1499938964844,293.1499938964844,0.0099187092855572,-3058.93310546875,302.1000671386719,0.4892558455467224,0.050000000745058,0.2322534918785095,291.1993103027344,291.1499938964844,262.1138000488281,260.4429931640625,279.6636962890625,293.229248046875,291.1920166015625,1.0,0.2724581956863403,0.7910162806510925,1.0,1.0,1.0,-1.2683547735214231,0.553210973739624,0.7151438593864441,0.2484884262084961,0.0,0.0,0.6176183819770813,50.32983016967773,82.0,-74.47589111328125,-14591.7529296875,224.3910522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10205078125,308.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18126.40234375,18000.0,0.0,0.0,0.3357784152030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713290214538574,0.6713358759880066,-6.836043667135527e-06,0.0,0.0003407724143471,0.0,0.0,52.589725494384766,0.0,0.0,0.0,0.433176040649414,4.0,0.0,1.0
476040,293.14263916015625,297.1499938964844,293.1499938964844,0.0968004092574119,-2231.0029296875,304.1494140625,0.7339784502983093,0.1569069325923919,0.1425213068723678,293.3242492675781,297.1499938964844,293.1499938964844,0.0058850264176726,-448.1676635742188,298.7856140136719,0.4892558455467224,0.050000000745058,0.0489617586135864,293.1923828125,297.1499938964844,293.1499938964844,0.2703554034233093,-3939.31201171875,304.1538391113281,0.9686259031295776,0.3586386442184448,0.2515661120414734,293.107177734375,297.1499938964844,293.1499938964844,0.3122751414775848,-5975.59716796875,304.1565856933594,0.9990000128746032,0.4543595016002655,0.3815504610538482,293.22149658203125,297.1499938964844,293.1499938964844,0.0099187092855572,-3058.93310546875,302.1000671386719,0.4892558455467224,0.050000000745058,0.2322534918785095,291.1993103027344,291.1499938964844,262.1138000488281,260.4429931640625,279.6636962890625,293.229248046875,291.1920166015625,1.0,0.2724581956863403,0.7910162806510925,1.0,1.0,1.0,-1.2683547735214231,0.553210973739624,0.7151438593864441,0.2484884262084961,0.0,0.0,0.6176183819770813,50.32983016967773,82.0,-74.47589111328125,-14591.7529296875,224.3910522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10205078125,308.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18126.40234375,18000.0,0.0,0.0,0.3357784152030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713290214538574,0.6713358759880066,-6.836043667135527e-06,0.0,0.0003407724143471,0.0,0.0,52.589725494384766,0.0,0.0,0.0,0.433176040649414,4.0,0.0,1.0
476100,293.1431579589844,297.1499938964844,293.1499938964844,0.097214475274086,-2239.362060546875,304.1487731933594,0.7267192006111145,0.1569006741046905,0.1426204591989517,293.3249206542969,297.1499938964844,293.1499938964844,0.0058801947161555,-448.5903015136719,298.73712158203125,0.4837977290153503,0.050000000745058,0.0490662269294261,293.1927795410156,297.1499938964844,293.1499938964844,0.2708280682563782,-3945.634033203125,304.1522827148437,0.9573267698287964,0.3580238819122314,0.2512217164039612,293.1184997558594,297.1499938964844,293.1499938964844,0.3253543376922607,-6182.8681640625,304.131591796875,0.9990000128746032,0.4526861310005188,0.3943250477313995,293.22119140625,297.1499938964844,293.1499938964844,0.0099580371752381,-3071.53662109375,302.08209228515625,0.4837977290153503,0.050000000745058,0.2327490597963333,291.15948486328125,291.1499938964844,262.1060791015625,260.4373474121094,279.6556091308594,293.23370361328125,291.1516418457031,1.0,0.278044581413269,0.7908927202224731,1.0,1.0,1.0,-1.284111499786377,0.5603930950164795,0.7237183451652527,0.2526076734066009,0.0,0.0,0.6209540963172913,53.21845245361328,82.0,-93.7659683227539,-14712.8984375,236.42222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1275634765625,308.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.3335870802402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726869344711304,0.6726937294006348,-6.819795544288354e-06,0.0,0.0003385484742466,0.0,0.0,52.6416244506836,0.0,0.0,0.0,0.4334782063961029,4.0,0.0,1.0
476160,293.1432189941406,297.1499938964844,293.1499938964844,0.0976841524243354,-2248.782470703125,304.14813232421875,0.7181983590126038,0.1569703519344329,0.1427609473466873,293.32568359375,297.1499938964844,293.1499938964844,0.0058792904019355,-449.3139343261719,298.6869812011719,0.4770357608795166,0.050000000745058,0.0491980947554111,293.1932373046875,297.1499938964844,293.1499938964844,0.2713745236396789,-3952.789306640625,304.15087890625,0.943345546722412,0.3573896288871765,0.2508847117424011,293.1396179199219,297.1499938964844,293.1499938964844,0.3414981067180633,-6434.9541015625,304.1055908203125,0.9990000128746032,0.4489475190639496,0.4098820090293884,293.22137451171875,297.1499938964844,293.1499938964844,0.0100049739703536,-3086.0458984375,302.0623779296875,0.4770357608795166,0.050000000745058,0.2333745807409286,291.1171569824219,291.1499938964844,262.0971069335937,260.4305725097656,279.64654541015625,293.24078369140625,291.1092224121094,1.0,0.2848453223705292,0.7905672788619995,1.0,1.0,1.0,-1.3034557104110718,0.5692276358604431,0.7342280745506287,0.2576788365840912,0.0,0.0,0.6273729205131531,56.860877990722656,85.0,-106.044189453125,-14882.08984375,251.7665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1064453125,308.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17882.560546875,18000.0,0.0,0.0,0.3318566977977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680551290512085,0.6805581450462341,-6.856607342342613e-06,0.0,0.0003367923782207,0.0,0.0,53.74725341796875,0.0,0.0,0.0,0.4363549351692199,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.0987766310572624,-2269.99169921875,304.14697265625,0.7011131048202515,0.1576099395751953,0.1435034126043319,293.3272399902344,297.1499938964844,293.1499938964844,0.0058761988766491,-450.2126159667969,298.5961303710937,0.4607490003108978,0.050000000745058,0.0494883805513381,293.19403076171875,297.1499938964844,293.1499938964844,0.2718394994735718,-3959.01025390625,304.1499328613281,0.9151642322540284,0.3561317920684814,0.2502214014530182,293.1931457519531,297.1499938964844,293.1499938964844,0.353030115365982,-6599.3056640625,304.1039733886719,0.9857255220413208,0.4383295178413391,0.4180631935596466,293.22271728515625,297.1499938964844,293.1499938964844,0.0100850313901901,-3109.693115234375,302.0240478515625,0.4607490003108978,0.050000000745058,0.2347515821456909,291.0574645996094,291.1499938964844,262.0755920410156,260.4139709472656,279.6415405273437,293.257568359375,291.0582275390625,1.0,0.2949801981449127,0.7899163365364075,1.0,1.0,1.0,-1.3166512250900269,0.575282096862793,0.7413691282272339,0.2610951364040375,0.0,0.0,0.6446908116340637,64.42113494873047,88.0,-56.882102966308594,-15111.1455078125,273.5722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9333801269531,308.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.607421875,18000.0,0.0,0.0,0.3300641477108001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125494480133057,0.7125565409660339,-7.082984211592702e-06,0.0,0.0003349731559865,0.0,0.0,58.89036560058594,0.0,0.0,0.0,0.4487144351005554,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0987766310572624,-2269.99169921875,304.14697265625,0.7011131048202515,0.1576099395751953,0.1435034126043319,293.3272399902344,297.1499938964844,293.1499938964844,0.0058761988766491,-450.2126159667969,298.5961303710937,0.4607490003108978,0.050000000745058,0.0494883805513381,293.19403076171875,297.1499938964844,293.1499938964844,0.2718394994735718,-3959.01025390625,304.1499328613281,0.9151642322540284,0.3561317920684814,0.2502214014530182,293.1931457519531,297.1499938964844,293.1499938964844,0.353030115365982,-6599.3056640625,304.1039733886719,0.9857255220413208,0.4383295178413391,0.4180631935596466,293.22271728515625,297.1499938964844,293.1499938964844,0.0100850313901901,-3109.693115234375,302.0240478515625,0.4607490003108978,0.050000000745058,0.2347515821456909,291.0574645996094,291.1499938964844,262.0755920410156,260.4139709472656,279.6415405273437,293.257568359375,291.0582275390625,1.0,0.2949801981449127,0.7899163365364075,1.0,1.0,1.0,-1.3166512250900269,0.575282096862793,0.7413691282272339,0.2610951364040375,0.0,0.0,0.6446908116340637,64.42113494873047,88.0,-56.882102966308594,-15111.1455078125,273.5722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9333801269531,308.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.607421875,18000.0,0.0,0.0,0.3300641477108001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125494480133057,0.7125565409660339,-7.082984211592702e-06,0.0,0.0003349731559865,0.0,0.0,58.89036560058594,0.0,0.0,0.0,0.4487144351005554,4.0,0.0,1.0
476340,293.1417541503906,297.1499938964844,293.1499938964844,0.0990086793899536,-2273.806396484375,304.1476135253906,0.6852749586105347,0.1576758176088333,0.1440259963274002,293.32940673828125,297.1499938964844,293.1499938964844,0.0058453688398003,-447.982666015625,298.539306640625,0.4448806643486023,0.050000000745058,0.0497883185744285,293.1952514648437,297.1499938964844,293.1499938964844,0.2703408896923065,-3940.807373046875,304.1524353027344,0.8925056457519531,0.3547751009464264,0.2495243847370147,293.216064453125,297.1499938964844,293.1499938964844,0.3460769355297088,-6491.85302734375,304.130126953125,0.9602403044700624,0.4325426518917084,0.4117461442947387,293.224609375,297.1499938964844,293.1499938964844,0.0101047120988368,-3113.634033203125,301.99761962890625,0.4448806643486023,0.050000000745058,0.2361743450164795,291.0832214355469,291.1499938964844,262.0497436523437,260.39361572265625,279.6356506347656,293.25933837890625,291.08453369140625,1.0,0.3027301728725433,0.7892653942108154,1.0,1.0,1.0,-1.3096691370010376,0.5719308853149414,0.7377381920814514,0.2597197592258453,0.0,0.0,0.6518326997756958,71.91663360595703,91.0,5.508203029632568,-15112.8857421875,287.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,308.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.287109375,18000.0,0.0,0.0,0.3297260999679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351688146591187,0.735176146030426,-7.308223757718224e-06,0.0,0.0003346300509292,0.0,0.0,63.13533020019531,0.0,0.0,0.0,0.458044171333313,4.0,0.0,1.0
476400,293.1417541503906,297.1499938964844,293.1499938964844,0.0990086793899536,-2273.806396484375,304.1476135253906,0.6852749586105347,0.1576758176088333,0.1440259963274002,293.32940673828125,297.1499938964844,293.1499938964844,0.0058453688398003,-447.982666015625,298.539306640625,0.4448806643486023,0.050000000745058,0.0497883185744285,293.1952514648437,297.1499938964844,293.1499938964844,0.2703408896923065,-3940.807373046875,304.1524353027344,0.8925056457519531,0.3547751009464264,0.2495243847370147,293.216064453125,297.1499938964844,293.1499938964844,0.3460769355297088,-6491.85302734375,304.130126953125,0.9602403044700624,0.4325426518917084,0.4117461442947387,293.224609375,297.1499938964844,293.1499938964844,0.0101047120988368,-3113.634033203125,301.99761962890625,0.4448806643486023,0.050000000745058,0.2361743450164795,291.0832214355469,291.1499938964844,262.0497436523437,260.39361572265625,279.6356506347656,293.25933837890625,291.08453369140625,1.0,0.3027301728725433,0.7892653942108154,1.0,1.0,1.0,-1.3096691370010376,0.5719308853149414,0.7377381920814514,0.2597197592258453,0.0,0.0,0.6518326997756958,71.91663360595703,91.0,5.508203029632568,-15112.8857421875,287.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,308.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.287109375,18000.0,0.0,0.0,0.3297260999679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351688146591187,0.735176146030426,-7.308223757718224e-06,0.0,0.0003346300509292,0.0,0.0,63.13533020019531,0.0,0.0,0.0,0.458044171333313,4.0,0.0,1.0
476460,293.1439819335937,297.1499938964844,293.1499938964844,0.0989906564354896,-2273.250732421875,304.1484375,0.673694908618927,0.1574320346117019,0.1440667957067489,293.33209228515625,297.1499938964844,293.1499938964844,0.00580824771896,-445.6107177734375,298.4728088378906,0.4346195459365845,0.050000000745058,0.0500280335545539,293.1965637207031,297.1499938964844,293.1499938964844,0.269107460975647,-3926.189208984375,304.1536560058594,0.8769347071647644,0.3533582687377929,0.2487222999334335,293.2240295410156,297.1499938964844,293.1499938964844,0.3430289626121521,-6441.81787109375,304.1416015625,0.9406049847602844,0.4292373061180115,0.4084585607051849,293.2266540527344,297.1499938964844,293.1499938964844,0.0101166805252432,-3117.64599609375,301.9673156738281,0.4346195459365845,0.050000000745058,0.237311452627182,291.0912780761719,291.1499938964844,262.0201416015625,260.3699645996094,279.6271057128906,293.2621765136719,291.0918273925781,1.0,0.3090559244155884,0.7885541915893555,1.0,1.0,1.0,-1.306460976600647,0.5704188942909241,0.7360420823097229,0.2590078711509704,0.0,0.0,0.6590399742126465,77.93875122070312,94.0,9.150930404663086,-15096.4248046875,299.78338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,308.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.857421875,18000.0,0.0,0.0,0.3302435278892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512716054916382,0.7512790560722351,-7.461165751010412e-06,0.0,0.000335155200446,0.0,0.0,66.2129898071289,0.0,0.0,0.0,0.4648212492465973,4.0,0.0,1.0
476520,293.1439819335937,297.1499938964844,293.1499938964844,0.0989906564354896,-2273.250732421875,304.1484375,0.673694908618927,0.1574320346117019,0.1440667957067489,293.33209228515625,297.1499938964844,293.1499938964844,0.00580824771896,-445.6107177734375,298.4728088378906,0.4346195459365845,0.050000000745058,0.0500280335545539,293.1965637207031,297.1499938964844,293.1499938964844,0.269107460975647,-3926.189208984375,304.1536560058594,0.8769347071647644,0.3533582687377929,0.2487222999334335,293.2240295410156,297.1499938964844,293.1499938964844,0.3430289626121521,-6441.81787109375,304.1416015625,0.9406049847602844,0.4292373061180115,0.4084585607051849,293.2266540527344,297.1499938964844,293.1499938964844,0.0101166805252432,-3117.64599609375,301.9673156738281,0.4346195459365845,0.050000000745058,0.237311452627182,291.0912780761719,291.1499938964844,262.0201416015625,260.3699645996094,279.6271057128906,293.2621765136719,291.0918273925781,1.0,0.3090559244155884,0.7885541915893555,1.0,1.0,1.0,-1.306460976600647,0.5704188942909241,0.7360420823097229,0.2590078711509704,0.0,0.0,0.6590399742126465,77.93875122070312,94.0,9.150930404663086,-15096.4248046875,299.78338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,308.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.857421875,18000.0,0.0,0.0,0.3302435278892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512716054916382,0.7512790560722351,-7.461165751010412e-06,0.0,0.000335155200446,0.0,0.0,66.2129898071289,0.0,0.0,0.0,0.4648212492465973,4.0,0.0,1.0
476580,293.14599609375,297.1499938964844,293.1499938964844,0.0989248007535934,-2271.872314453125,304.1490478515625,0.6648094654083252,0.1571788042783737,0.1440298706293106,293.3349609375,297.1499938964844,293.1499938964844,0.0057658492587506,-442.9042053222656,298.4037780761719,0.4272660911083221,0.050000000745058,0.0502317287027835,293.1977844238281,297.1499938964844,293.1499938964844,0.2678684890270233,-3911.619873046875,304.15447998046875,0.8649165630340576,0.3519309461116791,0.2478819638490677,293.2267150878906,297.1499938964844,293.1499938964844,0.3408727347850799,-6407.18408203125,304.1479187011719,0.9250114560127258,0.4268103837966919,0.4062298834323883,293.22857666015625,297.1499938964844,293.1499938964844,0.0101190106943249,-3119.846923828125,301.9361267089844,0.4272660911083221,0.050000000745058,0.2382776886224746,291.0965576171875,291.1499938964844,261.9872741699219,260.34344482421875,279.6166687011719,293.264892578125,291.0969543457031,1.0,0.3143618106842041,0.7878430485725403,1.0,1.0,1.0,-1.304136872291565,0.5693079233169556,0.7348289489746094,0.2585391402244568,0.0,0.0,0.6657974720001221,83.0633773803711,97.0,7.979544639587402,-15087.2978515625,310.1732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,308.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17847.48046875,18000.0,0.0,0.0,0.3314180374145508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666555047035217,0.7666630744934082,-7.605370228702668e-06,0.0,0.0003363471769262,0.0,0.0,69.22132873535156,0.0,0.0,0.0,0.4712455868721008,4.0,0.0,1.0
476640,293.14599609375,297.1499938964844,293.1499938964844,0.0989248007535934,-2271.872314453125,304.1490478515625,0.6648094654083252,0.1571788042783737,0.1440298706293106,293.3349609375,297.1499938964844,293.1499938964844,0.0057658492587506,-442.9042053222656,298.4037780761719,0.4272660911083221,0.050000000745058,0.0502317287027835,293.1977844238281,297.1499938964844,293.1499938964844,0.2678684890270233,-3911.619873046875,304.15447998046875,0.8649165630340576,0.3519309461116791,0.2478819638490677,293.2267150878906,297.1499938964844,293.1499938964844,0.3408727347850799,-6407.18408203125,304.1479187011719,0.9250114560127258,0.4268103837966919,0.4062298834323883,293.22857666015625,297.1499938964844,293.1499938964844,0.0101190106943249,-3119.846923828125,301.9361267089844,0.4272660911083221,0.050000000745058,0.2382776886224746,291.0965576171875,291.1499938964844,261.9872741699219,260.34344482421875,279.6166687011719,293.264892578125,291.0969543457031,1.0,0.3143618106842041,0.7878430485725403,1.0,1.0,1.0,-1.304136872291565,0.5693079233169556,0.7348289489746094,0.2585391402244568,0.0,0.0,0.6657974720001221,83.0633773803711,97.0,7.979544639587402,-15087.2978515625,310.1732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,308.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17847.48046875,18000.0,0.0,0.0,0.3314180374145508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666555047035217,0.7666630744934082,-7.605370228702668e-06,0.0,0.0003363471769262,0.0,0.0,69.22132873535156,0.0,0.0,0.0,0.4712455868721008,4.0,0.0,1.0
476700,293.1468505859375,297.1499938964844,293.1499938964844,0.0988922789692878,-2271.208740234375,304.1492919921875,0.661078929901123,0.1570600122213363,0.1440083533525467,293.3363952636719,297.1499938964844,293.1499938964844,0.0057431398890912,-441.44927978515625,298.3686828613281,0.4242881536483764,0.050000000745058,0.0503238476812839,293.1983642578125,297.1499938964844,293.1499938964844,0.2672456204891205,-3904.322509765625,304.1548156738281,0.859812319278717,0.3512154519557953,0.2474531382322311,293.2272033691406,297.1499938964844,293.1499938964844,0.3399222493171692,-6392.19970703125,304.1500244140625,0.9184041023254396,0.4257396161556244,0.4052799940109253,293.2295227050781,297.1499938964844,293.1499938964844,0.0101174060255289,-3120.407470703125,301.9203491210937,0.4242881536483764,0.050000000745058,0.2387146651744842,291.0986633300781,291.1499938964844,261.96978759765625,260.3292541503906,279.6109619140625,293.26617431640625,291.0990600585937,1.0,0.3167274892330169,0.7874875068664551,1.0,1.0,1.0,-1.3030911684036257,0.5688047409057617,0.734286367893219,0.2583382129669189,0.0,0.0,0.669007420539856,85.3812484741211,97.0,7.164334774017334,-15084.7138671875,314.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,308.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.98828125,18000.0,0.0,0.0,0.3321965634822845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739589214324951,0.7739666104316711,-7.674716471228749e-06,0.0,0.0003371372877154,0.0,0.0,70.68360900878906,0.0,0.0,0.0,0.4743124842643738,4.0,0.0,1.0
