time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476760,293.14764404296875,297.1499938964844,293.1499938964844,0.098858393728733,-2270.5244140625,304.14947509765625,0.6577094197273254,0.1569454967975616,0.143986314535141,293.3377990722656,297.1499938964844,293.1499938964844,0.0057196044363081,-439.9324340820313,298.3333740234375,0.4216491281986236,0.050000000745058,0.0504108667373657,293.1988830566406,297.1499938964844,293.1499938964844,0.2666139602661133,-3896.93017578125,304.15509033203125,0.8551642894744873,0.3504985868930816,0.2470196336507797,293.2274169921875,297.1499938964844,293.1499938964844,0.3390032649040222,-6377.86279296875,304.15167236328125,0.9124787449836732,0.4247201085090637,0.4043857753276825,293.2303771972656,297.1499938964844,293.1499938964844,0.0101141417399048,-3120.61328125,301.904541015625,0.4216491281986236,0.050000000745058,0.239127442240715,291.1007995605469,291.1499938964844,261.9516906738281,260.3145446777344,279.6049499511719,293.2674560546875,291.1011962890625,1.0,0.3189391791820526,0.7872194051742554,1.0,1.0,1.0,-1.3020708560943604,0.5683127641677856,0.7337581515312195,0.2581454217433929,0.0,0.0,0.6720749139785767,87.5704345703125,100.0,6.832342624664307,-15083.751953125,319.2698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,308.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.6328125,18000.0,0.0,0.0,0.3330746591091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781011700630188,0.7810194492340088,-7.742362868157215e-06,0.0,0.000338028447004,0.0,0.0,72.11778259277344,0.0,0.0,0.0,0.4772829413414001,4.0,0.0,1.0
476820,293.1490173339844,297.1499938964844,293.1499938964844,0.098779410123825,-2268.94482421875,304.1497802734375,0.6518006920814514,0.1567239761352539,0.1439394652843475,293.34051513671875,297.1499938964844,293.1499938964844,0.0056703384034335,-436.71917724609375,298.26275634765625,0.4171282947063446,0.050000000745058,0.0505730360746383,293.1998596191406,297.1499938964844,293.1499938964844,0.2653104960918426,-3881.677001953125,304.1555480957031,0.846917450428009,0.3490596413612366,0.2461405843496322,293.22735595703125,297.1499938964844,293.1499938964844,0.3371845781803131,-6349.81591796875,304.15411376953125,0.902445912361145,0.4227727949619293,0.4026909470558166,293.2320556640625,297.1499938964844,293.1499938964844,0.0101030757650733,-3119.98388671875,301.8728332519531,0.4171282947063446,0.050000000745058,0.2398966997861862,291.1058959960937,291.1499938964844,261.9139404296875,260.28369140625,279.5922241210937,293.2699279785156,291.1064453125,1.0,0.3229974508285522,0.7866832613945007,1.0,1.0,1.0,-1.3000431060791016,0.5673337578773499,0.7327094078063965,0.2577662467956543,0.0,0.0,0.677628219127655,91.64867401123048,88.0,7.546745777130127,-15085.7158203125,327.40496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,308.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17869.705078125,18000.0,0.0,0.0,0.3350420296192169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794087290763855,0.7940951585769653,-7.870384251873475e-06,0.0,0.0003400250570848,0.0,0.0,74.84078216552734,0.0,0.0,0.0,0.4828196167945862,4.0,0.0,1.0
476880,293.1490173339844,297.1499938964844,293.1499938964844,0.098779410123825,-2268.94482421875,304.1497802734375,0.6518006920814514,0.1567239761352539,0.1439394652843475,293.34051513671875,297.1499938964844,293.1499938964844,0.0056703384034335,-436.71917724609375,298.26275634765625,0.4171282947063446,0.050000000745058,0.0505730360746383,293.1998596191406,297.1499938964844,293.1499938964844,0.2653104960918426,-3881.677001953125,304.1555480957031,0.846917450428009,0.3490596413612366,0.2461405843496322,293.22735595703125,297.1499938964844,293.1499938964844,0.3371845781803131,-6349.81591796875,304.15411376953125,0.902445912361145,0.4227727949619293,0.4026909470558166,293.2320556640625,297.1499938964844,293.1499938964844,0.0101030757650733,-3119.98388671875,301.8728332519531,0.4171282947063446,0.050000000745058,0.2398966997861862,291.1058959960937,291.1499938964844,261.9139404296875,260.28369140625,279.5922241210937,293.2699279785156,291.1064453125,1.0,0.3229974508285522,0.7866832613945007,1.0,1.0,1.0,-1.3000431060791016,0.5673337578773499,0.7327094078063965,0.2577662467956543,0.0,0.0,0.677628219127655,91.64867401123048,88.0,7.546745777130127,-15085.7158203125,327.40496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,308.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17869.705078125,18000.0,0.0,0.0,0.3350420296192169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794087290763855,0.7940951585769653,-7.870384251873475e-06,0.0,0.0003400250570848,0.0,0.0,74.84078216552734,0.0,0.0,0.0,0.4828196167945862,4.0,0.0,1.0
476940,293.1499938964844,297.1499938964844,293.1499938964844,0.0985445827245712,-2264.406494140625,304.1502380371094,0.652430534362793,0.1565485894680023,0.1437399238348007,293.3429870605469,297.1499938964844,293.1499938964844,0.0055969590321183,-431.7578430175781,298.1934509277344,0.4178433120250702,0.050000000745058,0.0505462437868118,293.2006225585937,297.1499938964844,293.1499938964844,0.2637594938278198,-3863.430908203125,304.15631103515625,0.8469608426094055,0.3476442992687225,0.2451291233301162,293.2267761230469,297.1499938964844,293.1499938964844,0.3351399004459381,-6318.513671875,304.1561584472656,0.9023938179016112,0.4209284782409668,0.4009046554565429,293.23345947265625,297.1499938964844,293.1499938964844,0.010035996325314,-3106.998291015625,301.84197998046875,0.4178433120250702,0.050000000745058,0.2397696077823639,291.1141662597656,291.1499938964844,261.87457275390625,260.2513427734375,279.5796203613281,293.27227783203125,291.115234375,1.0,0.321376085281372,0.7861470580101013,1.0,1.0,1.0,-1.2962616682052612,0.5655489563941956,0.7307127118110657,0.256940096616745,0.0,0.0,0.6819201111793518,90.91502380371094,76.0,12.20860195159912,-15078.9853515625,324.1114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,308.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.916015625,18000.0,0.0,0.0,0.3371429741382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805085301399231,0.8050932884216309,-7.982434908626601e-06,0.0,0.0003421572619117,0.0,0.0,77.20941925048828,0.0,0.0,0.0,0.4875085651874542,4.0,0.0,1.0
477000,293.1499938964844,297.1499938964844,293.1499938964844,0.0985445827245712,-2264.406494140625,304.1502380371094,0.652430534362793,0.1565485894680023,0.1437399238348007,293.3429870605469,297.1499938964844,293.1499938964844,0.0055969590321183,-431.7578430175781,298.1934509277344,0.4178433120250702,0.050000000745058,0.0505462437868118,293.2006225585937,297.1499938964844,293.1499938964844,0.2637594938278198,-3863.430908203125,304.15631103515625,0.8469608426094055,0.3476442992687225,0.2451291233301162,293.2267761230469,297.1499938964844,293.1499938964844,0.3351399004459381,-6318.513671875,304.1561584472656,0.9023938179016112,0.4209284782409668,0.4009046554565429,293.23345947265625,297.1499938964844,293.1499938964844,0.010035996325314,-3106.998291015625,301.84197998046875,0.4178433120250702,0.050000000745058,0.2397696077823639,291.1141662597656,291.1499938964844,261.87457275390625,260.2513427734375,279.5796203613281,293.27227783203125,291.115234375,1.0,0.321376085281372,0.7861470580101013,1.0,1.0,1.0,-1.2962616682052612,0.5655489563941956,0.7307127118110657,0.256940096616745,0.0,0.0,0.6819201111793518,90.91502380371094,76.0,12.20860195159912,-15078.9853515625,324.1114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,308.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.916015625,18000.0,0.0,0.0,0.3371429741382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805085301399231,0.8050932884216309,-7.982434908626601e-06,0.0,0.0003421572619117,0.0,0.0,77.20941925048828,0.0,0.0,0.0,0.4875085651874542,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0982201918959617,-2258.146728515625,304.15069580078125,0.6581444144248962,0.1564516872167587,0.1434795558452606,293.34503173828125,297.1499938964844,293.1499938964844,0.0055063054896891,-425.4851379394531,298.12664794921875,0.4226153790950775,0.050000000745058,0.0503784641623497,293.2009582519531,297.1499938964844,293.1499938964844,0.2620189487934112,-3842.89990234375,304.1571044921875,0.8533260226249695,0.346289724111557,0.244052916765213,293.2257385253906,297.1499938964844,293.1499938964844,0.3328998982906341,-6284.3681640625,304.1578063964844,0.9098532795906068,0.4191945493221283,0.3990819454193115,293.2344055175781,297.1499938964844,293.1499938964844,0.0099278958514332,-3084.582275390625,301.8127746582031,0.4226153790950775,0.050000000745058,0.2389737367630005,291.1269836425781,291.1499938964844,261.8340759277344,260.21795654296875,279.5664367675781,293.2734069824219,291.1282653808594,1.0,0.3161023259162903,0.7856186628341675,1.0,1.0,1.0,-1.2913131713867188,0.5632335543632507,0.7280795574188232,0.255803108215332,0.0,0.0,0.6841557025909424,86.59313201904297,64.0,16.947599411010742,-15061.2412109375,312.4386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,308.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.701171875,18000.0,0.0,0.0,0.3391673862934112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121809959411621,0.8121890425682068,-8.061343578447122e-06,0.0,0.0003442117595113,0.0,0.0,78.8094253540039,0.0,0.0,0.0,0.4905797839164734,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0982201918959617,-2258.146728515625,304.15069580078125,0.6581444144248962,0.1564516872167587,0.1434795558452606,293.34503173828125,297.1499938964844,293.1499938964844,0.0055063054896891,-425.4851379394531,298.12664794921875,0.4226153790950775,0.050000000745058,0.0503784641623497,293.2009582519531,297.1499938964844,293.1499938964844,0.2620189487934112,-3842.89990234375,304.1571044921875,0.8533260226249695,0.346289724111557,0.244052916765213,293.2257385253906,297.1499938964844,293.1499938964844,0.3328998982906341,-6284.3681640625,304.1578063964844,0.9098532795906068,0.4191945493221283,0.3990819454193115,293.2344055175781,297.1499938964844,293.1499938964844,0.0099278958514332,-3084.582275390625,301.8127746582031,0.4226153790950775,0.050000000745058,0.2389737367630005,291.1269836425781,291.1499938964844,261.8340759277344,260.21795654296875,279.5664367675781,293.2734069824219,291.1282653808594,1.0,0.3161023259162903,0.7856186628341675,1.0,1.0,1.0,-1.2913131713867188,0.5632335543632507,0.7280795574188232,0.255803108215332,0.0,0.0,0.6841557025909424,86.59313201904297,64.0,16.947599411010742,-15061.2412109375,312.4386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,308.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.701171875,18000.0,0.0,0.0,0.3391673862934112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121809959411621,0.8121890425682068,-8.061343578447122e-06,0.0,0.0003442117595113,0.0,0.0,78.8094253540039,0.0,0.0,0.0,0.4905797839164734,4.0,0.0,1.0
477180,293.1507263183594,297.1499938964844,293.1499938964844,0.0978417098522186,-2250.8720703125,304.1510925292969,0.6680818200111389,0.1563870459794998,0.1431694328784942,293.3465881347656,297.1499938964844,293.1499938964844,0.0054065915755927,-418.5038757324219,298.061279296875,0.4311175346374511,0.050000000745058,0.0501212924718856,293.20098876953125,297.1499938964844,293.1499938964844,0.2602094411849975,-3821.5634765625,304.1577453613281,0.8649177551269531,0.3449919521808624,0.242951214313507,293.2243347167969,297.1499938964844,293.1499938964844,0.3306023478507995,-6249.498046875,304.1590270996094,0.9242120981216432,0.4175582826137543,0.3972646296024322,293.23486328125,297.1499938964844,293.1499938964844,0.0097970385104417,-3056.77001953125,301.7848205566406,0.4311175346374511,0.050000000745058,0.2377538233995437,291.14117431640625,291.1499938964844,261.7929992675781,260.1839904785156,279.5525817871094,293.27325439453125,291.1425476074219,1.0,0.3082295060157776,0.7850902676582336,1.0,1.0,1.0,-1.285664200782776,0.5606003999710083,0.7250637412071228,0.2544808089733124,0.0,0.0,0.6843915581703186,79.99707794189453,52.0,19.312334060668945,-15034.34375,295.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755126953125,308.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.53515625,18000.0,0.0,0.0,0.3409343063831329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148691654205322,0.8148772716522217,-8.098042599158362e-06,0.0,0.0003460049920249,0.0,0.0,79.47081756591797,0.0,0.0,0.0,0.4917859435081482,4.0,0.0,1.0
477240,293.1507263183594,297.1499938964844,293.1499938964844,0.0978417098522186,-2250.8720703125,304.1510925292969,0.6680818200111389,0.1563870459794998,0.1431694328784942,293.3465881347656,297.1499938964844,293.1499938964844,0.0054065915755927,-418.5038757324219,298.061279296875,0.4311175346374511,0.050000000745058,0.0501212924718856,293.20098876953125,297.1499938964844,293.1499938964844,0.2602094411849975,-3821.5634765625,304.1577453613281,0.8649177551269531,0.3449919521808624,0.242951214313507,293.2243347167969,297.1499938964844,293.1499938964844,0.3306023478507995,-6249.498046875,304.1590270996094,0.9242120981216432,0.4175582826137543,0.3972646296024322,293.23486328125,297.1499938964844,293.1499938964844,0.0097970385104417,-3056.77001953125,301.7848205566406,0.4311175346374511,0.050000000745058,0.2377538233995437,291.14117431640625,291.1499938964844,261.7929992675781,260.1839904785156,279.5525817871094,293.27325439453125,291.1425476074219,1.0,0.3082295060157776,0.7850902676582336,1.0,1.0,1.0,-1.285664200782776,0.5606003999710083,0.7250637412071228,0.2544808089733124,0.0,0.0,0.6843915581703186,79.99707794189453,52.0,19.312334060668945,-15034.34375,295.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755126953125,308.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.53515625,18000.0,0.0,0.0,0.3409343063831329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148691654205322,0.8148772716522217,-8.098042599158362e-06,0.0,0.0003460049920249,0.0,0.0,79.47081756591797,0.0,0.0,0.0,0.4917859435081482,4.0,0.0,1.0
477300,293.1507568359375,297.1499938964844,293.1499938964844,0.0976449623703956,-2247.097412109375,304.1512451171875,0.6746463179588318,0.1563740968704223,0.1430073678493499,293.34716796875,297.1499938964844,293.1499938964844,0.0053548994474112,-414.859619140625,298.0290832519531,0.4369539618492126,0.050000000745058,0.0499696210026741,293.200927734375,297.1499938964844,293.1499938964844,0.2592958509922027,-3810.796630859375,304.1579895019531,0.872681200504303,0.3443621695041656,0.2423970699310302,293.2235412597656,297.1499938964844,293.1499938964844,0.3294519484043121,-6232.08349609375,304.15948486328125,0.9338642954826356,0.4167730808258056,0.3963648378849029,293.2349548339844,297.1499938964844,293.1499938964844,0.0097265113145113,-3041.58203125,301.7712707519531,0.4369539618492126,0.050000000745058,0.2370343655347824,291.1484069824219,291.1499938964844,261.7724304199219,260.1669311523437,279.5456848144531,293.2730712890625,291.1497802734375,1.0,0.3035487234592438,0.7848260402679443,1.0,1.0,1.0,-1.282678723335266,0.5592114329338074,0.7234672904014587,0.2537763714790344,0.0,0.0,0.6837708353996277,76.11207580566406,52.0,19.76107788085937,-15017.888671875,285.8548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596435546875,308.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.3416753709316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145529627799988,0.8145610690116882,-8.10004257800756e-06,0.0,0.0003467570641078,0.0,0.0,79.43949890136719,0.0,0.0,0.0,0.4916809499263763,4.0,0.0,1.0
477360,293.15069580078125,297.1499938964844,293.1499938964844,0.0974510237574577,-2243.38134765625,304.1513671875,0.6823516488075256,0.156375765800476,0.1428473144769668,293.3475952148437,297.1499938964844,293.1499938964844,0.0053025418892502,-411.155517578125,297.9970703125,0.4440436959266662,0.050000000745058,0.0498064905405044,293.2007751464844,297.1499938964844,293.1499938964844,0.2583854496479034,-3800.073486328125,304.158203125,0.8818598985671997,0.3437441885471344,0.2418429106473922,293.2226867675781,297.1499938964844,293.1499938964844,0.3283115923404693,-6214.84912109375,304.1598205566406,0.9449717402458192,0.4160083830356598,0.395473450422287,293.23492431640625,297.1499938964844,293.1499938964844,0.00965391471982,-3025.842041015625,301.7579650878906,0.4440436959266662,0.050000000745058,0.2362605482339859,291.155517578125,291.1499938964844,261.7518920898437,260.14990234375,279.53875732421875,293.2728576660156,291.1568298339844,1.0,0.2984530329704284,0.7845852971076965,1.0,1.0,1.0,-1.279626727104187,0.5577929615974426,0.7218338251113892,0.2530536651611328,0.0,0.0,0.6826852560043335,71.93597412109375,40.0,19.674161911010746,-14999.5361328125,275.5135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77392578125,308.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.333984375,18000.0,0.0,0.0,0.3423000872135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8131433725357056,0.8131514191627502,-8.091112249530852e-06,0.0,0.0003473910619504,0.0,0.0,79.16842651367188,0.0,0.0,0.0,0.4911098480224609,4.0,0.0,1.0
477420,293.150390625,297.1499938964844,293.1499938964844,0.0970840081572532,-2236.363037109375,304.1515197753906,0.7014366388320923,0.1564196646213531,0.1425414234399795,293.3480529785156,297.1499938964844,293.1499938964844,0.005197477992624,-403.6925659179688,297.93365478515625,0.4627270996570587,0.050000000745058,0.0494557917118072,293.20037841796875,297.1499938964844,293.1499938964844,0.2565971612930298,-3779.033203125,304.158447265625,0.9049023985862732,0.342541754245758,0.2407400906085968,293.22088623046875,297.1499938964844,293.1499938964844,0.3260875642299652,-6181.3154296875,304.1602478027344,0.9703564643859864,0.4145352244377136,0.3937205374240875,293.2346496582031,297.1499938964844,293.1499938964844,0.0095057841390371,-2993.4638671875,301.7318420410156,0.4627270996570587,0.050000000745058,0.2345969974994659,291.1685791015625,291.1499938964844,261.7113037109375,260.1161193847656,279.5250549316406,293.2721862792969,291.16973876953125,1.0,0.287222683429718,0.7841036915779114,1.0,1.0,1.0,-1.273413896560669,0.5549090504646301,0.7185049057006836,0.2515765428543091,0.0,0.0,0.6793131232261658,62.963623046875,28.0,18.123809814453125,-14957.8115234375,253.58770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.50390625,18000.0,0.0,0.0,0.3431629836559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073916435241699,0.8073996901512146,-8.043596608331427e-06,0.0,0.0003482667962089,0.0,0.0,77.98729705810547,0.0,0.0,0.0,0.4887182414531708,4.0,0.0,1.0
477480,293.150390625,297.1499938964844,293.1499938964844,0.0970840081572532,-2236.363037109375,304.1515197753906,0.7014366388320923,0.1564196646213531,0.1425414234399795,293.3480529785156,297.1499938964844,293.1499938964844,0.005197477992624,-403.6925659179688,297.93365478515625,0.4627270996570587,0.050000000745058,0.0494557917118072,293.20037841796875,297.1499938964844,293.1499938964844,0.2565971612930298,-3779.033203125,304.158447265625,0.9049023985862732,0.342541754245758,0.2407400906085968,293.22088623046875,297.1499938964844,293.1499938964844,0.3260875642299652,-6181.3154296875,304.1602478027344,0.9703564643859864,0.4145352244377136,0.3937205374240875,293.2346496582031,297.1499938964844,293.1499938964844,0.0095057841390371,-2993.4638671875,301.7318420410156,0.4627270996570587,0.050000000745058,0.2345969974994659,291.1685791015625,291.1499938964844,261.7113037109375,260.1161193847656,279.5250549316406,293.2721862792969,291.16973876953125,1.0,0.287222683429718,0.7841036915779114,1.0,1.0,1.0,-1.273413896560669,0.5549090504646301,0.7185049057006836,0.2515765428543091,0.0,0.0,0.6793131232261658,62.963623046875,28.0,18.123809814453125,-14957.8115234375,253.58770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.50390625,18000.0,0.0,0.0,0.3431629836559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073916435241699,0.8073996901512146,-8.043596608331427e-06,0.0,0.0003482667962089,0.0,0.0,77.98729705810547,0.0,0.0,0.0,0.4887182414531708,4.0,0.0,1.0
477540,293.1498718261719,297.1499938964844,293.1499938964844,0.0967556610703468,-2230.10791015625,304.15155029296875,0.7250089049339294,0.1565120369195938,0.142259806394577,293.3477478027344,297.1499938964844,293.1499938964844,0.0050941011868417,-396.3194885253906,297.8711853027344,0.4829387068748474,0.050000000745058,0.0490830466151237,293.19976806640625,297.1499938964844,293.1499938964844,0.2548819780349731,-3758.890625,304.1584777832031,0.9389725923538208,0.341388463973999,0.2396539598703384,293.21893310546875,297.1499938964844,293.1499938964844,0.3239467740058899,-6149.29345703125,304.160400390625,0.9974021315574646,0.4131321907043457,0.3920125961303711,293.23406982421875,297.1499938964844,293.1499938964844,0.0093571143224835,-2960.69091796875,301.7062072753906,0.4829387068748474,0.050000000745058,0.2328288406133651,291.1794128417969,291.1499938964844,261.6717224121094,260.0831604003906,279.51153564453125,293.2711181640625,291.1802978515625,1.0,0.2747950255870819,0.7836220860481262,1.0,1.0,1.0,-1.267122745513916,0.5519930124282837,0.7151297330856323,0.2500752210617065,0.0,0.0,0.67463618516922,53.432071685791016,25.0,15.173932075500488,-14909.9375,230.6396331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,308.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.74609375,18000.0,0.0,0.0,0.3434626460075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983139157295227,0.7983218431472778,-7.962374183989596e-06,0.0,0.0003485709312371,0.0,0.0,76.09999084472656,0.0,0.0,0.0,0.4849164187908172,4.0,0.0,1.0
477600,293.1498718261719,297.1499938964844,293.1499938964844,0.0967556610703468,-2230.10791015625,304.15155029296875,0.7250089049339294,0.1565120369195938,0.142259806394577,293.3477478027344,297.1499938964844,293.1499938964844,0.0050941011868417,-396.3194885253906,297.8711853027344,0.4829387068748474,0.050000000745058,0.0490830466151237,293.19976806640625,297.1499938964844,293.1499938964844,0.2548819780349731,-3758.890625,304.1584777832031,0.9389725923538208,0.341388463973999,0.2396539598703384,293.21893310546875,297.1499938964844,293.1499938964844,0.3239467740058899,-6149.29345703125,304.160400390625,0.9974021315574646,0.4131321907043457,0.3920125961303711,293.23406982421875,297.1499938964844,293.1499938964844,0.0093571143224835,-2960.69091796875,301.7062072753906,0.4829387068748474,0.050000000745058,0.2328288406133651,291.1794128417969,291.1499938964844,261.6717224121094,260.0831604003906,279.51153564453125,293.2711181640625,291.1802978515625,1.0,0.2747950255870819,0.7836220860481262,1.0,1.0,1.0,-1.267122745513916,0.5519930124282837,0.7151297330856323,0.2500752210617065,0.0,0.0,0.67463618516922,53.432071685791016,25.0,15.173932075500488,-14909.9375,230.6396331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,308.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.74609375,18000.0,0.0,0.0,0.3434626460075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983139157295227,0.7983218431472778,-7.962374183989596e-06,0.0,0.0003485709312371,0.0,0.0,76.09999084472656,0.0,0.0,0.0,0.4849164187908172,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.0963459238409996,-2221.95947265625,304.1517639160156,0.7407684922218323,0.156528890132904,0.1421182602643966,293.3462829589844,297.1499938964844,293.1499938964844,0.0050096213817596,-389.9073791503906,297.8226013183594,0.4945952594280243,0.050000000745058,0.0488652288913726,293.19891357421875,297.1499938964844,293.1499938964844,0.252849817276001,-3734.56494140625,304.1590881347656,0.9621677994728088,0.3402991890907287,0.2387301623821258,293.19952392578125,297.1499938964844,293.1499938964844,0.3012654185295105,-5793.59130859375,304.195068359375,0.9990000128746032,0.4152431488037109,0.3693503737449646,293.23309326171875,297.1499938964844,293.1499938964844,0.0092404829338192,-2932.646484375,301.6860046386719,0.4945952594280243,0.050000000745058,0.2317956089973449,291.2118225097656,291.1499938964844,261.6336975097656,260.0514221191406,279.5058288574219,293.2618713378906,291.2176818847656,1.0,0.2639357149600982,0.7831727862358093,1.0,1.0,1.0,-1.2370846271514893,0.5382548570632935,0.6988297700881958,0.2424708604812622,0.0,0.0,0.6649335026741028,47.467063903808594,28.0,52.82735824584961,-14686.4755859375,207.3436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04071044921875,308.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5703125,18000.0,0.0,0.0,0.3428883850574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835415005683899,0.7835493683815002,-7.839430509193335e-06,0.0,0.0003479881270322,0.0,0.0,73.15345764160156,0.0,0.0,0.0,0.478681355714798,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0963459238409996,-2221.95947265625,304.1517639160156,0.7407684922218323,0.156528890132904,0.1421182602643966,293.3462829589844,297.1499938964844,293.1499938964844,0.0050096213817596,-389.9073791503906,297.8226013183594,0.4945952594280243,0.050000000745058,0.0488652288913726,293.19891357421875,297.1499938964844,293.1499938964844,0.252849817276001,-3734.56494140625,304.1590881347656,0.9621677994728088,0.3402991890907287,0.2387301623821258,293.19952392578125,297.1499938964844,293.1499938964844,0.3012654185295105,-5793.59130859375,304.195068359375,0.9990000128746032,0.4152431488037109,0.3693503737449646,293.23309326171875,297.1499938964844,293.1499938964844,0.0092404829338192,-2932.646484375,301.6860046386719,0.4945952594280243,0.050000000745058,0.2317956089973449,291.2118225097656,291.1499938964844,261.6336975097656,260.0514221191406,279.5058288574219,293.2618713378906,291.2176818847656,1.0,0.2639357149600982,0.7831727862358093,1.0,1.0,1.0,-1.2370846271514893,0.5382548570632935,0.6988297700881958,0.2424708604812622,0.0,0.0,0.6649335026741028,47.467063903808594,28.0,52.82735824584961,-14686.4755859375,207.3436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04071044921875,308.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5703125,18000.0,0.0,0.0,0.3428883850574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835415005683899,0.7835493683815002,-7.839430509193335e-06,0.0,0.0003479881270322,0.0,0.0,73.15345764160156,0.0,0.0,0.0,0.478681355714798,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0956104919314384,-2207.5595703125,304.1523742675781,0.7518882751464844,0.1560814082622528,0.1416822671890258,293.3440856933594,297.1499938964844,293.1499938964844,0.0049310699105262,-383.76177978515625,297.7838134765625,0.503036379814148,0.050000000745058,0.04872827231884,293.1983642578125,297.1499938964844,293.1499938964844,0.2506413757801056,-3708.036865234375,304.1596984863281,0.9768160581588744,0.3391689360141754,0.237849473953247,293.1560363769531,297.1499938964844,293.1499938964844,0.2824106812477112,-5498.71923828125,304.2108459472656,0.9990000128746032,0.4227812588214874,0.3513145744800567,293.23193359375,297.1499938964844,293.1499938964844,0.0091389715671539,-2907.027587890625,301.66943359375,0.503036379814148,0.050000000745058,0.2311459481716156,291.2581481933594,291.1499938964844,261.5977783203125,260.0214233398437,279.49322509765625,293.2454528808594,291.2606506347656,1.0,0.25638148188591,0.7827234864234924,1.0,1.0,1.0,-1.213000774383545,0.5273115038871765,0.6856893301010132,0.2362925559282302,0.0,0.0,0.6469998359680176,43.64336395263672,46.0,50.046478271484375,-14431.9951171875,191.33856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,308.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18346.97265625,18000.0,0.0,0.0,0.3408423364162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496373653411865,0.749644935131073,-7.561633083241759e-06,0.0,0.0003459116560406,0.0,0.0,66.68484497070312,0.0,0.0,0.0,0.4649028182029724,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0956104919314384,-2207.5595703125,304.1523742675781,0.7518882751464844,0.1560814082622528,0.1416822671890258,293.3440856933594,297.1499938964844,293.1499938964844,0.0049310699105262,-383.76177978515625,297.7838134765625,0.503036379814148,0.050000000745058,0.04872827231884,293.1983642578125,297.1499938964844,293.1499938964844,0.2506413757801056,-3708.036865234375,304.1596984863281,0.9768160581588744,0.3391689360141754,0.237849473953247,293.1560363769531,297.1499938964844,293.1499938964844,0.2824106812477112,-5498.71923828125,304.2108459472656,0.9990000128746032,0.4227812588214874,0.3513145744800567,293.23193359375,297.1499938964844,293.1499938964844,0.0091389715671539,-2907.027587890625,301.66943359375,0.503036379814148,0.050000000745058,0.2311459481716156,291.2581481933594,291.1499938964844,261.5977783203125,260.0214233398437,279.49322509765625,293.2454528808594,291.2606506347656,1.0,0.25638148188591,0.7827234864234924,1.0,1.0,1.0,-1.213000774383545,0.5273115038871765,0.6856893301010132,0.2362925559282302,0.0,0.0,0.6469998359680176,43.64336395263672,46.0,50.046478271484375,-14431.9951171875,191.33856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,308.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18346.97265625,18000.0,0.0,0.0,0.3408423364162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496373653411865,0.749644935131073,-7.561633083241759e-06,0.0,0.0003459116560406,0.0,0.0,66.68484497070312,0.0,0.0,0.0,0.4649028182029724,4.0,0.0,1.0
477900,293.1527099609375,297.1499938964844,293.1499938964844,0.095386303961277,-2203.317626953125,304.15234375,0.7527203559875488,0.155928298830986,0.1414768695831298,293.3426818847656,297.1499938964844,293.1499938964844,0.0049022180028259,-381.6589965820313,297.7577819824219,0.5038834810256958,0.050000000745058,0.0487156584858894,293.1981811523437,297.1499938964844,293.1499938964844,0.2499374002218246,-3699.8408203125,304.1592102050781,0.9777637720108032,0.3385932147502899,0.2374439090490341,293.1357727050781,297.1499938964844,293.1499938964844,0.2801172137260437,-5466.12890625,304.2037658691406,0.9990000128746032,0.4266895055770874,0.3496035933494568,293.2312316894531,297.1499938964844,293.1499938964844,0.0091133536770939,-2901.331787109375,301.6585693359375,0.5038834810256958,0.050000000745058,0.2310861200094223,291.2654113769531,291.1499938964844,261.5807800292969,260.0071716308594,279.4839782714844,293.23931884765625,291.2650146484375,1.0,0.2560212910175323,0.782498836517334,1.0,1.0,1.0,-1.2101176977157593,0.5260136127471924,0.6841040849685669,0.2355259358882904,0.0,0.0,0.6385021805763245,43.28071212768555,46.0,26.334510803222656,-14359.2978515625,189.65872192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37237548828125,308.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18365.345703125,18000.0,0.0,0.0,0.3392920196056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304937839508057,0.7305011749267578,-7.393723990389844e-06,0.0,0.0003443382738623,0.0,0.0,63.1181526184082,0.0,0.0,0.0,0.4571531116962433,4.0,0.0,1.0
477960,293.15289306640625,297.1499938964844,293.1499938964844,0.095422126352787,-2204.239013671875,304.15185546875,0.7503419518470764,0.1558610796928405,0.1414036899805069,293.3410339355469,297.1499938964844,293.1499938964844,0.0048817992210388,-380.4152526855469,297.7236022949219,0.5022704005241394,0.050000000745058,0.0487399138510227,293.1980285644531,297.1499938964844,293.1499938964844,0.2496667802333831,-3697.117919921875,304.15802001953125,0.9744676947593688,0.3380144834518432,0.237059935927391,293.1230163574219,297.1499938964844,293.1499938964844,0.2829895615577698,-5516.1484375,304.1886901855469,0.9990000128746032,0.4293836951255798,0.352877676486969,293.2304992675781,297.1499938964844,293.1499938964844,0.009108418598771,-2901.97998046875,301.644287109375,0.5022704005241394,0.050000000745058,0.231201171875,291.2545471191406,291.1499938964844,261.5644836425781,259.9935607910156,279.473876953125,293.23614501953125,291.2504272460937,1.0,0.2575604319572449,0.7824034094810486,1.0,1.0,1.0,-1.213661551475525,0.5276111364364624,0.6860504150390625,0.2364623546600341,0.0,0.0,0.6325209736824036,43.946964263916016,64.0,-10.70355987548828,-14337.4453125,192.1822662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911193847656,308.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18327.0234375,18000.0,0.0,0.0,0.3375390172004699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136725187301636,0.7136797904968262,-7.237541012727888e-06,0.0,0.0003425591858103,0.0,0.0,60.0245475769043,0.0,0.0,0.0,0.4503616690635681,4.0,0.0,1.0
478020,293.15283203125,297.1499938964844,293.1499938964844,0.0959778651595115,-2215.698486328125,304.1502990722656,0.7385801672935486,0.1557966023683548,0.1414633989334106,293.3370361328125,297.1499938964844,293.1499938964844,0.0048629832454025,-380.0223083496094,297.637939453125,0.4937919974327087,0.050000000745058,0.0488793924450874,293.1977233886719,297.1499938964844,293.1499938964844,0.250056505203247,-3703.27197265625,304.1546936035156,0.9571825861930848,0.33685964345932,0.236359104514122,293.1250305175781,297.1499938964844,293.1499938964844,0.3010891079902649,-5810.5888671875,304.1452941894531,0.9990000128746032,0.4297405779361725,0.3711537420749664,293.22955322265625,297.1499938964844,293.1499938964844,0.0091442000120878,-2917.07421875,301.6069641113281,0.4937919974327087,0.050000000745058,0.231862798333168,291.1930847167969,291.1499938964844,261.53436279296875,259.9683532714844,279.4519958496094,293.2377624511719,291.1855163574219,1.0,0.2655918002128601,0.7822126150131226,1.0,1.0,1.0,-1.2357831001281738,0.5376234650611877,0.6981596350669861,0.242248848080635,0.0,0.0,0.6304765343666077,47.80739974975586,67.0,-74.8808822631836,-14467.78125,207.60389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683044433594,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.798828125,18000.0,0.0,0.0,0.3340115845203399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978915333747864,0.6978985667228699,-7.05450202076463e-06,0.0,0.0003389792982488,0.0,0.0,56.97459411621094,0.0,0.0,0.0,0.4437202513217926,4.0,0.0,1.0
478080,293.15283203125,297.1499938964844,293.1499938964844,0.0959778651595115,-2215.698486328125,304.1502990722656,0.7385801672935486,0.1557966023683548,0.1414633989334106,293.3370361328125,297.1499938964844,293.1499938964844,0.0048629832454025,-380.0223083496094,297.637939453125,0.4937919974327087,0.050000000745058,0.0488793924450874,293.1977233886719,297.1499938964844,293.1499938964844,0.250056505203247,-3703.27197265625,304.1546936035156,0.9571825861930848,0.33685964345932,0.236359104514122,293.1250305175781,297.1499938964844,293.1499938964844,0.3010891079902649,-5810.5888671875,304.1452941894531,0.9990000128746032,0.4297405779361725,0.3711537420749664,293.22955322265625,297.1499938964844,293.1499938964844,0.0091442000120878,-2917.07421875,301.6069641113281,0.4937919974327087,0.050000000745058,0.231862798333168,291.1930847167969,291.1499938964844,261.53436279296875,259.9683532714844,279.4519958496094,293.2377624511719,291.1855163574219,1.0,0.2655918002128601,0.7822126150131226,1.0,1.0,1.0,-1.2357831001281738,0.5376234650611877,0.6981596350669861,0.242248848080635,0.0,0.0,0.6304765343666077,47.80739974975586,67.0,-74.8808822631836,-14467.78125,207.60389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683044433594,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.798828125,18000.0,0.0,0.0,0.3340115845203399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978915333747864,0.6978985667228699,-7.05450202076463e-06,0.0,0.0003389792982488,0.0,0.0,56.97459411621094,0.0,0.0,0.0,0.4437202513217926,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.0966038852930069,-2228.44775390625,304.1492004394531,0.727985143661499,0.1557749062776565,0.1415591686964035,293.33221435546875,297.1499938964844,293.1499938964844,0.0048512043431401,-380.1694641113281,297.5520324707031,0.4859881103038788,0.050000000745058,0.0490239188075065,293.19732666015625,297.1499938964844,293.1499938964844,0.2505928874015808,-3710.940673828125,304.1522827148437,0.9394970536231996,0.3357340693473816,0.2356762290000915,293.1559753417969,297.1499938964844,293.1499938964844,0.3200981914997101,-6110.736328125,304.1156921386719,0.9990000128746032,0.4241327047348022,0.389189749956131,293.229736328125,297.1499938964844,293.1499938964844,0.0091812666505575,-2932.884521484375,301.5653686523437,0.4859881103038788,0.050000000745058,0.2325483560562133,291.12506103515625,291.1499938964844,261.5079345703125,259.9462280273437,279.4353332519531,293.2460327148437,291.1203308105469,1.0,0.2729818522930145,0.7820218205451965,1.0,1.0,1.0,-1.2577285766601562,0.5475519299507141,0.7101766467094421,0.2480971217155456,0.0,0.0,0.6387141942977905,51.80229187011719,70.0,-79.94810485839844,-14693.640625,223.74533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118835449219,308.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4375,18000.0,0.0,0.0,0.3313689231872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071239352226257,0.707131028175354,-7.0832115852681454e-06,0.0,0.0003362973511684,0.0,0.0,58.24555206298828,0.0,0.0,0.0,0.4469616413116455,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.0966038852930069,-2228.44775390625,304.1492004394531,0.727985143661499,0.1557749062776565,0.1415591686964035,293.33221435546875,297.1499938964844,293.1499938964844,0.0048512043431401,-380.1694641113281,297.5520324707031,0.4859881103038788,0.050000000745058,0.0490239188075065,293.19732666015625,297.1499938964844,293.1499938964844,0.2505928874015808,-3710.940673828125,304.1522827148437,0.9394970536231996,0.3357340693473816,0.2356762290000915,293.1559753417969,297.1499938964844,293.1499938964844,0.3200981914997101,-6110.736328125,304.1156921386719,0.9990000128746032,0.4241327047348022,0.389189749956131,293.229736328125,297.1499938964844,293.1499938964844,0.0091812666505575,-2932.884521484375,301.5653686523437,0.4859881103038788,0.050000000745058,0.2325483560562133,291.12506103515625,291.1499938964844,261.5079345703125,259.9462280273437,279.4353332519531,293.2460327148437,291.1203308105469,1.0,0.2729818522930145,0.7820218205451965,1.0,1.0,1.0,-1.2577285766601562,0.5475519299507141,0.7101766467094421,0.2480971217155456,0.0,0.0,0.6387141942977905,51.80229187011719,70.0,-79.94810485839844,-14693.640625,223.74533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118835449219,308.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4375,18000.0,0.0,0.0,0.3313689231872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071239352226257,0.707131028175354,-7.0832115852681454e-06,0.0,0.0003362973511684,0.0,0.0,58.24555206298828,0.0,0.0,0.0,0.4469616413116455,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0972508266568183,-2241.079345703125,304.1483764648437,0.7169007658958435,0.1561752259731292,0.1419847160577774,293.3270568847656,297.1499938964844,293.1499938964844,0.0048386212438344,-379.820068359375,297.4841003417969,0.4770009517669678,0.050000000745058,0.04919895529747,293.1968078613281,297.1499938964844,293.1499938964844,0.2505246102809906,-3710.7060546875,304.15167236328125,0.919761061668396,0.3346342742443084,0.2350334674119949,293.19580078125,297.1499938964844,293.1499938964844,0.3287593722343445,-6240.154296875,304.1144714355469,0.9916590452194214,0.4158957600593567,0.3962835371494293,293.2308349609375,297.1499938964844,293.1499938964844,0.0092040551826357,-2942.85546875,301.5271301269531,0.4770009517669678,0.050000000745058,0.2333786636590957,291.0879821777344,291.1499938964844,261.4857482910156,259.9276428222656,279.4270324707031,293.2553405761719,291.0872497558594,1.0,0.2797234058380127,0.7813143134117126,1.0,1.0,1.0,-1.2673767805099487,0.5518823862075806,0.7154944539070129,0.2507989108562469,0.0,0.0,0.649794340133667,56.38776397705078,73.0,-45.09918212890625,-14855.3681640625,237.0680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290283203125,308.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.30078125,18000.0,0.0,0.0,0.3300848603248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279967069625854,0.7280039191246033,-7.241787898237817e-06,0.0,0.0003349941689521,0.0,0.0,61.803466796875,0.0,0.0,0.0,0.4552038609981537,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0972508266568183,-2241.079345703125,304.1483764648437,0.7169007658958435,0.1561752259731292,0.1419847160577774,293.3270568847656,297.1499938964844,293.1499938964844,0.0048386212438344,-379.820068359375,297.4841003417969,0.4770009517669678,0.050000000745058,0.04919895529747,293.1968078613281,297.1499938964844,293.1499938964844,0.2505246102809906,-3710.7060546875,304.15167236328125,0.919761061668396,0.3346342742443084,0.2350334674119949,293.19580078125,297.1499938964844,293.1499938964844,0.3287593722343445,-6240.154296875,304.1144714355469,0.9916590452194214,0.4158957600593567,0.3962835371494293,293.2308349609375,297.1499938964844,293.1499938964844,0.0092040551826357,-2942.85546875,301.5271301269531,0.4770009517669678,0.050000000745058,0.2333786636590957,291.0879821777344,291.1499938964844,261.4857482910156,259.9276428222656,279.4270324707031,293.2553405761719,291.0872497558594,1.0,0.2797234058380127,0.7813143134117126,1.0,1.0,1.0,-1.2673767805099487,0.5518823862075806,0.7154944539070129,0.2507989108562469,0.0,0.0,0.649794340133667,56.38776397705078,73.0,-45.09918212890625,-14855.3681640625,237.0680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290283203125,308.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.30078125,18000.0,0.0,0.0,0.3300848603248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279967069625854,0.7280039191246033,-7.241787898237817e-06,0.0,0.0003349941689521,0.0,0.0,61.803466796875,0.0,0.0,0.0,0.4552038609981537,4.0,0.0,1.0
478380,293.1492919921875,297.1499938964844,293.1499938964844,0.0974895134568214,-2245.2021484375,304.1485290527344,0.7045400738716125,0.1563756763935089,0.1424473375082016,293.3219299316406,297.1499938964844,293.1499938964844,0.0048178662545979,-378.1363525390625,297.4456481933594,0.4658825993537903,0.050000000745058,0.0494031310081481,293.196533203125,297.1499938964844,293.1499938964844,0.249324083328247,-3696.042236328125,304.15313720703125,0.9006951451301575,0.3335103690624237,0.2344136536121368,293.2138671875,297.1499938964844,293.1499938964844,0.3236127495765686,-6155.73779296875,304.13446044921875,0.9722753763198853,0.4110276699066162,0.3909664750099182,293.2322082519531,297.1499938964844,293.1499938964844,0.0091993631795048,-2941.945556640625,301.4986877441406,0.4658825993537903,0.050000000745058,0.2343471795320511,291.1054382324219,291.1499938964844,261.46832275390625,259.9130859375,279.4236145019531,293.2570495605469,291.10711669921875,1.0,0.2853040397167206,0.7806068062782288,1.0,1.0,1.0,-1.2620370388031006,0.5494266748428345,0.7126103043556213,0.2494722008705139,0.0,0.0,0.6548221111297607,61.47733688354492,76.0,7.380170822143555,-14866.5986328125,246.0641021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,308.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.486328125,18000.0,0.0,0.0,0.3297121524810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445328831672668,0.744540274143219,-7.405526048387401e-06,0.0,0.0003346159064676,0.0,0.0,64.97093963623047,0.0,0.0,0.0,0.4620024561882019,4.0,0.0,1.0
478440,293.1492919921875,297.1499938964844,293.1499938964844,0.0974895134568214,-2245.2021484375,304.1485290527344,0.7045400738716125,0.1563756763935089,0.1424473375082016,293.3219299316406,297.1499938964844,293.1499938964844,0.0048178662545979,-378.1363525390625,297.4456481933594,0.4658825993537903,0.050000000745058,0.0494031310081481,293.196533203125,297.1499938964844,293.1499938964844,0.249324083328247,-3696.042236328125,304.15313720703125,0.9006951451301575,0.3335103690624237,0.2344136536121368,293.2138671875,297.1499938964844,293.1499938964844,0.3236127495765686,-6155.73779296875,304.13446044921875,0.9722753763198853,0.4110276699066162,0.3909664750099182,293.2322082519531,297.1499938964844,293.1499938964844,0.0091993631795048,-2941.945556640625,301.4986877441406,0.4658825993537903,0.050000000745058,0.2343471795320511,291.1054382324219,291.1499938964844,261.46832275390625,259.9130859375,279.4236145019531,293.2570495605469,291.10711669921875,1.0,0.2853040397167206,0.7806068062782288,1.0,1.0,1.0,-1.2620370388031006,0.5494266748428345,0.7126103043556213,0.2494722008705139,0.0,0.0,0.6548221111297607,61.47733688354492,76.0,7.380170822143555,-14866.5986328125,246.0641021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,308.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.486328125,18000.0,0.0,0.0,0.3297121524810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445328831672668,0.744540274143219,-7.405526048387401e-06,0.0,0.0003346159064676,0.0,0.0,64.97093963623047,0.0,0.0,0.0,0.4620024561882019,4.0,0.0,1.0
