time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478500,293.1494140625,297.1499938964844,293.1499938964844,0.097524307668209,-2245.72900390625,304.14874267578125,0.6991812586784363,0.1563589721918106,0.1425463408231735,293.3194274902344,297.1499938964844,293.1499938964844,0.0048060854896903,-377.234375,297.4259033203125,0.4604826271533966,0.050000000745058,0.0494932681322097,293.1964416503906,297.1499938964844,293.1499938964844,0.2487572580575943,-3689.205810546875,304.1535949707031,0.8933917284011841,0.332939088344574,0.2340833246707916,293.217529296875,297.1499938964844,293.1499938964844,0.3220947980880737,-6130.65625,304.1400146484375,0.9638721942901612,0.4094997346401214,0.3893955051898956,293.2329406738281,297.1499938964844,293.1499938964844,0.0091946152970194,-2941.2431640625,301.4838256835937,0.4604826271533966,0.050000000745058,0.2347747534513473,291.1120300292969,291.1499938964844,261.4615783691406,259.9074401855469,279.4212341308594,293.2562866210937,291.1129150390625,1.0,0.2878324687480926,0.7802530527114868,1.0,1.0,1.0,-1.2604947090148926,0.548714280128479,0.7117803692817688,0.249098926782608,0.0,0.0,0.6566714644432068,63.736698150634766,76.0,11.036832809448242,-14857.1171875,250.3310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352111816406,308.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.421875,18000.0,0.0,0.0,0.3297270536422729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492274045944214,0.7492348551750183,-7.45555780667928e-06,0.0,0.0003346310404594,0.0,0.0,65.91126251220703,0.0,0.0,0.0,0.4640404284000397,4.0,0.0,1.0
478560,293.14971923828125,297.1499938964844,293.1499938964844,0.0975377261638641,-2245.895263671875,304.1489562988281,0.6942827105522156,0.1563073247671127,0.1425958275794983,293.3169250488281,297.1499938964844,293.1499938964844,0.004794999025762,-376.4133911132813,297.4052124023437,0.4556198120117187,0.050000000745058,0.0495782271027565,293.1963195800781,297.1499938964844,293.1499938964844,0.2482368499040603,-3682.979736328125,304.15386962890625,0.8868120312690735,0.3323732614517212,0.2337505519390106,293.2194519042969,297.1499938964844,293.1499938964844,0.3209344446659088,-6111.62451171875,304.1439208984375,0.9560824632644652,0.4082646667957306,0.3881839513778686,293.2336120605469,297.1499938964844,293.1499938964844,0.0091901207342743,-2940.79931640625,301.4683532714844,0.4556198120117187,0.050000000745058,0.2351777702569961,291.11590576171875,291.1499938964844,261.4562072753906,259.9029846191406,279.4190368652344,293.25506591796875,291.1165466308594,1.0,0.2902233600616455,0.7799869179725647,1.0,1.0,1.0,-1.259285807609558,0.5481544733047485,0.7111313939094543,0.2488109320402145,0.0,0.0,0.6585484147071838,65.87016296386719,79.0,10.94926643371582,-14848.7177734375,254.4447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,308.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.677734375,18000.0,0.0,0.0,0.3298435807228088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536166906356812,0.7536242008209229,-7.498612376366509e-06,0.0,0.0003347493184264,0.0,0.0,66.7720947265625,0.0,0.0,0.0,0.4659017026424408,4.0,0.0,1.0
478620,293.15045166015625,297.1499938964844,293.1499938964844,0.0975232571363449,-2245.494873046875,304.1493225097656,0.6856086254119873,0.1561658084392547,0.1426283419132232,293.3117980957031,297.1499938964844,293.1499938964844,0.0047735059633851,-374.8398742675781,297.36444091796875,0.4473713636398315,0.050000000745058,0.0497366935014724,293.19598388671875,297.1499938964844,293.1499938964844,0.2472410053014755,-3671.1240234375,304.1542358398437,0.8753110766410828,0.3312688767910003,0.2330930233001709,293.2206115722656,297.1499938964844,293.1499938964844,0.3191078603267669,-6082.1240234375,304.14892578125,0.9419448971748352,0.4062689542770386,0.3863320350646972,293.2348937988281,297.1499938964844,293.1499938964844,0.009179163724184,-2939.60693359375,301.4369506835937,0.4473713636398315,0.050000000745058,0.235929474234581,291.12164306640625,291.1499938964844,261.4499206542969,259.8978576660156,279.4158935546875,293.2521057128906,291.12213134765625,1.0,0.2946688830852508,0.7794546484947205,1.0,1.0,1.0,-1.257404923439026,0.5472819209098816,0.7101230025291443,0.2483675628900528,0.0,0.0,0.6619232296943665,69.85508728027344,82.0,8.887795448303223,-14833.9765625,262.2528686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,308.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.359375,18000.0,0.0,0.0,0.3303356170654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616202235221863,0.7616277933120728,-7.575348718091845e-06,0.0,0.0003352486819494,0.0,0.0,68.34652709960938,0.0,0.0,0.0,0.469256043434143,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0975232571363449,-2245.494873046875,304.1493225097656,0.6856086254119873,0.1561658084392547,0.1426283419132232,293.3117980957031,297.1499938964844,293.1499938964844,0.0047735059633851,-374.8398742675781,297.36444091796875,0.4473713636398315,0.050000000745058,0.0497366935014724,293.19598388671875,297.1499938964844,293.1499938964844,0.2472410053014755,-3671.1240234375,304.1542358398437,0.8753110766410828,0.3312688767910003,0.2330930233001709,293.2206115722656,297.1499938964844,293.1499938964844,0.3191078603267669,-6082.1240234375,304.14892578125,0.9419448971748352,0.4062689542770386,0.3863320350646972,293.2348937988281,297.1499938964844,293.1499938964844,0.009179163724184,-2939.60693359375,301.4369506835937,0.4473713636398315,0.050000000745058,0.235929474234581,291.12164306640625,291.1499938964844,261.4499206542969,259.8978576660156,279.4158935546875,293.2521057128906,291.12213134765625,1.0,0.2946688830852508,0.7794546484947205,1.0,1.0,1.0,-1.257404923439026,0.5472819209098816,0.7101230025291443,0.2483675628900528,0.0,0.0,0.6619232296943665,69.85508728027344,82.0,8.887795448303223,-14833.9765625,262.2528686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,308.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.359375,18000.0,0.0,0.0,0.3303356170654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616202235221863,0.7616277933120728,-7.575348718091845e-06,0.0,0.0003352486819494,0.0,0.0,68.34652709960938,0.0,0.0,0.0,0.469256043434143,4.0,0.0,1.0
478740,293.1510925292969,297.1499938964844,293.1499938964844,0.0974979773163795,-2244.925048828125,304.14959716796875,0.6781130433082581,0.156023159623146,0.1426385343074798,293.3064270019531,297.1499938964844,293.1499938964844,0.004753187764436,-373.35980224609375,297.3255310058594,0.4405512511730194,0.050000000745058,0.0498844422399997,293.1954650878906,297.1499938964844,293.1499938964844,0.2462914586067199,-3659.86279296875,304.1544189453125,0.8654533624649048,0.3302055597305298,0.2324552834033966,293.2200927734375,297.1499938964844,293.1499938964844,0.3175700306892395,-6057.79931640625,304.1517944335937,0.9293525218963624,0.4045802354812622,0.3848353624343872,293.2360534667969,297.1499938964844,293.1499938964844,0.009165939874947,-2937.97705078125,301.4052124023437,0.4405512511730194,0.050000000745058,0.23663030564785,291.12615966796875,291.1499938964844,261.45001220703125,259.8981018066406,279.4151611328125,293.2490539550781,291.1265869140625,1.0,0.2987703382968902,0.7789223790168762,1.0,1.0,1.0,-1.255873680114746,0.5465728044509888,0.7093008160591125,0.2480035126209259,0.0,0.0,0.6647912859916687,73.5736312866211,85.0,7.131255626678467,-14820.517578125,269.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,308.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.66015625,18000.0,0.0,0.0,0.3310798108577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768475353717804,0.7684829831123352,-7.641599040653091e-06,0.0,0.0003360038972459,0.0,0.0,69.71600341796875,0.0,0.0,0.0,0.4721356034278869,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.0974979773163795,-2244.925048828125,304.14959716796875,0.6781130433082581,0.156023159623146,0.1426385343074798,293.3064270019531,297.1499938964844,293.1499938964844,0.004753187764436,-373.35980224609375,297.3255310058594,0.4405512511730194,0.050000000745058,0.0498844422399997,293.1954650878906,297.1499938964844,293.1499938964844,0.2462914586067199,-3659.86279296875,304.1544189453125,0.8654533624649048,0.3302055597305298,0.2324552834033966,293.2200927734375,297.1499938964844,293.1499938964844,0.3175700306892395,-6057.79931640625,304.1517944335937,0.9293525218963624,0.4045802354812622,0.3848353624343872,293.2360534667969,297.1499938964844,293.1499938964844,0.009165939874947,-2937.97705078125,301.4052124023437,0.4405512511730194,0.050000000745058,0.23663030564785,291.12615966796875,291.1499938964844,261.45001220703125,259.8981018066406,279.4151611328125,293.2490539550781,291.1265869140625,1.0,0.2987703382968902,0.7789223790168762,1.0,1.0,1.0,-1.255873680114746,0.5465728044509888,0.7093008160591125,0.2480035126209259,0.0,0.0,0.6647912859916687,73.5736312866211,85.0,7.131255626678467,-14820.517578125,269.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,308.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.66015625,18000.0,0.0,0.0,0.3310798108577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768475353717804,0.7684829831123352,-7.641599040653091e-06,0.0,0.0003360038972459,0.0,0.0,69.71600341796875,0.0,0.0,0.0,0.4721356034278869,4.0,0.0,1.0
478860,293.1614685058594,297.1499938964844,293.1499938964844,0.096228115260601,-2220.87890625,304.1518859863281,0.6684394478797913,0.1538719683885574,0.1412055343389511,293.31280517578125,297.1499938964844,293.1499938964844,0.0047027505934238,-369.6246643066406,297.2589111328125,0.434168666601181,0.050000000745058,0.0500400513410568,293.2044982910156,297.1499938964844,293.1499938964844,0.2438648492097854,-3630.509765625,304.15704345703125,0.8546640872955322,0.3272043466567993,0.2307404726743698,293.2287292480469,297.1499938964844,293.1499938964844,0.3145306706428528,-6010.0859375,304.15631103515625,0.9157405495643616,0.4010339081287384,0.3819973766803741,293.24932861328125,297.1499938964844,293.1499938964844,0.0090940445661544,-2924.1650390625,301.3406982421875,0.434168666601181,0.050000000745058,0.2373684644699096,291.1366577148437,291.1499938964844,261.4557189941406,259.9031066894531,279.4250183105469,293.2562561035156,291.13848876953125,1.0,0.3024672567844391,0.7784380912780762,1.0,1.0,1.0,-1.249763250350952,0.5437791347503662,0.7059841156005859,0.2464511394500732,0.0,0.0,0.6660654544830322,77.4220199584961,88.0,17.197620391845703,-14771.068359375,275.3908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,308.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.27734375,18000.0,0.0,0.0,0.3319129943847656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77337646484375,0.773384153842926,-7.693506631767377e-06,0.0,0.0003368495090398,0.0,0.0,70.73681640625,0.0,0.0,0.0,0.4741929471492767,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.096228115260601,-2220.87890625,304.1518859863281,0.6684394478797913,0.1538719683885574,0.1412055343389511,293.31280517578125,297.1499938964844,293.1499938964844,0.0047027505934238,-369.6246643066406,297.2589111328125,0.434168666601181,0.050000000745058,0.0500400513410568,293.2044982910156,297.1499938964844,293.1499938964844,0.2438648492097854,-3630.509765625,304.15704345703125,0.8546640872955322,0.3272043466567993,0.2307404726743698,293.2287292480469,297.1499938964844,293.1499938964844,0.3145306706428528,-6010.0859375,304.15631103515625,0.9157405495643616,0.4010339081287384,0.3819973766803741,293.24932861328125,297.1499938964844,293.1499938964844,0.0090940445661544,-2924.1650390625,301.3406982421875,0.434168666601181,0.050000000745058,0.2373684644699096,291.1366577148437,291.1499938964844,261.4557189941406,259.9031066894531,279.4250183105469,293.2562561035156,291.13848876953125,1.0,0.3024672567844391,0.7784380912780762,1.0,1.0,1.0,-1.249763250350952,0.5437791347503662,0.7059841156005859,0.2464511394500732,0.0,0.0,0.6660654544830322,77.4220199584961,88.0,17.197620391845703,-14771.068359375,275.3908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,308.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.27734375,18000.0,0.0,0.0,0.3319129943847656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77337646484375,0.773384153842926,-7.693506631767377e-06,0.0,0.0003368495090398,0.0,0.0,70.73681640625,0.0,0.0,0.0,0.4741929471492767,4.0,0.0,1.0
478980,293.1653747558594,297.1499938964844,293.1499938964844,0.0952642783522605,-2202.64013671875,304.1528015136719,0.6607171297073364,0.1527847945690155,0.1401958465576172,293.3150939941406,297.1499938964844,293.1499938964844,0.0046617570333182,-366.5017700195313,297.2040405273437,0.4289891123771667,0.050000000745058,0.0501815527677536,293.2068176269531,297.1499938964844,293.1499938964844,0.241797924041748,-3605.704833984375,304.1580810546875,0.845854640007019,0.325347900390625,0.2294068932533264,293.2305603027344,297.1499938964844,293.1499938964844,0.3118233978748321,-5968.16064453125,304.1586303710937,0.9048575162887572,0.3986603617668152,0.3796972036361694,293.2586975097656,297.1499938964844,293.1499938964844,0.0090336250141263,-2911.92919921875,301.2834167480469,0.4289891123771667,0.050000000745058,0.2380396872758865,291.1517944335937,291.1499938964844,261.4657592773437,259.9116516113281,279.43359375,293.2597045898437,291.1527709960937,1.0,0.305899828672409,0.7779537439346313,1.0,1.0,1.0,-1.2451640367507937,0.5416882634162903,0.703475832939148,0.2452531605958938,0.0,0.0,0.6647095084190369,80.93519592285156,76.0,17.38514518737793,-14715.8994140625,281.0099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,308.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.31640625,18000.0,0.0,0.0,0.3325934708118438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772449254989624,0.7724569439888,-7.697023647779133e-06,0.0,0.0003375400847289,0.0,0.0,70.63642120361328,0.0,0.0,0.0,0.473900556564331,4.0,0.0,1.0
479040,293.1653747558594,297.1499938964844,293.1499938964844,0.0952642783522605,-2202.64013671875,304.1528015136719,0.6607171297073364,0.1527847945690155,0.1401958465576172,293.3150939941406,297.1499938964844,293.1499938964844,0.0046617570333182,-366.5017700195313,297.2040405273437,0.4289891123771667,0.050000000745058,0.0501815527677536,293.2068176269531,297.1499938964844,293.1499938964844,0.241797924041748,-3605.704833984375,304.1580810546875,0.845854640007019,0.325347900390625,0.2294068932533264,293.2305603027344,297.1499938964844,293.1499938964844,0.3118233978748321,-5968.16064453125,304.1586303710937,0.9048575162887572,0.3986603617668152,0.3796972036361694,293.2586975097656,297.1499938964844,293.1499938964844,0.0090336250141263,-2911.92919921875,301.2834167480469,0.4289891123771667,0.050000000745058,0.2380396872758865,291.1517944335937,291.1499938964844,261.4657592773437,259.9116516113281,279.43359375,293.2597045898437,291.1527709960937,1.0,0.305899828672409,0.7779537439346313,1.0,1.0,1.0,-1.2451640367507937,0.5416882634162903,0.703475832939148,0.2452531605958938,0.0,0.0,0.6647095084190369,80.93519592285156,76.0,17.38514518737793,-14715.8994140625,281.0099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,308.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.31640625,18000.0,0.0,0.0,0.3325934708118438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772449254989624,0.7724569439888,-7.697023647779133e-06,0.0,0.0003375400847289,0.0,0.0,70.63642120361328,0.0,0.0,0.0,0.473900556564331,4.0,0.0,1.0
479100,293.166259765625,297.1499938964844,293.1499938964844,0.0949075520038604,-2195.923095703125,304.1529541015625,0.6599801182746887,0.152411013841629,0.1398159563541412,293.3150939941406,297.1499938964844,293.1499938964844,0.0046374895609915,-364.688720703125,297.1779479980469,0.4288857579231262,0.050000000745058,0.0501845516264438,293.2069091796875,297.1499938964844,293.1499938964844,0.2409671545028686,-3595.822265625,304.1581115722656,0.8450629115104675,0.3246077597141266,0.2288577258586883,293.2303466796875,297.1499938964844,293.1499938964844,0.3107028007507324,-5951.0,304.1590881347656,0.9038729667663574,0.3976825177669525,0.3787249624729156,293.26226806640625,297.1499938964844,293.1499938964844,0.008991259150207,-2903.015625,301.256103515625,0.4288857579231262,0.050000000745058,0.2380539178848266,291.1564025878906,291.1499938964844,261.4722900390625,259.91717529296875,279.4387512207031,293.2618408203125,291.15728759765625,1.0,0.3053773939609527,0.7777115702629089,1.0,1.0,1.0,-1.2429029941558838,0.5406593084335327,0.7022437453269958,0.244668647646904,0.0,0.0,0.6638180613517761,80.97708129882812,76.0,15.3547945022583,-14687.6162109375,280.1911926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481872558594,308.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.580078125,18000.0,0.0,0.0,0.3328454494476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770918071269989,0.770925760269165,-7.685673153901007e-06,0.0,0.0003377958200871,0.0,0.0,70.35090637207031,0.0,0.0,0.0,0.4732907712459564,4.0,0.0,1.0
479160,293.1665344238281,297.1499938964844,293.1499938964844,0.0945927128195762,-2189.989013671875,304.1529846191406,0.6611632108688354,0.152150273323059,0.1394922435283661,293.3144226074219,297.1499938964844,293.1499938964844,0.0046105240471661,-362.6616821289063,297.15386962890625,0.4303371012210846,0.050000000745058,0.0501432940363884,293.20660400390625,297.1499938964844,293.1499938964844,0.2401658296585083,-3586.287109375,304.1581115722656,0.8464856147766113,0.3239462673664093,0.2283401936292648,293.2297058105469,297.1499938964844,293.1499938964844,0.3096165359020233,-5934.39306640625,304.159423828125,0.9054993391036988,0.396792471408844,0.3778060972690582,293.2651672363281,297.1499938964844,293.1499938964844,0.008939922787249,-2891.79638671875,301.23004150390625,0.4303371012210846,0.050000000745058,0.2378581911325454,291.1614074707031,291.1499938964844,261.479736328125,259.9234619140625,279.44482421875,293.26483154296875,291.1624450683594,1.0,0.3038066327571869,0.7774951457977295,1.0,1.0,1.0,-1.240505933761597,0.539571225643158,0.7009347081184387,0.2440420538187027,0.0,0.0,0.6625608205795288,79.89618682861328,64.0,15.107099533081056,-14658.4892578125,276.9500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,308.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.080078125,18000.0,0.0,0.0,0.3330212831497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688395977020264,0.7688472270965576,-7.669065780646633e-06,0.0,0.0003379742847755,0.0,0.0,69.95610046386719,0.0,0.0,0.0,0.4724368155002594,4.0,0.0,1.0
479220,293.1659545898437,297.1499938964844,293.1499938964844,0.0940861105918884,-2180.431884765625,304.15283203125,0.6678687334060669,0.1518501490354538,0.1389953792095184,293.3114318847656,297.1499938964844,293.1499938964844,0.0045520355924963,-358.24761962890625,297.1107788085937,0.436896413564682,0.050000000745058,0.0499713718891143,293.20526123046875,297.1499938964844,293.1499938964844,0.2386422753334045,-3568.15771484375,304.1579284667969,0.8542777895927429,0.3227810561656952,0.2273688316345214,293.22760009765625,297.1499938964844,293.1499938964844,0.3075377345085144,-5902.68017578125,304.15972900390625,0.9149417281150818,0.395193487405777,0.3760759830474853,293.2693176269531,297.1499938964844,293.1499938964844,0.0088210068643093,-2865.063232421875,301.1810607910156,0.436896413564682,0.050000000745058,0.2370426654815673,291.1717529296875,291.1499938964844,261.4973449707031,259.938232421875,279.4571533203125,293.26910400390625,291.1726989746094,1.0,0.2981153130531311,0.7770622968673706,1.0,1.0,1.0,-1.2354817390441897,0.5372946858406067,0.6981870532035828,0.2427208572626114,0.0,0.0,0.6589578986167908,75.46715545654297,52.0,14.231526374816896,-14594.5185546875,265.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.388671875,18000.0,0.0,0.0,0.3331046402454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622892260551453,0.7622967958450317,-7.615016329509672e-06,0.0,0.0003380588896106,0.0,0.0,68.7088851928711,0.0,0.0,0.0,0.4697512686252594,4.0,0.0,1.0
479280,293.1659545898437,297.1499938964844,293.1499938964844,0.0940861105918884,-2180.431884765625,304.15283203125,0.6678687334060669,0.1518501490354538,0.1389953792095184,293.3114318847656,297.1499938964844,293.1499938964844,0.0045520355924963,-358.24761962890625,297.1107788085937,0.436896413564682,0.050000000745058,0.0499713718891143,293.20526123046875,297.1499938964844,293.1499938964844,0.2386422753334045,-3568.15771484375,304.1579284667969,0.8542777895927429,0.3227810561656952,0.2273688316345214,293.22760009765625,297.1499938964844,293.1499938964844,0.3075377345085144,-5902.68017578125,304.15972900390625,0.9149417281150818,0.395193487405777,0.3760759830474853,293.2693176269531,297.1499938964844,293.1499938964844,0.0088210068643093,-2865.063232421875,301.1810607910156,0.436896413564682,0.050000000745058,0.2370426654815673,291.1717529296875,291.1499938964844,261.4973449707031,259.938232421875,279.4571533203125,293.26910400390625,291.1726989746094,1.0,0.2981153130531311,0.7770622968673706,1.0,1.0,1.0,-1.2354817390441897,0.5372946858406067,0.6981870532035828,0.2427208572626114,0.0,0.0,0.6589578986167908,75.46715545654297,52.0,14.231526374816896,-14594.5185546875,265.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.388671875,18000.0,0.0,0.0,0.3331046402454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622892260551453,0.7622967958450317,-7.615016329509672e-06,0.0,0.0003380588896106,0.0,0.0,68.7088851928711,0.0,0.0,0.0,0.4697512686252594,4.0,0.0,1.0
479340,293.1643371582031,297.1499938964844,293.1499938964844,0.0937071666121482,-2173.289794921875,304.15252685546875,0.6798913478851318,0.1517733335494995,0.1386371403932571,293.3066711425781,297.1499938964844,293.1499938964844,0.0044911247678101,-353.6480407714844,297.0728759765625,0.4484718143939972,0.050000000745058,0.0497145764529705,293.2035522460937,297.1499938964844,293.1499938964844,0.2371978908777237,-3550.976318359375,304.1576843261719,0.8682247996330261,0.3217309415340423,0.226431056857109,293.2249450683594,297.1499938964844,293.1499938964844,0.3055905103683471,-5873.0595703125,304.15972900390625,0.9324148297309875,0.3937686085700989,0.3744418621063232,293.271728515625,297.1499938964844,293.1499938964844,0.0086894892156124,-2834.86669921875,301.1351623535156,0.4484718143939972,0.050000000745058,0.2358245402574539,291.1806030273437,291.1499938964844,261.5181579589844,259.9556579589844,279.4699401855469,293.2716369628906,291.181396484375,1.0,0.2898175716400146,0.7766294479370117,1.0,1.0,1.0,-1.2301942110061646,0.5349041819572449,0.6952899694442749,0.2413204610347747,0.0,0.0,0.6542713642120361,68.88523864746094,40.0,12.388452529907228,-14524.1005859375,249.8204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,308.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18094.71875,18000.0,0.0,0.0,0.332773745059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530510425567627,0.7530586123466492,-7.535736585850827e-06,0.0,0.000337723060511,0.0,0.0,66.95207214355469,0.0,0.0,0.0,0.4659611582756042,4.0,0.0,1.0
479400,293.1643371582031,297.1499938964844,293.1499938964844,0.0937071666121482,-2173.289794921875,304.15252685546875,0.6798913478851318,0.1517733335494995,0.1386371403932571,293.3066711425781,297.1499938964844,293.1499938964844,0.0044911247678101,-353.6480407714844,297.0728759765625,0.4484718143939972,0.050000000745058,0.0497145764529705,293.2035522460937,297.1499938964844,293.1499938964844,0.2371978908777237,-3550.976318359375,304.1576843261719,0.8682247996330261,0.3217309415340423,0.226431056857109,293.2249450683594,297.1499938964844,293.1499938964844,0.3055905103683471,-5873.0595703125,304.15972900390625,0.9324148297309875,0.3937686085700989,0.3744418621063232,293.271728515625,297.1499938964844,293.1499938964844,0.0086894892156124,-2834.86669921875,301.1351623535156,0.4484718143939972,0.050000000745058,0.2358245402574539,291.1806030273437,291.1499938964844,261.5181579589844,259.9556579589844,279.4699401855469,293.2716369628906,291.181396484375,1.0,0.2898175716400146,0.7766294479370117,1.0,1.0,1.0,-1.2301942110061646,0.5349041819572449,0.6952899694442749,0.2413204610347747,0.0,0.0,0.6542713642120361,68.88523864746094,40.0,12.388452529907228,-14524.1005859375,249.8204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,308.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18094.71875,18000.0,0.0,0.0,0.332773745059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530510425567627,0.7530586123466492,-7.535736585850827e-06,0.0,0.000337723060511,0.0,0.0,66.95207214355469,0.0,0.0,0.0,0.4659611582756042,4.0,0.0,1.0
479460,293.16229248046875,297.1499938964844,293.1499938964844,0.0934137925505638,-2167.76806640625,304.15216064453125,0.697342574596405,0.1518256664276123,0.1383636891841888,293.3005676269531,297.1499938964844,293.1499938964844,0.0044304057955741,-349.0621032714844,297.03955078125,0.465901643037796,0.050000000745058,0.0494030751287937,293.2014465332031,297.1499938964844,293.1499938964844,0.2358414530754089,-3534.852783203125,304.1573791503906,0.8888488411903381,0.3207979202270508,0.2255305796861648,293.2219543457031,297.1499938964844,293.1499938964844,0.3037672340869903,-5845.37939453125,304.1595153808594,0.9568628668785096,0.392475962638855,0.3728853464126587,293.2729187011719,297.1499938964844,293.1499938964844,0.008552080951631,-2802.823486328125,301.0915222167969,0.465901643037796,0.050000000745058,0.2343469113111496,291.187744140625,291.1499938964844,261.5419006347656,259.9754333496094,279.4831848144531,293.2728881835937,291.1883239746094,1.0,0.279574304819107,0.7762101292610168,1.0,1.0,1.0,-1.224769115447998,0.5324568152427673,0.6923123002052307,0.2398743629455566,0.0,0.0,0.6487443447113037,60.91617584228516,28.0,10.000948905944824,-14448.4990234375,231.1855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,308.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18113.994140625,18000.0,0.0,0.0,0.3319911062717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417324185371399,0.7417398691177368,-7.437356089212699e-06,0.0,0.0003369287587702,0.0,0.0,64.82842254638672,0.0,0.0,0.0,0.4613255560398102,4.0,0.0,1.0
479520,293.16229248046875,297.1499938964844,293.1499938964844,0.0934137925505638,-2167.76806640625,304.15216064453125,0.697342574596405,0.1518256664276123,0.1383636891841888,293.3005676269531,297.1499938964844,293.1499938964844,0.0044304057955741,-349.0621032714844,297.03955078125,0.465901643037796,0.050000000745058,0.0494030751287937,293.2014465332031,297.1499938964844,293.1499938964844,0.2358414530754089,-3534.852783203125,304.1573791503906,0.8888488411903381,0.3207979202270508,0.2255305796861648,293.2219543457031,297.1499938964844,293.1499938964844,0.3037672340869903,-5845.37939453125,304.1595153808594,0.9568628668785096,0.392475962638855,0.3728853464126587,293.2729187011719,297.1499938964844,293.1499938964844,0.008552080951631,-2802.823486328125,301.0915222167969,0.465901643037796,0.050000000745058,0.2343469113111496,291.187744140625,291.1499938964844,261.5419006347656,259.9754333496094,279.4831848144531,293.2728881835937,291.1883239746094,1.0,0.279574304819107,0.7762101292610168,1.0,1.0,1.0,-1.224769115447998,0.5324568152427673,0.6923123002052307,0.2398743629455566,0.0,0.0,0.6487443447113037,60.91617584228516,28.0,10.000948905944824,-14448.4990234375,231.1855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,308.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18113.994140625,18000.0,0.0,0.0,0.3319911062717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417324185371399,0.7417398691177368,-7.437356089212699e-06,0.0,0.0003369287587702,0.0,0.0,64.82842254638672,0.0,0.0,0.0,0.4613255560398102,4.0,0.0,1.0
479580,293.1600646972656,297.1499938964844,293.1499938964844,0.0931809395551681,-2163.401123046875,304.1518249511719,0.7201838493347168,0.1519633084535598,0.1381408423185348,293.2933349609375,297.1499938964844,293.1499938964844,0.0043715494684875,-344.6218566894531,297.01025390625,0.4842884540557861,0.050000000745058,0.0490570664405822,293.1990661621094,297.1499938964844,293.1499938964844,0.2346047312021255,-3520.179931640625,304.156982421875,0.9186184406280518,0.3199800252914428,0.2246865481138229,293.2187805175781,297.1499938964844,293.1499938964844,0.3020767867565155,-5819.76904296875,304.1591491699219,0.9854843616485596,0.3912937641143799,0.3714026212692261,293.2732238769531,297.1499938964844,293.1499938964844,0.0084130885079503,-2770.024169921875,301.0494384765625,0.4842884540557861,0.050000000745058,0.2327055931091308,291.1927795410156,291.1499938964844,261.5681457519531,259.99725341796875,279.4969482421875,293.2732238769531,291.1931457519531,1.0,0.2677981257438659,0.775790810585022,1.0,1.0,1.0,-1.2193232774734497,0.5300053358078003,0.6893179416656494,0.2384136915206909,0.0,0.0,0.6426812410354614,52.07323455810547,25.0,7.113508224487305,-14368.8828125,210.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,308.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.296875,18000.0,0.0,0.0,0.3307491838932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289772033691406,0.728984534740448,-7.326222203118959e-06,0.0,0.0003356683882884,0.0,0.0,62.48246383666992,0.0,0.0,0.0,0.4561232030391693,4.0,0.0,1.0
479640,293.1600646972656,297.1499938964844,293.1499938964844,0.0931809395551681,-2163.401123046875,304.1518249511719,0.7201838493347168,0.1519633084535598,0.1381408423185348,293.2933349609375,297.1499938964844,293.1499938964844,0.0043715494684875,-344.6218566894531,297.01025390625,0.4842884540557861,0.050000000745058,0.0490570664405822,293.1990661621094,297.1499938964844,293.1499938964844,0.2346047312021255,-3520.179931640625,304.156982421875,0.9186184406280518,0.3199800252914428,0.2246865481138229,293.2187805175781,297.1499938964844,293.1499938964844,0.3020767867565155,-5819.76904296875,304.1591491699219,0.9854843616485596,0.3912937641143799,0.3714026212692261,293.2732238769531,297.1499938964844,293.1499938964844,0.0084130885079503,-2770.024169921875,301.0494384765625,0.4842884540557861,0.050000000745058,0.2327055931091308,291.1927795410156,291.1499938964844,261.5681457519531,259.99725341796875,279.4969482421875,293.2732238769531,291.1931457519531,1.0,0.2677981257438659,0.775790810585022,1.0,1.0,1.0,-1.2193232774734497,0.5300053358078003,0.6893179416656494,0.2384136915206909,0.0,0.0,0.6426812410354614,52.07323455810547,25.0,7.113508224487305,-14368.8828125,210.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,308.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.296875,18000.0,0.0,0.0,0.3307491838932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289772033691406,0.728984534740448,-7.326222203118959e-06,0.0,0.0003356683882884,0.0,0.0,62.48246383666992,0.0,0.0,0.0,0.4561232030391693,4.0,0.0,1.0
479700,293.1589660644531,297.1499938964844,293.1499938964844,0.0931108891963958,-2162.1015625,304.1516418457031,0.7308085560798645,0.1520529389381408,0.1380758285522461,293.2893981933594,297.1499938964844,293.1499938964844,0.0043461858294904,-342.7129211425781,296.99688720703125,0.4921522736549377,0.050000000745058,0.0489087626338005,293.1977844238281,297.1499938964844,293.1499938964844,0.2340639531612396,-3513.792724609375,304.1567077636719,0.9351809024810792,0.3196054399013519,0.224309429526329,293.2171936035156,297.1499938964844,293.1499938964844,0.3013158142566681,-5808.2880859375,304.15887451171875,0.9973593950271606,0.3907358050346374,0.3707202970981598,293.27313232421875,297.1499938964844,293.1499938964844,0.0083512524142861,-2755.43359375,301.0287475585937,0.4921522736549377,0.050000000745058,0.2320021241903305,291.1943359375,291.1499938964844,261.58209228515625,260.00885009765625,279.5038146972656,293.27313232421875,291.19451904296875,1.0,0.2627801597118377,0.7755811214447021,1.0,1.0,1.0,-1.2169506549835205,0.5289412140846252,0.6880093812942505,0.2377678304910659,0.0,0.0,0.6395650506019592,48.28234100341797,25.0,5.127093315124512,-14330.271484375,202.2310333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.55859375,18000.0,0.0,0.0,0.3299655318260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222963571548462,0.7223036289215088,-7.268082754308125e-06,0.0,0.0003348730679135,0.0,0.0,61.27476501464844,0.0,0.0,0.0,0.4534091055393219,4.0,0.0,1.0
479760,293.1578369140625,297.1499938964844,293.1499938964844,0.0930709764361381,-2161.328857421875,304.1513977050781,0.7387160062789917,0.1521619856357574,0.1380694657564163,293.2851867675781,297.1499938964844,293.1499938964844,0.0043271551840007,-341.2466125488281,296.9857788085937,0.4979220926761627,0.050000000745058,0.0488089919090271,293.1965026855469,297.1499938964844,293.1499938964844,0.2335422188043594,-3507.5888671875,304.15643310546875,0.9471508264541626,0.3192533552646637,0.2239837646484375,293.21246337890625,297.1499938964844,293.1499938964844,0.2931166887283325,-5677.32275390625,304.17242431640625,0.9990000128746032,0.3908077776432037,0.3620352149009704,293.2728576660156,297.1499938964844,293.1499938964844,0.0083011565729975,-2743.452880859375,301.00897216796875,0.4979220926761627,0.050000000745058,0.2315288484096527,291.1974182128906,291.1499938964844,261.5965576171875,260.0208435058594,279.5153503417969,293.2728881835937,291.1993408203125,1.0,0.2579286992549896,0.7753815650939941,1.0,1.0,1.0,-1.2055234909057615,0.5237491726875305,0.6817742586135864,0.2348640859127044,0.0,0.0,0.6361339092254639,45.59043884277344,25.0,14.617777824401855,-14230.0234375,192.9032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18133.107421875,18000.0,0.0,0.0,0.3290431201457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154801487922668,0.7154873609542847,-7.20937350706663e-06,0.0,0.0003339369432069,0.0,0.0,60.0610466003418,0.0,0.0,0.0,0.4506380558013916,4.0,0.0,1.0
479820,293.1559143066406,297.1499938964844,293.1499938964844,0.0927751138806343,-2155.218505859375,304.15142822265625,0.7516108751296997,0.1523498445749282,0.1381136178970337,293.27655029296875,297.1499938964844,293.1499938964844,0.0042896470986306,-337.9437561035156,296.9850769042969,0.5073160529136658,0.050000000745058,0.0486665479838848,293.1944274902344,297.1499938964844,293.1499938964844,0.2318668067455291,-3486.960205078125,304.1570739746094,0.9647555947303772,0.3184946179389953,0.2233581990003585,293.18170166015625,297.1499938964844,293.1499938964844,0.2736819982528686,-5369.17822265625,304.1968688964844,0.9990000128746032,0.3954187333583832,0.3428587019443512,293.2719116210937,297.1499938964844,293.1499938964844,0.0081987837329506,-2715.9580078125,300.9788818359375,0.5073160529136658,0.050000000745058,0.2308531552553177,291.2372741699219,291.1499938964844,261.6268005371094,260.0458679199219,279.5385131835937,293.2720031738281,291.2409362792969,1.0,0.2498646527528762,0.7749823927879333,1.0,1.0,1.0,-1.1807483434677124,0.512596845626831,0.6681515574455261,0.2283625900745391,0.0,0.0,0.6220036745071411,41.62327575683594,28.0,44.37806701660156,-13975.6123046875,177.0197296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,308.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18250.38671875,18000.0,0.0,0.0,0.3264059424400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922817826271057,0.6922888159751892,-7.0375826908275485e-06,0.0,0.0003312605258543,0.0,0.0,56.214332580566406,0.0,0.0,0.0,0.4414367973804474,4.0,0.0,1.0
479880,293.1559143066406,297.1499938964844,293.1499938964844,0.0927751138806343,-2155.218505859375,304.15142822265625,0.7516108751296997,0.1523498445749282,0.1381136178970337,293.27655029296875,297.1499938964844,293.1499938964844,0.0042896470986306,-337.9437561035156,296.9850769042969,0.5073160529136658,0.050000000745058,0.0486665479838848,293.1944274902344,297.1499938964844,293.1499938964844,0.2318668067455291,-3486.960205078125,304.1570739746094,0.9647555947303772,0.3184946179389953,0.2233581990003585,293.18170166015625,297.1499938964844,293.1499938964844,0.2736819982528686,-5369.17822265625,304.1968688964844,0.9990000128746032,0.3954187333583832,0.3428587019443512,293.2719116210937,297.1499938964844,293.1499938964844,0.0081987837329506,-2715.9580078125,300.9788818359375,0.5073160529136658,0.050000000745058,0.2308531552553177,291.2372741699219,291.1499938964844,261.6268005371094,260.0458679199219,279.5385131835937,293.2720031738281,291.2409362792969,1.0,0.2498646527528762,0.7749823927879333,1.0,1.0,1.0,-1.1807483434677124,0.512596845626831,0.6681515574455261,0.2283625900745391,0.0,0.0,0.6220036745071411,41.62327575683594,28.0,44.37806701660156,-13975.6123046875,177.0197296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,308.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18250.38671875,18000.0,0.0,0.0,0.3264059424400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922817826271057,0.6922888159751892,-7.0375826908275485e-06,0.0,0.0003312605258543,0.0,0.0,56.214332580566406,0.0,0.0,0.0,0.4414367973804474,4.0,0.0,1.0
479940,293.15435791015625,297.1499938964844,293.1499938964844,0.092676006257534,-2153.15087890625,304.151123046875,0.761252760887146,0.152518942952156,0.1381792724132537,293.2676696777344,297.1499938964844,293.1499938964844,0.0042613632977008,-335.6138000488281,296.9768371582031,0.5143874287605286,0.050000000745058,0.0485744401812553,293.1922912597656,297.1499938964844,293.1499938964844,0.230720967054367,-3473.172607421875,304.1565856933594,0.9761025309562684,0.3178044855594635,0.2227973788976669,293.1418151855469,297.1499938964844,293.1499938964844,0.2604501843452453,-5160.68505859375,304.202880859375,0.9990000128746032,0.4027015566825866,0.3298642933368683,293.2702941894531,297.1499938964844,293.1499938964844,0.008121189661324,-2696.3935546875,300.9461975097656,0.5143874287605286,0.050000000745058,0.2304162383079528,291.2569885253906,291.1499938964844,261.6584777832031,260.072021484375,279.557861328125,293.2704162597656,291.2572631835937,1.0,0.2445288151502609,0.7745832204818726,1.0,1.0,1.0,-1.1639180183410645,0.5050572752952576,0.6588606834411621,0.2239153683185577,0.0,0.0,0.6060529947280884,39.04945755004883,46.0,22.74966812133789,-13728.2607421875,166.79383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,308.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.3515625,18000.0,0.0,0.0,0.3225952386856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659196674823761,0.6592034697532654,-6.778488568670582e-06,0.0,0.0003273931797593,0.0,0.0,50.90884780883789,0.0,0.0,0.0,0.4286052584648132,4.0,0.0,1.0
480000,293.15435791015625,297.1499938964844,293.1499938964844,0.092676006257534,-2153.15087890625,304.151123046875,0.761252760887146,0.152518942952156,0.1381792724132537,293.2676696777344,297.1499938964844,293.1499938964844,0.0042613632977008,-335.6138000488281,296.9768371582031,0.5143874287605286,0.050000000745058,0.0485744401812553,293.1922912597656,297.1499938964844,293.1499938964844,0.230720967054367,-3473.172607421875,304.1565856933594,0.9761025309562684,0.3178044855594635,0.2227973788976669,293.1418151855469,297.1499938964844,293.1499938964844,0.2604501843452453,-5160.68505859375,304.202880859375,0.9990000128746032,0.4027015566825866,0.3298642933368683,293.2702941894531,297.1499938964844,293.1499938964844,0.008121189661324,-2696.3935546875,300.9461975097656,0.5143874287605286,0.050000000745058,0.2304162383079528,291.2569885253906,291.1499938964844,261.6584777832031,260.072021484375,279.557861328125,293.2704162597656,291.2572631835937,1.0,0.2445288151502609,0.7745832204818726,1.0,1.0,1.0,-1.1639180183410645,0.5050572752952576,0.6588606834411621,0.2239153683185577,0.0,0.0,0.6060529947280884,39.04945755004883,46.0,22.74966812133789,-13728.2607421875,166.79383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,308.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.3515625,18000.0,0.0,0.0,0.3225952386856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659196674823761,0.6592034697532654,-6.778488568670582e-06,0.0,0.0003273931797593,0.0,0.0,50.90884780883789,0.0,0.0,0.0,0.4286052584648132,4.0,0.0,1.0
480060,293.15313720703125,297.1499938964844,293.1499938964844,0.0930024832487106,-2159.706787109375,304.1501770019531,0.7572846412658691,0.1526542156934738,0.1383502632379531,293.2586669921875,297.1499938964844,293.1499938964844,0.0042544794268906,-335.4122619628906,296.9491577148437,0.5112031698226929,0.050000000745058,0.0486144982278347,293.1903076171875,297.1499938964844,293.1499938964844,0.2305867820978164,-3472.34033203125,304.1545715332031,0.9702118635177612,0.3171363770961761,0.2223617732524871,293.1165771484375,297.1499938964844,293.1499938964844,0.2654373943805694,-5248.59423828125,304.1761169433594,0.9990000128746032,0.4080882668495178,0.3355715274810791,293.268310546875,297.1499938964844,293.1499938964844,0.0080942288041114,-2693.160888671875,300.9047241210937,0.5112031698226929,0.050000000745058,0.2306062430143356,291.23553466796875,291.1499938964844,261.6912841796875,260.0990295410156,279.5669250488281,293.2684326171875,291.2297668457031,1.0,0.2475408911705017,0.774420976638794,1.0,1.0,1.0,-1.1707141399383545,0.5081807374954224,0.6625334620475769,0.2254834324121475,0.0,0.0,0.5953746438026428,40.154544830322266,64.0,-35.146976470947266,-13660.73828125,171.02481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18232.44140625,18000.0,0.0,0.0,0.3180041015148163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314710974693298,0.6314776539802551,-6.544698862853693e-06,0.0,0.0003227337438147,0.0,0.0,46.60854721069336,0.0,0.0,0.0,0.4178647398948669,4.0,0.0,1.0
480120,293.15313720703125,297.1499938964844,293.1499938964844,0.0930024832487106,-2159.706787109375,304.1501770019531,0.7572846412658691,0.1526542156934738,0.1383502632379531,293.2586669921875,297.1499938964844,293.1499938964844,0.0042544794268906,-335.4122619628906,296.9491577148437,0.5112031698226929,0.050000000745058,0.0486144982278347,293.1903076171875,297.1499938964844,293.1499938964844,0.2305867820978164,-3472.34033203125,304.1545715332031,0.9702118635177612,0.3171363770961761,0.2223617732524871,293.1165771484375,297.1499938964844,293.1499938964844,0.2654373943805694,-5248.59423828125,304.1761169433594,0.9990000128746032,0.4080882668495178,0.3355715274810791,293.268310546875,297.1499938964844,293.1499938964844,0.0080942288041114,-2693.160888671875,300.9047241210937,0.5112031698226929,0.050000000745058,0.2306062430143356,291.23553466796875,291.1499938964844,261.6912841796875,260.0990295410156,279.5669250488281,293.2684326171875,291.2297668457031,1.0,0.2475408911705017,0.774420976638794,1.0,1.0,1.0,-1.1707141399383545,0.5081807374954224,0.6625334620475769,0.2254834324121475,0.0,0.0,0.5953746438026428,40.154544830322266,64.0,-35.146976470947266,-13660.73828125,171.02481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18232.44140625,18000.0,0.0,0.0,0.3180041015148163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314710974693298,0.6314776539802551,-6.544698862853693e-06,0.0,0.0003227337438147,0.0,0.0,46.60854721069336,0.0,0.0,0.0,0.4178647398948669,4.0,0.0,1.0
480180,293.15234375,297.1499938964844,293.1499938964844,0.0937777906656265,-2175.373046875,304.1488342285156,0.7425186634063721,0.1527357399463653,0.1385892629623413,293.2493896484375,297.1499938964844,293.1499938964844,0.0042719021439552,-337.6313781738281,296.8973999023437,0.5000593066215515,0.050000000745058,0.0487744957208633,293.1885681152344,297.1499938964844,293.1499938964844,0.2315583080053329,-3485.553955078125,304.15142822265625,0.948506772518158,0.3164647221565246,0.2220143526792526,293.12744140625,297.1499938964844,293.1499938964844,0.2871511876583099,-5602.953125,304.1309509277344,0.9990000128746032,0.406813383102417,0.3574750125408172,293.26715087890625,297.1499938964844,293.1499938964844,0.0081150559708476,-2706.247802734375,300.8489685058594,0.5000593066215515,0.050000000745058,0.231365218758583,291.1642150878906,291.1499938964844,261.7248229980469,260.1265869140625,279.5677185058594,293.2671813964844,291.15594482421875,1.0,0.2571339905261993,0.7742587327957153,1.0,1.0,1.0,-1.1979708671569824,0.5205223560333252,0.6774484515190125,0.2323802262544632,0.0,0.0,0.5979518294334412,44.59244918823242,67.0,-88.76053619384766,-13831.119140625,188.4424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0071105957031,308.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.740234375,18000.0,0.0,0.0,0.3137646019458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259825825691223,0.6259890794754028,-6.454687081713928e-06,0.0,0.0003184311790391,0.0,0.0,45.5357551574707,0.0,0.0,0.0,0.415358692407608,4.0,0.0,1.0
