time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480240,293.15234375,297.1499938964844,293.1499938964844,0.0937777906656265,-2175.373046875,304.1488342285156,0.7425186634063721,0.1527357399463653,0.1385892629623413,293.2493896484375,297.1499938964844,293.1499938964844,0.0042719021439552,-337.6313781738281,296.8973999023437,0.5000593066215515,0.050000000745058,0.0487744957208633,293.1885681152344,297.1499938964844,293.1499938964844,0.2315583080053329,-3485.553955078125,304.15142822265625,0.948506772518158,0.3164647221565246,0.2220143526792526,293.12744140625,297.1499938964844,293.1499938964844,0.2871511876583099,-5602.953125,304.1309509277344,0.9990000128746032,0.406813383102417,0.3574750125408172,293.26715087890625,297.1499938964844,293.1499938964844,0.0081150559708476,-2706.247802734375,300.8489685058594,0.5000593066215515,0.050000000745058,0.231365218758583,291.1642150878906,291.1499938964844,261.7248229980469,260.1265869140625,279.5677185058594,293.2671813964844,291.15594482421875,1.0,0.2571339905261993,0.7742587327957153,1.0,1.0,1.0,-1.1979708671569824,0.5205223560333252,0.6774484515190125,0.2323802262544632,0.0,0.0,0.5979518294334412,44.59244918823242,67.0,-88.76053619384766,-13831.119140625,188.4424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0071105957031,308.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.740234375,18000.0,0.0,0.0,0.3137646019458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259825825691223,0.6259890794754028,-6.454687081713928e-06,0.0,0.0003184311790391,0.0,0.0,45.5357551574707,0.0,0.0,0.0,0.415358692407608,4.0,0.0,1.0
480300,293.1520690917969,297.1499938964844,293.1499938964844,0.0941818803548812,-2183.533447265625,304.1483154296875,0.7357469797134399,0.152760773897171,0.1386934369802475,293.2445983886719,297.1499938964844,293.1499938964844,0.004283984657377,-339.0330810546875,296.8706359863281,0.4950114786624908,0.050000000745058,0.048858243972063,293.18780517578125,297.1499938964844,293.1499938964844,0.2321229577064514,-3493.06494140625,304.150146484375,0.937455952167511,0.3161293566226959,0.2218409329652786,293.1455078125,297.1499938964844,293.1499938964844,0.2985444962978363,-5784.6845703125,304.1138000488281,0.9990000128746032,0.4035592973232269,0.3684227764606476,293.2671203613281,297.1499938964844,293.1499938964844,0.0081267673522233,-2713.4306640625,300.8185119628906,0.4950114786624908,0.050000000745058,0.2317624688148498,291.1242980957031,291.1499938964844,261.7417907714844,260.1404724121094,279.5685119628906,293.26708984375,291.1173095703125,1.0,0.2615581750869751,0.774177610874176,1.0,1.0,1.0,-1.2116098403930664,0.5266920328140259,0.6849178075790405,0.2359034866094589,0.0,0.0,0.603680431842804,46.91182327270508,67.0,-94.70223999023438,-13959.416015625,197.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9957275390625,308.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.072265625,18000.0,0.0,0.0,0.3121688365936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328403353691101,0.6328468322753906,-6.481403033831157e-06,0.0,0.0003168116963934,0.0,0.0,46.386322021484375,0.0,0.0,0.0,0.4177252352237701,4.0,0.0,1.0
480360,293.15185546875,297.1499938964844,293.1499938964844,0.094490110874176,-2189.711181640625,304.1480712890625,0.729764997959137,0.1527754664421081,0.1387874335050583,293.2398681640625,297.1499938964844,293.1499938964844,0.0042949146591126,-340.2100830078125,296.8506164550781,0.49054816365242,0.050000000745058,0.0489380359649658,293.1871032714844,297.1499938964844,293.1499938964844,0.232470154762268,-3497.697265625,304.1495056152344,0.9273473024368286,0.3157899975776672,0.2216653525829315,293.1674194335937,297.1499938964844,293.1499938964844,0.3090048134326935,-5949.55126953125,304.1014404296875,0.9990000128746032,0.399311900138855,0.3784815669059753,293.2674865722656,297.1499938964844,293.1499938964844,0.0081312069669365,-2717.850341796875,300.78961181640625,0.49054816365242,0.050000000745058,0.2321409732103347,291.0950012207031,291.1499938964844,261.7587585449219,260.15435791015625,279.5698547363281,293.2674255371094,291.0903625488281,1.0,0.2658335864543915,0.7738575339317322,1.0,1.0,1.0,-1.224077820777893,0.5323520302772522,0.6917257905006409,0.2390994131565094,0.0,0.0,0.6103485226631165,49.115211486816406,70.0,-82.95463562011719,-14094.9169921875,206.37066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.944580078125,308.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17821.0,18000.0,0.0,0.0,0.3110348880290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441025137901306,0.6441090703010559,-6.54949371892144e-06,0.0,0.0003156608727294,0.0,0.0,47.94586944580078,0.0,0.0,0.0,0.4218280017375946,4.0,0.0,1.0
480420,293.1515808105469,297.1499938964844,293.1499938964844,0.0947343781590461,-2194.253662109375,304.1483459472656,0.7132792472839355,0.1527898460626602,0.1390412896871566,293.2304382324219,297.1499938964844,293.1499938964844,0.0043179364874958,-341.9894104003906,296.8418884277344,0.4779896140098572,0.050000000745058,0.0491801239550113,293.1856689453125,297.1499938964844,293.1499938964844,0.2321942001581192,-3494.26025390625,304.15020751953125,0.9015415906906128,0.3151387572288513,0.2213856726884842,293.1982727050781,297.1499938964844,293.1499938964844,0.3053919672966003,-5885.66357421875,304.1239929199219,0.9767523407936096,0.3925484418869018,0.3736728429794311,293.26873779296875,297.1499938964844,293.1499938964844,0.0081313988193869,-2719.99169921875,300.7434997558594,0.4779896140098572,0.050000000745058,0.2332893311977386,291.0885314941406,291.1499938964844,261.7927551269531,260.1820678710937,279.5868225097656,293.2686462402344,291.0916748046875,1.0,0.2730507254600525,0.7732172608375549,1.0,1.0,1.0,-1.2199333906173706,0.5304688811302185,0.6894645690917969,0.2380387187004089,0.0,0.0,0.6200472116470337,55.18488311767578,73.0,-7.22840690612793,-14152.490234375,217.57232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716369628906,308.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.33984375,18000.0,0.0,0.0,0.309917688369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667837381362915,0.6678441166877747,-6.734589078405406e-06,0.0,0.0003145270748063,0.0,0.0,51.588600158691406,0.0,0.0,0.0,0.4308848977088928,4.0,0.0,1.0
480480,293.1515808105469,297.1499938964844,293.1499938964844,0.0947343781590461,-2194.253662109375,304.1483459472656,0.7132792472839355,0.1527898460626602,0.1390412896871566,293.2304382324219,297.1499938964844,293.1499938964844,0.0043179364874958,-341.9894104003906,296.8418884277344,0.4779896140098572,0.050000000745058,0.0491801239550113,293.1856689453125,297.1499938964844,293.1499938964844,0.2321942001581192,-3494.26025390625,304.15020751953125,0.9015415906906128,0.3151387572288513,0.2213856726884842,293.1982727050781,297.1499938964844,293.1499938964844,0.3053919672966003,-5885.66357421875,304.1239929199219,0.9767523407936096,0.3925484418869018,0.3736728429794311,293.26873779296875,297.1499938964844,293.1499938964844,0.0081313988193869,-2719.99169921875,300.7434997558594,0.4779896140098572,0.050000000745058,0.2332893311977386,291.0885314941406,291.1499938964844,261.7927551269531,260.1820678710937,279.5868225097656,293.2686462402344,291.0916748046875,1.0,0.2730507254600525,0.7732172608375549,1.0,1.0,1.0,-1.2199333906173706,0.5304688811302185,0.6894645690917969,0.2380387187004089,0.0,0.0,0.6200472116470337,55.18488311767578,73.0,-7.22840690612793,-14152.490234375,217.57232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716369628906,308.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.33984375,18000.0,0.0,0.0,0.309917688369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667837381362915,0.6678441166877747,-6.734589078405406e-06,0.0,0.0003145270748063,0.0,0.0,51.588600158691406,0.0,0.0,0.0,0.4308848977088928,4.0,0.0,1.0
480540,293.1517028808594,297.1499938964844,293.1499938964844,0.0947098731994628,-2193.440185546875,304.14892578125,0.6998355388641357,0.1527247428894043,0.1391912400722503,293.22198486328125,297.1499938964844,293.1499938964844,0.0043287342414259,-342.5736083984375,296.8489685058594,0.4668374955654144,0.050000000745058,0.0493870116770267,293.1846008300781,297.1499938964844,293.1499938964844,0.2314107716083526,-3484.40380859375,304.15142822265625,0.8840327262878418,0.3144517838954925,0.2210708707571029,293.2078857421875,297.1499938964844,293.1499938964844,0.3021236956119537,-5829.89208984375,304.1378173828125,0.9558518528938292,0.3893525004386902,0.3702629208564758,293.270263671875,297.1499938964844,293.1499938964844,0.0081077879294753,-2714.2880859375,300.7033386230469,0.4668374955654144,0.050000000745058,0.2342707216739654,291.1090393066406,291.1499938964844,261.8263854980469,260.2094421386719,279.6026916503906,293.2701721191406,291.10992431640625,1.0,0.2791757881641388,0.7725770473480225,1.0,1.0,1.0,-1.2171489000320437,0.5292478203773499,0.6879011392593384,0.2372021526098251,0.0,0.0,0.6238661408424377,60.37934875488281,76.0,12.605735778808594,-14121.2138671875,227.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,308.6089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17898.548828125,18000.0,0.0,0.0,0.3096806406974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785832047462463,0.6785899996757507,-6.843979463155847e-06,0.0,0.00031428647344,0.0,0.0,53.448204040527344,0.0,0.0,0.0,0.4353858232498169,4.0,0.0,1.0
480600,293.1517028808594,297.1499938964844,293.1499938964844,0.0947098731994628,-2193.440185546875,304.14892578125,0.6998355388641357,0.1527247428894043,0.1391912400722503,293.22198486328125,297.1499938964844,293.1499938964844,0.0043287342414259,-342.5736083984375,296.8489685058594,0.4668374955654144,0.050000000745058,0.0493870116770267,293.1846008300781,297.1499938964844,293.1499938964844,0.2314107716083526,-3484.40380859375,304.15142822265625,0.8840327262878418,0.3144517838954925,0.2210708707571029,293.2078857421875,297.1499938964844,293.1499938964844,0.3021236956119537,-5829.89208984375,304.1378173828125,0.9558518528938292,0.3893525004386902,0.3702629208564758,293.270263671875,297.1499938964844,293.1499938964844,0.0081077879294753,-2714.2880859375,300.7033386230469,0.4668374955654144,0.050000000745058,0.2342707216739654,291.1090393066406,291.1499938964844,261.8263854980469,260.2094421386719,279.6026916503906,293.2701721191406,291.10992431640625,1.0,0.2791757881641388,0.7725770473480225,1.0,1.0,1.0,-1.2171489000320437,0.5292478203773499,0.6879011392593384,0.2372021526098251,0.0,0.0,0.6238661408424377,60.37934875488281,76.0,12.605735778808594,-14121.2138671875,227.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,308.6089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17898.548828125,18000.0,0.0,0.0,0.3096806406974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785832047462463,0.6785899996757507,-6.843979463155847e-06,0.0,0.00031428647344,0.0,0.0,53.448204040527344,0.0,0.0,0.0,0.4353858232498169,4.0,0.0,1.0
480660,293.1518249511719,297.1499938964844,293.1499938964844,0.0947495549917221,-2194.04150390625,304.1492004394531,0.6891205310821533,0.1526536643505096,0.1392983198165893,293.2143249511719,297.1499938964844,293.1499938964844,0.0043409815989434,-343.4215087890625,296.8490905761719,0.4562049508094787,0.050000000745058,0.0495680272579193,293.18389892578125,297.1499938964844,293.1499938964844,0.2308010458946228,-3476.917236328125,304.1519470214844,0.8704057335853577,0.3137185573577881,0.2207008302211761,293.210205078125,297.1499938964844,293.1499938964844,0.3003783226013183,-5800.60546875,304.1446838378906,0.9385088086128236,0.3874076604843139,0.3684021830558777,293.27154541015625,297.1499938964844,293.1499938964844,0.0080854622647166,-2709.91650390625,300.6597900390625,0.4562049508094787,0.050000000745058,0.2351293712854385,291.115966796875,291.1499938964844,261.859375,260.23614501953125,279.61749267578125,293.271484375,291.1165466308594,1.0,0.2845482528209686,0.772083580493927,1.0,1.0,1.0,-1.215847373008728,0.5286946892738342,0.6871526837348938,0.2367615103721618,0.0,0.0,0.6279128193855286,64.94097900390625,79.0,10.69007682800293,-14092.431640625,236.3258209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,308.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17914.341796875,18000.0,0.0,0.0,0.3100188374519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687531054019928,0.6875379681587219,-6.921780368429609e-06,0.0,0.0003146297240164,0.0,0.0,54.94314956665039,0.0,0.0,0.0,0.4390002191066742,4.0,0.0,1.0
480720,293.1518249511719,297.1499938964844,293.1499938964844,0.0947495549917221,-2194.04150390625,304.1492004394531,0.6891205310821533,0.1526536643505096,0.1392983198165893,293.2143249511719,297.1499938964844,293.1499938964844,0.0043409815989434,-343.4215087890625,296.8490905761719,0.4562049508094787,0.050000000745058,0.0495680272579193,293.18389892578125,297.1499938964844,293.1499938964844,0.2308010458946228,-3476.917236328125,304.1519470214844,0.8704057335853577,0.3137185573577881,0.2207008302211761,293.210205078125,297.1499938964844,293.1499938964844,0.3003783226013183,-5800.60546875,304.1446838378906,0.9385088086128236,0.3874076604843139,0.3684021830558777,293.27154541015625,297.1499938964844,293.1499938964844,0.0080854622647166,-2709.91650390625,300.6597900390625,0.4562049508094787,0.050000000745058,0.2351293712854385,291.115966796875,291.1499938964844,261.859375,260.23614501953125,279.61749267578125,293.271484375,291.1165466308594,1.0,0.2845482528209686,0.772083580493927,1.0,1.0,1.0,-1.215847373008728,0.5286946892738342,0.6871526837348938,0.2367615103721618,0.0,0.0,0.6279128193855286,64.94097900390625,79.0,10.69007682800293,-14092.431640625,236.3258209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,308.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17914.341796875,18000.0,0.0,0.0,0.3100188374519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687531054019928,0.6875379681587219,-6.921780368429609e-06,0.0,0.0003146297240164,0.0,0.0,54.94314956665039,0.0,0.0,0.0,0.4390002191066742,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.094796173274517,-2194.811767578125,304.1493835449219,0.6802850961685181,0.1525942683219909,0.1393981277942657,293.2074279785156,297.1499938964844,293.1499938964844,0.004352590534836,-344.2418212890625,296.84881591796875,0.447599709033966,0.050000000745058,0.0497323535382747,293.183349609375,297.1499938964844,293.1499938964844,0.2301867604255676,-3469.432373046875,304.1523132324219,0.8592575788497925,0.3129696249961853,0.220303013920784,293.2100524902344,297.1499938964844,293.1499938964844,0.2990837097167969,-5779.32763671875,304.1485595703125,0.9238503575325012,0.385913223028183,0.3670819401741028,293.27252197265625,297.1499938964844,293.1499938964844,0.0080609591677784,-2705.072509765625,300.6161804199219,0.447599709033966,0.050000000745058,0.2359088659286499,291.1210021972656,291.1499938964844,261.89129638671875,260.2618713378906,279.6314392089844,293.2724609375,291.1214294433594,1.0,0.2893694937229156,0.7715901136398315,1.0,1.0,1.0,-1.2150377035140991,0.5283641219139099,0.6866735219955444,0.2364491373300552,0.0,0.0,0.6314241886138916,69.08731079101562,82.0,7.967498302459717,-14068.18359375,244.6048278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,308.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.873046875,18000.0,0.0,0.0,0.3107928335666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954626441001892,0.6954696178436279,-6.99077327226405e-06,0.0,0.0003154152364004,0.0,0.0,56.289058685302734,0.0,0.0,0.0,0.4421954452991485,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.094796173274517,-2194.811767578125,304.1493835449219,0.6802850961685181,0.1525942683219909,0.1393981277942657,293.2074279785156,297.1499938964844,293.1499938964844,0.004352590534836,-344.2418212890625,296.84881591796875,0.447599709033966,0.050000000745058,0.0497323535382747,293.183349609375,297.1499938964844,293.1499938964844,0.2301867604255676,-3469.432373046875,304.1523132324219,0.8592575788497925,0.3129696249961853,0.220303013920784,293.2100524902344,297.1499938964844,293.1499938964844,0.2990837097167969,-5779.32763671875,304.1485595703125,0.9238503575325012,0.385913223028183,0.3670819401741028,293.27252197265625,297.1499938964844,293.1499938964844,0.0080609591677784,-2705.072509765625,300.6161804199219,0.447599709033966,0.050000000745058,0.2359088659286499,291.1210021972656,291.1499938964844,261.89129638671875,260.2618713378906,279.6314392089844,293.2724609375,291.1214294433594,1.0,0.2893694937229156,0.7715901136398315,1.0,1.0,1.0,-1.2150377035140991,0.5283641219139099,0.6866735219955444,0.2364491373300552,0.0,0.0,0.6314241886138916,69.08731079101562,82.0,7.967498302459717,-14068.18359375,244.6048278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,308.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.873046875,18000.0,0.0,0.0,0.3107928335666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954626441001892,0.6954696178436279,-6.99077327226405e-06,0.0,0.0003154152364004,0.0,0.0,56.289058685302734,0.0,0.0,0.0,0.4421954452991485,4.0,0.0,1.0
480900,293.15191650390625,297.1499938964844,293.1499938964844,0.0948223769664764,-2195.2607421875,304.1494445800781,0.6763917803764343,0.1525691002607345,0.1394478976726532,293.2042236328125,297.1499938964844,293.1499938964844,0.0043582296930253,-344.6441955566406,296.8486022949219,0.4439074099063873,0.050000000745058,0.049809917807579,293.1831359863281,297.1499938964844,293.1499938964844,0.2298800349235534,-3465.709716796875,304.1524658203125,0.854361355304718,0.3125935196876526,0.2200989425182342,293.2095947265625,297.1499938964844,293.1499938964844,0.2985054850578308,-5769.98291015625,304.1498718261719,0.9174029231071472,0.3852429687976837,0.3665095269680023,293.2729187011719,297.1499938964844,293.1499938964844,0.0080480426549911,-2702.49365234375,300.59442138671875,0.4439074099063873,0.050000000745058,0.2362768054008484,291.1230773925781,291.1499938964844,261.9067687988281,260.2742919921875,279.6380920410156,293.2728576660156,291.1234741210937,1.0,0.2916178703308105,0.7713434100151062,1.0,1.0,1.0,-1.2147001028060913,0.528229296207428,0.6864708662033081,0.2363105416297912,0.0,0.0,0.633010983467102,71.04510498046875,82.0,7.03594970703125,-14057.8818359375,248.52674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,308.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.41796875,18000.0,0.0,0.0,0.3112992346286773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699060320854187,0.6990673542022705,-7.022266800049692e-06,0.0,0.0003159291518386,0.0,0.0,56.90721893310547,0.0,0.0,0.0,0.4436491727828979,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0948481187224388,-2195.701171875,304.1495056152344,0.6727816462516785,0.1525465250015258,0.1394978016614914,293.2012023925781,297.1499938964844,293.1499938964844,0.0043637412600219,-345.0360412597656,296.8485412597656,0.4405392110347748,0.050000000745058,0.0498850345611572,293.1828918457031,297.1499938964844,293.1499938964844,0.2295687943696975,-3461.9345703125,304.152587890625,0.8498244881629944,0.3122168481349945,0.2198925912380218,293.2090148925781,297.1499938964844,293.1499938964844,0.2979438900947571,-5760.99072265625,304.1509094238281,0.9115129709243774,0.3846018612384796,0.3659683465957641,293.27325439453125,297.1499938964844,293.1499938964844,0.0080346995964646,-2699.784423828125,300.57275390625,0.4405392110347748,0.050000000745058,0.2366331219673156,291.12518310546875,291.1499938964844,261.9218444824219,260.2863464355469,279.6445617675781,293.2732238769531,291.1256103515625,1.0,0.2937763333320617,0.7711209654808044,1.0,1.0,1.0,-1.2143805027008057,0.5281025171279907,0.6862780451774597,0.2361767590045929,0.0,0.0,0.6344540119171143,72.94107818603516,70.0,6.634264945983887,-14048.849609375,252.3254547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,308.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.275390625,18000.0,0.0,0.0,0.3118632137775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023980617523193,0.7024050951004028,-7.051770353427855e-06,0.0,0.0003165015368722,0.0,0.0,57.48612976074219,0.0,0.0,0.0,0.445000559091568,4.0,0.0,1.0
481020,293.15167236328125,297.1499938964844,293.1499938964844,0.0947692245244979,-2194.097900390625,304.1498107910156,0.6737015843391418,0.1525449156761169,0.139460876584053,293.195556640625,297.1499938964844,293.1499938964844,0.0043593505397439,-344.62664794921875,296.8499755859375,0.4414293467998504,0.050000000745058,0.0498647652566432,293.182373046875,297.1499938964844,293.1499938964844,0.2287594974040985,-3452.058349609375,304.153076171875,0.8502996563911438,0.3114901185035705,0.2193641513586044,293.2075500488281,297.1499938964844,293.1499938964844,0.2966519594192505,-5740.47216796875,304.1527404785156,0.9118269681930542,0.3834016323089599,0.3647919595241546,293.273681640625,297.1499938964844,293.1499938964844,0.0079728895798325,-2684.898681640625,300.5305480957031,0.4414293467998504,0.050000000745058,0.2365369796752929,291.1313781738281,291.1499938964844,261.9506225585937,260.30926513671875,279.65753173828125,293.2736511230469,291.1322631835937,1.0,0.2924279868602752,0.7706760764122009,1.0,1.0,1.0,-1.212151050567627,0.5271258354187012,0.6850252151489258,0.2355069816112518,0.0,0.0,0.6365765929222107,72.39293670654297,58.0,9.615156173706056,-14022.33984375,250.3592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.859375,18000.0,0.0,0.0,0.3130805790424347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079161405563354,0.7079232335090637,-7.1025528995960485e-06,0.0,0.0003177369944751,0.0,0.0,58.4637451171875,0.0,0.0,0.0,0.4472456574440002,4.0,0.0,1.0
481080,293.15167236328125,297.1499938964844,293.1499938964844,0.0947692245244979,-2194.097900390625,304.1498107910156,0.6737015843391418,0.1525449156761169,0.139460876584053,293.195556640625,297.1499938964844,293.1499938964844,0.0043593505397439,-344.62664794921875,296.8499755859375,0.4414293467998504,0.050000000745058,0.0498647652566432,293.182373046875,297.1499938964844,293.1499938964844,0.2287594974040985,-3452.058349609375,304.153076171875,0.8502996563911438,0.3114901185035705,0.2193641513586044,293.2075500488281,297.1499938964844,293.1499938964844,0.2966519594192505,-5740.47216796875,304.1527404785156,0.9118269681930542,0.3834016323089599,0.3647919595241546,293.273681640625,297.1499938964844,293.1499938964844,0.0079728895798325,-2684.898681640625,300.5305480957031,0.4414293467998504,0.050000000745058,0.2365369796752929,291.1313781738281,291.1499938964844,261.9506225585937,260.30926513671875,279.65753173828125,293.2736511230469,291.1322631835937,1.0,0.2924279868602752,0.7706760764122009,1.0,1.0,1.0,-1.212151050567627,0.5271258354187012,0.6850252151489258,0.2355069816112518,0.0,0.0,0.6365765929222107,72.39293670654297,58.0,9.615156173706056,-14022.33984375,250.3592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.859375,18000.0,0.0,0.0,0.3130805790424347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079161405563354,0.7079232335090637,-7.1025528995960485e-06,0.0,0.0003177369944751,0.0,0.0,58.4637451171875,0.0,0.0,0.0,0.4472456574440002,4.0,0.0,1.0
481140,293.1510314941406,297.1499938964844,293.1499938964844,0.0946161225438118,-2191.060302734375,304.1501159667969,0.6813926100730896,0.1526305675506591,0.1393717229366302,293.1903686523437,297.1499938964844,293.1499938964844,0.0043424223549664,-343.22393798828125,296.8541259765625,0.4486826360225677,0.050000000745058,0.0497105158865451,293.181640625,297.1499938964844,293.1499938964844,0.2277977913618087,-3440.2890625,304.1536560058594,0.8586380481719971,0.3108214735984802,0.2187749743461609,293.20574951171875,297.1499938964844,293.1499938964844,0.2952107191085815,-5717.74365234375,304.1542358398437,0.9221278429031372,0.3823103904724121,0.3635865747928619,293.273681640625,297.1499938964844,293.1499938964844,0.0078839706256985,-2662.37255859375,300.4904479980469,0.4486826360225677,0.050000000745058,0.2358052730560302,291.1413269042969,291.1499938964844,261.9773254394531,260.3303527832031,279.6698608398437,293.273681640625,291.14239501953125,1.0,0.2872349619865417,0.7702311873435974,1.0,1.0,1.0,-1.2088268995285034,0.5256551504135132,0.683171808719635,0.2345515787601471,0.0,0.0,0.6370846629142761,68.43623352050781,46.0,13.221242904663086,-13985.5048828125,240.9822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,308.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.3142663240432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104846835136414,0.7104918360710144,-7.13133749741246e-06,0.0,0.0003189403796568,0.0,0.0,58.95528030395508,0.0,0.0,0.0,0.4483310878276825,4.0,0.0,1.0
481200,293.1510314941406,297.1499938964844,293.1499938964844,0.0946161225438118,-2191.060302734375,304.1501159667969,0.6813926100730896,0.1526305675506591,0.1393717229366302,293.1903686523437,297.1499938964844,293.1499938964844,0.0043424223549664,-343.22393798828125,296.8541259765625,0.4486826360225677,0.050000000745058,0.0497105158865451,293.181640625,297.1499938964844,293.1499938964844,0.2277977913618087,-3440.2890625,304.1536560058594,0.8586380481719971,0.3108214735984802,0.2187749743461609,293.20574951171875,297.1499938964844,293.1499938964844,0.2952107191085815,-5717.74365234375,304.1542358398437,0.9221278429031372,0.3823103904724121,0.3635865747928619,293.273681640625,297.1499938964844,293.1499938964844,0.0078839706256985,-2662.37255859375,300.4904479980469,0.4486826360225677,0.050000000745058,0.2358052730560302,291.1413269042969,291.1499938964844,261.9773254394531,260.3303527832031,279.6698608398437,293.273681640625,291.14239501953125,1.0,0.2872349619865417,0.7702311873435974,1.0,1.0,1.0,-1.2088268995285034,0.5256551504135132,0.683171808719635,0.2345515787601471,0.0,0.0,0.6370846629142761,68.43623352050781,46.0,13.221242904663086,-13985.5048828125,240.9822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,308.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.3142663240432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104846835136414,0.7104918360710144,-7.13133749741246e-06,0.0,0.0003189403796568,0.0,0.0,58.95528030395508,0.0,0.0,0.0,0.4483310878276825,4.0,0.0,1.0
481260,293.1501159667969,297.1499938964844,293.1499938964844,0.0944448113441467,-2187.68115234375,304.1503601074219,0.694901168346405,0.1527914702892303,0.1392706632614135,293.1856384277344,297.1499938964844,293.1499938964844,0.0043178219348192,-341.2299499511719,296.85943603515625,0.4619487226009369,0.050000000745058,0.0494691394269466,293.18072509765625,297.1499938964844,293.1499938964844,0.2267799824476242,-3427.848876953125,304.15411376953125,0.8739503026008606,0.3102031052112579,0.2181582599878311,293.2037048339844,297.1499938964844,293.1499938964844,0.2937299311161041,-5694.5361328125,304.1552734375,0.9410927295684814,0.3813113570213318,0.3623846471309662,293.2733154296875,297.1499938964844,293.1499938964844,0.0077797770500183,-2635.438720703125,300.4517822265625,0.4619487226009369,0.050000000745058,0.2346602976322174,291.1522216796875,291.1499938964844,262.0015563964844,260.3492736816406,279.68121337890625,293.2733459472656,291.1533203125,1.0,0.2792340815067291,0.7698067426681519,1.0,1.0,1.0,-1.2048587799072266,0.5238929390907288,0.6809659004211426,0.2334329038858413,0.0,0.0,0.636063814163208,62.26432418823242,34.0,14.770277976989746,-13940.4873046875,226.8833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,308.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.005859375,18000.0,0.0,0.0,0.3152587711811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097442746162415,0.7097513675689697,-7.132118298613932e-06,0.0,0.0003199475759174,0.0,0.0,58.87174987792969,0.0,0.0,0.0,0.448088675737381,4.0,0.0,1.0
481320,293.1501159667969,297.1499938964844,293.1499938964844,0.0944448113441467,-2187.68115234375,304.1503601074219,0.694901168346405,0.1527914702892303,0.1392706632614135,293.1856384277344,297.1499938964844,293.1499938964844,0.0043178219348192,-341.2299499511719,296.85943603515625,0.4619487226009369,0.050000000745058,0.0494691394269466,293.18072509765625,297.1499938964844,293.1499938964844,0.2267799824476242,-3427.848876953125,304.15411376953125,0.8739503026008606,0.3102031052112579,0.2181582599878311,293.2037048339844,297.1499938964844,293.1499938964844,0.2937299311161041,-5694.5361328125,304.1552734375,0.9410927295684814,0.3813113570213318,0.3623846471309662,293.2733154296875,297.1499938964844,293.1499938964844,0.0077797770500183,-2635.438720703125,300.4517822265625,0.4619487226009369,0.050000000745058,0.2346602976322174,291.1522216796875,291.1499938964844,262.0015563964844,260.3492736816406,279.68121337890625,293.2733459472656,291.1533203125,1.0,0.2792340815067291,0.7698067426681519,1.0,1.0,1.0,-1.2048587799072266,0.5238929390907288,0.6809659004211426,0.2334329038858413,0.0,0.0,0.636063814163208,62.26432418823242,34.0,14.770277976989746,-13940.4873046875,226.8833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,308.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.005859375,18000.0,0.0,0.0,0.3152587711811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097442746162415,0.7097513675689697,-7.132118298613932e-06,0.0,0.0003199475759174,0.0,0.0,58.87174987792969,0.0,0.0,0.0,0.448088675737381,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0942781269550323,-2184.40478515625,304.1505126953125,0.7141513228416443,0.1530128866434097,0.1391730308532714,293.1813049316406,297.1499938964844,293.1499938964844,0.00428850017488,-338.8822631835937,296.8650817871094,0.4784849882125854,0.050000000745058,0.0491706281900405,293.17974853515625,297.1499938964844,293.1499938964844,0.2257488816976547,-3415.27197265625,304.15447998046875,0.8969600796699524,0.3096227645874023,0.2175280600786209,293.2015380859375,297.1499938964844,293.1499938964844,0.2922625243663788,-5671.654296875,304.15594482421875,0.9670543074607848,0.3803897202014923,0.3612017929553985,293.2725830078125,297.1499938964844,293.1499938964844,0.0076672816649079,-2605.982177734375,300.4140930175781,0.4784849882125854,0.050000000745058,0.2332442998886108,291.16278076171875,291.1499938964844,262.02294921875,260.36578369140625,279.6913452148437,293.27264404296875,291.1637878417969,1.0,0.269121378660202,0.7693822979927063,1.0,1.0,1.0,-1.200507402420044,0.5219569206237793,0.6785504221916199,0.2322202026844024,0.0,0.0,0.6336431503295898,54.640567779541016,25.0,14.512386322021484,-13889.4501953125,209.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.884765625,18000.0,0.0,0.0,0.3159321546554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058675289154053,0.7058746814727783,-7.105550139385741e-06,0.0,0.0003206309629604,0.0,0.0,58.23947143554688,0.0,0.0,0.0,0.4465796947479248,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0942781269550323,-2184.40478515625,304.1505126953125,0.7141513228416443,0.1530128866434097,0.1391730308532714,293.1813049316406,297.1499938964844,293.1499938964844,0.00428850017488,-338.8822631835937,296.8650817871094,0.4784849882125854,0.050000000745058,0.0491706281900405,293.17974853515625,297.1499938964844,293.1499938964844,0.2257488816976547,-3415.27197265625,304.15447998046875,0.8969600796699524,0.3096227645874023,0.2175280600786209,293.2015380859375,297.1499938964844,293.1499938964844,0.2922625243663788,-5671.654296875,304.15594482421875,0.9670543074607848,0.3803897202014923,0.3612017929553985,293.2725830078125,297.1499938964844,293.1499938964844,0.0076672816649079,-2605.982177734375,300.4140930175781,0.4784849882125854,0.050000000745058,0.2332442998886108,291.16278076171875,291.1499938964844,262.02294921875,260.36578369140625,279.6913452148437,293.27264404296875,291.1637878417969,1.0,0.269121378660202,0.7693822979927063,1.0,1.0,1.0,-1.200507402420044,0.5219569206237793,0.6785504221916199,0.2322202026844024,0.0,0.0,0.6336431503295898,54.640567779541016,25.0,14.512386322021484,-13889.4501953125,209.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.884765625,18000.0,0.0,0.0,0.3159321546554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058675289154053,0.7058746814727783,-7.105550139385741e-06,0.0,0.0003206309629604,0.0,0.0,58.23947143554688,0.0,0.0,0.0,0.4465796947479248,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942100659012794,-2183.06494140625,304.1505432128906,0.7245690226554871,0.1531407684087753,0.139138177037239,293.1792907714844,297.1499938964844,293.1499938964844,0.0042737266048789,-337.70574951171875,296.8677978515625,0.4863271415233612,0.050000000745058,0.0490177981555461,293.17926025390625,297.1499938964844,293.1499938964844,0.2252486944198608,-3409.1865234375,304.1545715332031,0.9111260175704956,0.3093419075012207,0.2172181457281112,293.200439453125,297.1499938964844,293.1499938964844,0.2915579974651336,-5660.712890625,304.1561584472656,0.9806093573570251,0.3799530565738678,0.3606311976909637,293.27215576171875,297.1499938964844,293.1499938964844,0.0076116072013974,-2591.321533203125,300.3955078125,0.4863271415233612,0.050000000745058,0.2325193434953689,291.1675720214844,291.1499938964844,262.0325012207031,260.3730163574219,279.6958312988281,293.272216796875,291.1684875488281,1.0,0.2638698816299438,0.7691700458526611,1.0,1.0,1.0,-1.1983548402786257,0.520999550819397,0.6773552894592285,0.231621041893959,0.0,0.0,0.6319882273674011,50.73860168457031,25.0,13.654685020446776,-13862.9208984375,201.09490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.134765625,18000.0,0.0,0.0,0.3161215186119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028802037239075,0.7028872966766357,-7.082991487550316e-06,0.0,0.0003208231646567,0.0,0.0,57.7418098449707,0.0,0.0,0.0,0.4454027116298675,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0941536724567413,-2181.954833984375,304.1505432128906,0.7359085083007812,0.153276041150093,0.1391111314296722,293.1773376464844,297.1499938964844,293.1499938964844,0.0042591374367475,-336.5509338378906,296.8702697753906,0.4946320652961731,0.050000000745058,0.0488649159669876,293.1788024902344,297.1499938964844,293.1499938964844,0.2247643917798996,-3403.306640625,304.15460205078125,0.9284897446632384,0.3090637326240539,0.2169108539819717,293.1993408203125,297.1499938964844,293.1499938964844,0.2908814549446106,-5650.23681640625,304.15625,0.9938864707946776,0.379529595375061,0.3600739538669586,293.2716369628906,297.1499938964844,293.1499938964844,0.007556864991784,-2576.884033203125,300.3769226074219,0.4946320652961731,0.050000000745058,0.2317941188812255,291.1717224121094,291.1499938964844,262.04119873046875,260.3795166015625,279.699951171875,293.2716979980469,291.1724853515625,1.0,0.2584668695926666,0.7689746618270874,1.0,1.0,1.0,-1.19623064994812,0.5200543999671936,0.6761762499809265,0.2310316413640976,0.0,0.0,0.6301132440567017,46.83581161499024,25.0,12.300366401672363,-13836.021484375,192.4495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.349609375,18000.0,0.0,0.0,0.3162007927894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993116140365601,0.6993186473846436,-7.055141395539977e-06,0.0,0.0003209036076441,0.0,0.0,57.14498901367188,0.0,0.0,0.0,0.443992406129837,4.0,0.0,1.0
481620,293.1466979980469,297.1499938964844,293.1499938964844,0.0940712839365005,-2180.142578125,304.1505126953125,0.7512102723121643,0.1535617113113403,0.1392011791467666,293.1736755371094,297.1499938964844,293.1499938964844,0.0042421626858413,-335.0286560058594,296.8807983398437,0.5056317448616028,0.050000000745058,0.0486903749406337,293.1778869628906,297.1499938964844,293.1499938964844,0.223713606595993,-3390.37353515625,304.15484619140625,0.95083349943161,0.3085150122642517,0.2164012044668197,293.1883850097656,297.1499938964844,293.1499938964844,0.2772973179817199,-5432.6435546875,304.1776733398437,0.9990000128746032,0.3804461658000946,0.3461319506168365,293.2704467773437,297.1499938964844,293.1499938964844,0.0074716005474328,-2553.447265625,300.3432922363281,0.5056317448616028,0.050000000745058,0.2309661656618118,291.1892395019531,291.1499938964844,262.055908203125,260.3902587890625,279.71337890625,293.2705078125,291.19366455078125,1.0,0.250244528055191,0.7685839533805847,1.0,1.0,1.0,-1.1777962446212769,0.5117388367652893,0.6660574674606323,0.2262760251760482,0.0,0.0,0.6241284608840942,42.1525764465332,28.0,34.34513092041016,-13685.251953125,177.17269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,308.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.953125,18000.0,0.0,0.0,0.3159033358097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898889541625977,0.6898959279060364,-6.984156698308652e-06,0.0,0.0003206017136108,0.0,0.0,55.6030387878418,0.0,0.0,0.0,0.4402338862419128,4.0,0.0,1.0
481680,293.1466979980469,297.1499938964844,293.1499938964844,0.0940712839365005,-2180.142578125,304.1505126953125,0.7512102723121643,0.1535617113113403,0.1392011791467666,293.1736755371094,297.1499938964844,293.1499938964844,0.0042421626858413,-335.0286560058594,296.8807983398437,0.5056317448616028,0.050000000745058,0.0486903749406337,293.1778869628906,297.1499938964844,293.1499938964844,0.223713606595993,-3390.37353515625,304.15484619140625,0.95083349943161,0.3085150122642517,0.2164012044668197,293.1883850097656,297.1499938964844,293.1499938964844,0.2772973179817199,-5432.6435546875,304.1776733398437,0.9990000128746032,0.3804461658000946,0.3461319506168365,293.2704467773437,297.1499938964844,293.1499938964844,0.0074716005474328,-2553.447265625,300.3432922363281,0.5056317448616028,0.050000000745058,0.2309661656618118,291.1892395019531,291.1499938964844,262.055908203125,260.3902587890625,279.71337890625,293.2705078125,291.19366455078125,1.0,0.250244528055191,0.7685839533805847,1.0,1.0,1.0,-1.1777962446212769,0.5117388367652893,0.6660574674606323,0.2262760251760482,0.0,0.0,0.6241284608840942,42.1525764465332,28.0,34.34513092041016,-13685.251953125,177.17269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,308.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.953125,18000.0,0.0,0.0,0.3159033358097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898889541625977,0.6898959279060364,-6.984156698308652e-06,0.0,0.0003206017136108,0.0,0.0,55.6030387878418,0.0,0.0,0.0,0.4402338862419128,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0938838645815849,-2176.11279296875,304.150634765625,0.7612324357032776,0.153793379664421,0.1393302530050277,293.170654296875,297.1499938964844,293.1499938964844,0.0042258948087692,-333.3611755371094,296.9017639160156,0.5128237009048462,0.050000000745058,0.0485938712954521,293.17742919921875,297.1499938964844,293.1499938964844,0.2223624140024185,-3373.532958984375,304.15545654296875,0.963569700717926,0.3079034090042114,0.2159171402454376,293.15875244140625,297.1499938964844,293.1499938964844,0.2634199857711792,-5211.587890625,304.1910705566406,0.9990000128746032,0.3854607939720154,0.3326388895511627,293.2689514160156,297.1499938964844,293.1499938964844,0.0073946062475442,-2530.75244140625,300.31671142578125,0.5128237009048462,0.050000000745058,0.2305084019899368,291.22625732421875,291.1499938964844,262.06671142578125,260.39764404296875,279.72393798828125,293.2690734863281,291.22833251953125,1.0,0.2447087913751602,0.768193244934082,1.0,1.0,1.0,-1.1605051755905151,0.50398850440979,0.6565166711807251,0.2217396348714828,0.0,0.0,0.6112074255943298,39.462650299072266,31.0,37.835723876953125,-13487.4892578125,166.59848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,308.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18223.0859375,18000.0,0.0,0.0,0.314562439918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673451066017151,0.6673519611358643,-6.825523087172769e-06,0.0,0.0003192408767063,0.0,0.0,52.0847053527832,0.0,0.0,0.0,0.431567370891571,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0938838645815849,-2176.11279296875,304.150634765625,0.7612324357032776,0.153793379664421,0.1393302530050277,293.170654296875,297.1499938964844,293.1499938964844,0.0042258948087692,-333.3611755371094,296.9017639160156,0.5128237009048462,0.050000000745058,0.0485938712954521,293.17742919921875,297.1499938964844,293.1499938964844,0.2223624140024185,-3373.532958984375,304.15545654296875,0.963569700717926,0.3079034090042114,0.2159171402454376,293.15875244140625,297.1499938964844,293.1499938964844,0.2634199857711792,-5211.587890625,304.1910705566406,0.9990000128746032,0.3854607939720154,0.3326388895511627,293.2689514160156,297.1499938964844,293.1499938964844,0.0073946062475442,-2530.75244140625,300.31671142578125,0.5128237009048462,0.050000000745058,0.2305084019899368,291.22625732421875,291.1499938964844,262.06671142578125,260.39764404296875,279.72393798828125,293.2690734863281,291.22833251953125,1.0,0.2447087913751602,0.768193244934082,1.0,1.0,1.0,-1.1605051755905151,0.50398850440979,0.6565166711807251,0.2217396348714828,0.0,0.0,0.6112074255943298,39.462650299072266,31.0,37.835723876953125,-13487.4892578125,166.59848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,308.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18223.0859375,18000.0,0.0,0.0,0.314562439918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673451066017151,0.6673519611358643,-6.825523087172769e-06,0.0,0.0003192408767063,0.0,0.0,52.0847053527832,0.0,0.0,0.0,0.431567370891571,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0939394608139991,-2177.086669921875,304.1503295898437,0.7677582502365112,0.1540075540542602,0.1394710093736648,293.1680908203125,297.1499938964844,293.1499938964844,0.0042183296754956,-332.7063903808594,296.9061889648437,0.5174802541732788,0.050000000745058,0.0485377348959445,293.1772155761719,297.1499938964844,293.1499938964844,0.2215674966573715,-3363.981689453125,304.1549377441406,0.9707724452018738,0.3072558045387268,0.2154302150011062,293.1283264160156,297.1499938964844,293.1499938964844,0.2551467418670654,-5081.69140625,304.19091796875,0.9990000128746032,0.3914200961589813,0.3245317637920379,293.2670593261719,297.1499938964844,293.1499938964844,0.0073397662490606,-2516.341064453125,300.28326416015625,0.5174802541732788,0.050000000745058,0.2302421182394027,291.2343139648437,291.1499938964844,262.0732727050781,260.40142822265625,279.7295227050781,293.2671813964844,291.2340087890625,1.0,0.2413904517889022,0.7679621577262878,1.0,1.0,1.0,-1.149969220161438,0.4992815256118774,0.6506876945495605,0.2189629077911377,0.0,0.0,0.5991840958595276,37.89254379272461,49.0,12.347729682922363,-13326.8154296875,160.42588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,308.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18232.27734375,18000.0,0.0,0.0,0.3121468722820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416155099868774,0.6416221261024475,-6.623086392210098e-06,0.0,0.0003167894028592,0.0,0.0,48.11421585083008,0.0,0.0,0.0,0.4216552078723907,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0939394608139991,-2177.086669921875,304.1503295898437,0.7677582502365112,0.1540075540542602,0.1394710093736648,293.1680908203125,297.1499938964844,293.1499938964844,0.0042183296754956,-332.7063903808594,296.9061889648437,0.5174802541732788,0.050000000745058,0.0485377348959445,293.1772155761719,297.1499938964844,293.1499938964844,0.2215674966573715,-3363.981689453125,304.1549377441406,0.9707724452018738,0.3072558045387268,0.2154302150011062,293.1283264160156,297.1499938964844,293.1499938964844,0.2551467418670654,-5081.69140625,304.19091796875,0.9990000128746032,0.3914200961589813,0.3245317637920379,293.2670593261719,297.1499938964844,293.1499938964844,0.0073397662490606,-2516.341064453125,300.28326416015625,0.5174802541732788,0.050000000745058,0.2302421182394027,291.2343139648437,291.1499938964844,262.0732727050781,260.40142822265625,279.7295227050781,293.2671813964844,291.2340087890625,1.0,0.2413904517889022,0.7679621577262878,1.0,1.0,1.0,-1.149969220161438,0.4992815256118774,0.6506876945495605,0.2189629077911377,0.0,0.0,0.5991840958595276,37.89254379272461,49.0,12.347729682922363,-13326.8154296875,160.42588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,308.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18232.27734375,18000.0,0.0,0.0,0.3121468722820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416155099868774,0.6416221261024475,-6.623086392210098e-06,0.0,0.0003167894028592,0.0,0.0,48.11421585083008,0.0,0.0,0.0,0.4216552078723907,4.0,0.0,1.0
