time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0943405479192733,-2185.053466796875,304.1495361328125,0.7607058882713318,0.1541701704263687,0.1396975666284561,293.166015625,297.1499938964844,293.1499938964844,0.0042261159978806,-333.6280517578125,296.8919372558594,0.5119480490684509,0.050000000745058,0.0486049987375736,293.1773376464844,297.1499938964844,293.1499938964844,0.2214978486299514,-3363.835205078125,304.1533508300781,0.9605870246887208,0.306540697813034,0.2149972915649414,293.1146545410156,297.1499938964844,293.1499938964844,0.2640460431575775,-5232.13671875,304.16168212890625,0.9990000128746032,0.3948091864585876,0.3342163562774658,293.2652893066406,297.1499938964844,293.1499938964844,0.0073211141861975,-2514.659912109375,300.2403869628906,0.5119480490684509,0.050000000745058,0.2305611819028854,291.2098083496094,291.1499938964844,262.07525634765625,260.4012756347656,279.72369384765625,293.265380859375,291.20391845703125,1.0,0.246053859591484,0.7677310705184937,1.0,1.0,1.0,-1.1617974042892456,0.5046557188034058,0.6571417450904846,0.221831277012825,0.0,0.0,0.5921898484230042,39.75591659545898,67.0,-40.04993438720703,-13339.6123046875,167.56361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653686523437,308.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.130859375,18000.0,0.0,0.0,0.3091113269329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218809485435486,0.6218873858451843,-6.4551295508863404e-06,0.0,0.0003137087041977,0.0,0.0,45.12425231933594,0.0,0.0,0.0,0.4140435755252838,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.0943405479192733,-2185.053466796875,304.1495361328125,0.7607058882713318,0.1541701704263687,0.1396975666284561,293.166015625,297.1499938964844,293.1499938964844,0.0042261159978806,-333.6280517578125,296.8919372558594,0.5119480490684509,0.050000000745058,0.0486049987375736,293.1773376464844,297.1499938964844,293.1499938964844,0.2214978486299514,-3363.835205078125,304.1533508300781,0.9605870246887208,0.306540697813034,0.2149972915649414,293.1146545410156,297.1499938964844,293.1499938964844,0.2640460431575775,-5232.13671875,304.16168212890625,0.9990000128746032,0.3948091864585876,0.3342163562774658,293.2652893066406,297.1499938964844,293.1499938964844,0.0073211141861975,-2514.659912109375,300.2403869628906,0.5119480490684509,0.050000000745058,0.2305611819028854,291.2098083496094,291.1499938964844,262.07525634765625,260.4012756347656,279.72369384765625,293.265380859375,291.20391845703125,1.0,0.246053859591484,0.7677310705184937,1.0,1.0,1.0,-1.1617974042892456,0.5046557188034058,0.6571417450904846,0.221831277012825,0.0,0.0,0.5921898484230042,39.75591659545898,67.0,-40.04993438720703,-13339.6123046875,167.56361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653686523437,308.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.130859375,18000.0,0.0,0.0,0.3091113269329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218809485435486,0.6218873858451843,-6.4551295508863404e-06,0.0,0.0003137087041977,0.0,0.0,45.12425231933594,0.0,0.0,0.0,0.4140435755252838,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0947165340185165,-2192.61279296875,304.14892578125,0.7529963850975037,0.1542222797870636,0.1398279517889022,293.1651306152344,297.1499938964844,293.1499938964844,0.0042380047962069,-334.9338684082031,296.87335205078125,0.5061401128768921,0.050000000745058,0.0486831925809383,293.17755126953125,297.1499938964844,293.1499938964844,0.2218625843524933,-3368.927490234375,304.152099609375,0.9492284655570984,0.3061521649360657,0.2147920727729797,293.1210327148437,297.1499938964844,293.1499938964844,0.274781733751297,-5407.88525390625,304.1400146484375,0.9990000128746032,0.3940111398696899,0.3451367616653442,293.2647399902344,297.1499938964844,293.1499938964844,0.0073274038732051,-2519.763916015625,300.2120666503906,0.5061401128768921,0.050000000745058,0.2309321016073227,291.1773681640625,291.1499938964844,262.07440185546875,260.399658203125,279.7169494628906,293.2647705078125,291.1698608398437,1.0,0.2508255541324615,0.767615556716919,1.0,1.0,1.0,-1.1753510236740112,0.5107793211936951,0.6645716428756714,0.2252479940652847,0.0,0.0,0.5935698747634888,41.92501831054688,67.0,-68.53630828857422,-13431.0205078125,175.96929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6186218261719,308.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.875,18000.0,0.0,0.0,0.3076898753643036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195210218429565,0.6195274591445923,-6.41602400719421e-06,0.0,0.0003122660855296,0.0,0.0,44.66748046875,0.0,0.0,0.0,0.4129818379878998,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.0951424166560173,-2201.173828125,304.1483459472656,0.7436204552650452,0.1542492061853408,0.1399637758731842,293.164306640625,297.1499938964844,293.1499938964844,0.0042537269182503,-336.5963134765625,296.85137939453125,0.4991878569126129,0.050000000745058,0.0487885102629661,293.1778869628906,297.1499938964844,293.1499938964844,0.2223415523767471,-3375.45361328125,304.1508483886719,0.934486210346222,0.3057377636432647,0.2145905792713165,293.1369934082031,297.1499938964844,293.1499938964844,0.28894904255867,-5636.48291015625,304.1160583496094,0.9990000128746032,0.3912536203861236,0.359321266412735,293.2645874023437,297.1499938964844,293.1499938964844,0.0073399255052208,-2527.066650390625,300.1808776855469,0.4991878569126129,0.050000000745058,0.2314316928386688,291.1390991210937,291.1499938964844,262.072265625,260.3969421386719,279.7079772949219,293.2645874023437,291.1310119628906,1.0,0.2569887638092041,0.7673897743225098,1.0,1.0,1.0,-1.1930208206176758,0.5187709927558899,0.6742498278617859,0.2297343015670776,0.0,0.0,0.5981102585792542,44.84234237670898,70.0,-88.70002746582031,-13578.560546875,187.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368408203125,308.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.837890625,18000.0,0.0,0.0,0.306546002626419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235381364822388,0.6235445141792297,-6.42168743070215e-06,0.0,0.0003111052210442,0.0,0.0,45.10223388671875,0.0,0.0,0.0,0.4142771363258362,4.0,0.0,1.0
482220,293.14581298828125,297.1499938964844,293.1499938964844,0.0957870781421661,-2213.9482421875,304.1478881835937,0.7250757217407227,0.1542852967977523,0.1402380019426345,293.1628112792969,297.1499938964844,293.1499938964844,0.0042892810888588,-339.90264892578125,296.8200378417969,0.4853941798210144,0.050000000745058,0.0490357652306556,293.1786193847656,297.1499938964844,293.1499938964844,0.2228091359138488,-3381.8984375,304.14990234375,0.9046429991722108,0.3048825562000274,0.2141860723495483,293.177734375,297.1499938964844,293.1499938964844,0.2972025275230407,-5757.90380859375,304.11590576171875,0.9826116561889648,0.3832810521125793,0.3651987612247467,293.2652587890625,297.1499938964844,293.1499938964844,0.0073620583862066,-2538.670654296875,300.12237548828125,0.4853941798210144,0.050000000745058,0.2326045632362365,291.08465576171875,291.1499938964844,262.06396484375,260.3880615234375,279.7006530761719,293.26519775390625,291.0860290527344,1.0,0.2662190198898315,0.7669382095336914,1.0,1.0,1.0,-1.202587366104126,0.5230869054794312,0.6795004606246948,0.2322199195623397,0.0,0.0,0.6114808320999146,51.2426986694336,73.0,-45.23286437988281,-13773.8349609375,203.37022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5674743652344,308.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17782.841796875,18000.0,0.0,0.0,0.3053970336914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64699387550354,0.6470004320144653,-6.563532224390656e-06,0.0,0.0003099391469731,0.0,0.0,48.3311653137207,0.0,0.0,0.0,0.4227925539016723,4.0,0.0,1.0
482280,293.14581298828125,297.1499938964844,293.1499938964844,0.0957870781421661,-2213.9482421875,304.1478881835937,0.7250757217407227,0.1542852967977523,0.1402380019426345,293.1628112792969,297.1499938964844,293.1499938964844,0.0042892810888588,-339.90264892578125,296.8200378417969,0.4853941798210144,0.050000000745058,0.0490357652306556,293.1786193847656,297.1499938964844,293.1499938964844,0.2228091359138488,-3381.8984375,304.14990234375,0.9046429991722108,0.3048825562000274,0.2141860723495483,293.177734375,297.1499938964844,293.1499938964844,0.2972025275230407,-5757.90380859375,304.11590576171875,0.9826116561889648,0.3832810521125793,0.3651987612247467,293.2652587890625,297.1499938964844,293.1499938964844,0.0073620583862066,-2538.670654296875,300.12237548828125,0.4853941798210144,0.050000000745058,0.2326045632362365,291.08465576171875,291.1499938964844,262.06396484375,260.3880615234375,279.7006530761719,293.26519775390625,291.0860290527344,1.0,0.2662190198898315,0.7669382095336914,1.0,1.0,1.0,-1.202587366104126,0.5230869054794312,0.6795004606246948,0.2322199195623397,0.0,0.0,0.6114808320999146,51.2426986694336,73.0,-45.23286437988281,-13773.8349609375,203.37022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5674743652344,308.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17782.841796875,18000.0,0.0,0.0,0.3053970336914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64699387550354,0.6470004320144653,-6.563532224390656e-06,0.0,0.0003099391469731,0.0,0.0,48.3311653137207,0.0,0.0,0.0,0.4227925539016723,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957574322819709,-2212.91552734375,304.14862060546875,0.7085102200508118,0.154222309589386,0.1404453516006469,293.1621398925781,297.1499938964844,293.1499938964844,0.0043055019341409,-340.8144226074219,296.8320007324219,0.4723505079746246,0.050000000745058,0.0492879003286361,293.17987060546875,297.1499938964844,293.1499938964844,0.2217287272214889,-3368.16259765625,304.1517028808594,0.8816604018211365,0.3039042949676513,0.21371391415596,293.1933288574219,297.1499938964844,293.1499938964844,0.2922812402248382,-5680.54638671875,304.1348571777344,0.955971658229828,0.3793827891349792,0.3608974814414978,293.2666931152344,297.1499938964844,293.1499938964844,0.0073482017032802,-2534.220947265625,300.0863342285156,0.4723505079746246,0.050000000745058,0.2338005751371383,291.11053466796875,291.1499938964844,262.04998779296875,260.3743896484375,279.6974792480469,293.2666015625,291.1119689941406,1.0,0.2736853361129761,0.766486644744873,1.0,1.0,1.0,-1.1978983879089355,0.5209456086158752,0.6769527792930603,0.2310725152492523,0.0,0.0,0.6149592399597168,57.56052017211914,76.0,8.449830055236816,-13785.8544921875,214.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,308.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.099609375,18000.0,0.0,0.0,0.3051682710647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604801416397095,0.6604868769645691,-6.695769570796983e-06,0.0,0.0003097069857176,0.0,0.0,50.55337905883789,0.0,0.0,0.0,0.4281940460205078,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957574322819709,-2212.91552734375,304.14862060546875,0.7085102200508118,0.154222309589386,0.1404453516006469,293.1621398925781,297.1499938964844,293.1499938964844,0.0043055019341409,-340.8144226074219,296.8320007324219,0.4723505079746246,0.050000000745058,0.0492879003286361,293.17987060546875,297.1499938964844,293.1499938964844,0.2217287272214889,-3368.16259765625,304.1517028808594,0.8816604018211365,0.3039042949676513,0.21371391415596,293.1933288574219,297.1499938964844,293.1499938964844,0.2922812402248382,-5680.54638671875,304.1348571777344,0.955971658229828,0.3793827891349792,0.3608974814414978,293.2666931152344,297.1499938964844,293.1499938964844,0.0073482017032802,-2534.220947265625,300.0863342285156,0.4723505079746246,0.050000000745058,0.2338005751371383,291.11053466796875,291.1499938964844,262.04998779296875,260.3743896484375,279.6974792480469,293.2666015625,291.1119689941406,1.0,0.2736853361129761,0.766486644744873,1.0,1.0,1.0,-1.1978983879089355,0.5209456086158752,0.6769527792930603,0.2310725152492523,0.0,0.0,0.6149592399597168,57.56052017211914,76.0,8.449830055236816,-13785.8544921875,214.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,308.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.099609375,18000.0,0.0,0.0,0.3051682710647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604801416397095,0.6604868769645691,-6.695769570796983e-06,0.0,0.0003097069857176,0.0,0.0,50.55337905883789,0.0,0.0,0.0,0.4281940460205078,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957961753010749,-2213.480712890625,304.1490173339844,0.6953794956207275,0.1541145145893097,0.1405539810657501,293.1622619628906,297.1499938964844,293.1499938964844,0.0043190964497625,-341.7629089355469,296.83172607421875,0.4601732790470123,0.050000000745058,0.0494989901781082,293.1813049316406,297.1499938964844,293.1499938964844,0.2208836078643798,-3357.70556640625,304.15252685546875,0.8650722503662109,0.3028595447540283,0.2131535708904266,293.1983337402344,297.1499938964844,293.1499938964844,0.2903707027435303,-5648.1376953125,304.1429443359375,0.934913694858551,0.3772615194320678,0.3588156402111053,293.2681884765625,297.1499938964844,293.1499938964844,0.0073327664285898,-2530.896240234375,300.04400634765625,0.4601732790470123,0.050000000745058,0.2348019033670425,291.1181335449219,291.1499938964844,262.0328369140625,260.3580322265625,279.69158935546875,293.2680969238281,291.11865234375,1.0,0.280053049325943,0.7659366726875305,1.0,1.0,1.0,-1.1963121891021729,0.520230770111084,0.6760813593864441,0.2306582480669021,0.0,0.0,0.6186072826385498,62.88229370117188,79.0,9.219356536865234,-13779.73046875,225.1388397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,308.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0234375,18000.0,0.0,0.0,0.3054127097129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682295799255371,0.6682363748550415,-6.764837507944321e-06,0.0,0.0003099550958722,0.0,0.0,51.81483459472656,0.0,0.0,0.0,0.4313638508319855,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957961753010749,-2213.480712890625,304.1490173339844,0.6953794956207275,0.1541145145893097,0.1405539810657501,293.1622619628906,297.1499938964844,293.1499938964844,0.0043190964497625,-341.7629089355469,296.83172607421875,0.4601732790470123,0.050000000745058,0.0494989901781082,293.1813049316406,297.1499938964844,293.1499938964844,0.2208836078643798,-3357.70556640625,304.15252685546875,0.8650722503662109,0.3028595447540283,0.2131535708904266,293.1983337402344,297.1499938964844,293.1499938964844,0.2903707027435303,-5648.1376953125,304.1429443359375,0.934913694858551,0.3772615194320678,0.3588156402111053,293.2681884765625,297.1499938964844,293.1499938964844,0.0073327664285898,-2530.896240234375,300.04400634765625,0.4601732790470123,0.050000000745058,0.2348019033670425,291.1181335449219,291.1499938964844,262.0328369140625,260.3580322265625,279.69158935546875,293.2680969238281,291.11865234375,1.0,0.280053049325943,0.7659366726875305,1.0,1.0,1.0,-1.1963121891021729,0.520230770111084,0.6760813593864441,0.2306582480669021,0.0,0.0,0.6186072826385498,62.88229370117188,79.0,9.219356536865234,-13779.73046875,225.1388397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,308.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0234375,18000.0,0.0,0.0,0.3054127097129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682295799255371,0.6682363748550415,-6.764837507944321e-06,0.0,0.0003099550958722,0.0,0.0,51.81483459472656,0.0,0.0,0.0,0.4313638508319855,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0958287045359611,-2213.982421875,304.1492919921875,0.6849265694618225,0.1540051400661468,0.1406323313713073,293.162841796875,297.1499938964844,293.1499938964844,0.0043302364647388,-342.5574035644531,296.82843017578125,0.4499496817588806,0.050000000745058,0.0496854856610298,293.1828308105469,297.1499938964844,293.1499938964844,0.2200048267841339,-3346.910888671875,304.15313720703125,0.8521060943603516,0.3017550408840179,0.2125329375267028,293.19970703125,297.1499938964844,293.1499938964844,0.2891040742397308,-5626.99560546875,304.1473388671875,0.9180686473846436,0.3757537305355072,0.3574790060520172,293.2695007324219,297.1499938964844,293.1499938964844,0.0073139062151312,-2526.788330078125,300.0007629394531,0.4499496817588806,0.050000000745058,0.2356865555047989,291.122802734375,291.1499938964844,262.01519775390625,260.3412780761719,279.6854248046875,293.2694091796875,291.1231689453125,1.0,0.2855932116508484,0.7653866410255432,1.0,1.0,1.0,-1.1953424215316772,0.5197815299034119,0.6755609512329102,0.2304400652647018,0.0,0.0,0.6219035387039185,67.59120178222656,82.0,7.25660228729248,-13777.689453125,234.37625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.541015625,18000.0,0.0,0.0,0.3060261309146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755595803260803,0.6755663752555847,-6.826577646279475e-06,0.0,0.0003105776268057,0.0,0.0,53.00300979614258,0.0,0.0,0.0,0.4342754781246185,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0958287045359611,-2213.982421875,304.1492919921875,0.6849265694618225,0.1540051400661468,0.1406323313713073,293.162841796875,297.1499938964844,293.1499938964844,0.0043302364647388,-342.5574035644531,296.82843017578125,0.4499496817588806,0.050000000745058,0.0496854856610298,293.1828308105469,297.1499938964844,293.1499938964844,0.2200048267841339,-3346.910888671875,304.15313720703125,0.8521060943603516,0.3017550408840179,0.2125329375267028,293.19970703125,297.1499938964844,293.1499938964844,0.2891040742397308,-5626.99560546875,304.1473388671875,0.9180686473846436,0.3757537305355072,0.3574790060520172,293.2695007324219,297.1499938964844,293.1499938964844,0.0073139062151312,-2526.788330078125,300.0007629394531,0.4499496817588806,0.050000000745058,0.2356865555047989,291.122802734375,291.1499938964844,262.01519775390625,260.3412780761719,279.6854248046875,293.2694091796875,291.1231689453125,1.0,0.2855932116508484,0.7653866410255432,1.0,1.0,1.0,-1.1953424215316772,0.5197815299034119,0.6755609512329102,0.2304400652647018,0.0,0.0,0.6219035387039185,67.59120178222656,82.0,7.25660228729248,-13777.689453125,234.37625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.541015625,18000.0,0.0,0.0,0.3060261309146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755595803260803,0.6755663752555847,-6.826577646279475e-06,0.0,0.0003105776268057,0.0,0.0,53.00300979614258,0.0,0.0,0.0,0.4342754781246185,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958456099033355,-2214.259765625,304.1493835449219,0.6804258823394775,0.1539521515369415,0.1406663209199905,293.1632995605469,297.1499938964844,293.1499938964844,0.0043349517509341,-342.8987121582031,296.8259582519531,0.4456958472728729,0.050000000745058,0.0497719086706638,293.1836242675781,297.1499938964844,293.1499938964844,0.2195526361465454,-3341.376708984375,304.1534118652344,0.846555769443512,0.3011841177940368,0.2122037559747696,293.1998291015625,297.1499938964844,293.1499938964844,0.2885662019252777,-5618.1708984375,304.1487731933594,0.9110207557678224,0.3750970065593719,0.3569232225418091,293.27008056640625,297.1499938964844,293.1499938964844,0.0073034614324569,-2524.4931640625,299.9789428710937,0.4456958472728729,0.050000000745058,0.236096516251564,291.1244506835937,291.1499938964844,262.0061950683594,260.3327331542969,279.6823425292969,293.27001953125,291.124755859375,1.0,0.2881208658218384,0.7651116251945496,1.0,1.0,1.0,-1.194916844367981,0.5195792317390442,0.6753376126289368,0.2303587049245834,0.0,0.0,0.6234368681907654,69.7740478515625,82.0,6.017088890075684,-13776.8876953125,238.6617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.0,18000.0,0.0,0.0,0.3064402937889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789161562919617,0.6789230108261108,-6.854967978142668e-06,0.0,0.0003109979443252,0.0,0.0,53.55319595336914,0.0,0.0,0.0,0.4356145858764648,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958618074655532,-2214.529052734375,304.14947509765625,0.6763060092926025,0.1539002507925033,0.1406978815793991,293.1637878417969,297.1499938964844,293.1499938964844,0.0043391827493906,-343.2060241699219,296.8231201171875,0.4418813586235046,0.050000000745058,0.0498547218739986,293.1844177246094,297.1499938964844,293.1499938964844,0.2190898805856704,-3335.720458984375,304.15362548828125,0.8414741158485413,0.3006023466587066,0.211864024400711,293.1997985839844,297.1499938964844,293.1499938964844,0.2880555987358093,-5609.8798828125,304.1499328613281,0.9048222303390504,0.3744743168354034,0.3564043641090393,293.2706298828125,297.1499938964844,293.1499938964844,0.0072924168780446,-2522.037353515625,299.95709228515625,0.4418813586235046,0.050000000745058,0.2364893406629562,291.1258850097656,291.1499938964844,261.9971008300781,260.3241577148437,279.6792297363281,293.27056884765625,291.1261901855469,1.0,0.2905166447162628,0.7649028897285461,1.0,1.0,1.0,-1.1944950819015503,0.5193759799003601,0.6751191020011902,0.230286031961441,0.0,0.0,0.6248986721038818,71.8656997680664,70.0,5.158595085144043,-13776.7197265625,242.7602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,308.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.84375,18000.0,0.0,0.0,0.306908905506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821328401565552,0.6821396946907043,-6.8821964305243455e-06,0.0,0.0003114735300187,0.0,0.0,54.08378219604492,0.0,0.0,0.0,0.436898410320282,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957616865634918,-2212.552001953125,304.1498107910156,0.6765152215957642,0.1538356840610504,0.1406184434890747,293.1649475097656,297.1499938964844,293.1499938964844,0.0043313121423125,-342.5628967285156,296.8176574707031,0.4421933889389038,0.050000000745058,0.0498477555811405,293.1858825683594,297.1499938964844,293.1499938964844,0.2179577648639679,-3321.82470703125,304.154296875,0.8408278822898865,0.2994334697723388,0.2110452950000763,293.19927978515625,297.1499938964844,293.1499938964844,0.2868816256523132,-5591.0234375,304.1518859863281,0.904274582862854,0.3733155429363251,0.3552792966365814,293.27154541015625,297.1499938964844,293.1499938964844,0.0072393575683236,-2508.1884765625,299.9141845703125,0.4421933889389038,0.050000000745058,0.2364563047885894,291.1303405761719,291.1499938964844,261.9786071777344,260.30670166015625,279.6737365722656,293.271484375,291.1310729980469,1.0,0.2895242869853973,0.7644853591918945,1.0,1.0,1.0,-1.1920194625854492,0.5182219743728638,0.6737975478172302,0.2297497987747192,0.0,0.0,0.627269446849823,71.65620422363281,58.0,7.4090046882629395,-13766.7021484375,241.432357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458984375,308.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.890625,18000.0,0.0,0.0,0.3079461455345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878407001495361,0.6878476142883301,-6.93195352141629e-06,0.0,0.0003125261864624,0.0,0.0,55.04196166992188,0.0,0.0,0.0,0.4391828775405884,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957616865634918,-2212.552001953125,304.1498107910156,0.6765152215957642,0.1538356840610504,0.1406184434890747,293.1649475097656,297.1499938964844,293.1499938964844,0.0043313121423125,-342.5628967285156,296.8176574707031,0.4421933889389038,0.050000000745058,0.0498477555811405,293.1858825683594,297.1499938964844,293.1499938964844,0.2179577648639679,-3321.82470703125,304.154296875,0.8408278822898865,0.2994334697723388,0.2110452950000763,293.19927978515625,297.1499938964844,293.1499938964844,0.2868816256523132,-5591.0234375,304.1518859863281,0.904274582862854,0.3733155429363251,0.3552792966365814,293.27154541015625,297.1499938964844,293.1499938964844,0.0072393575683236,-2508.1884765625,299.9141845703125,0.4421933889389038,0.050000000745058,0.2364563047885894,291.1303405761719,291.1499938964844,261.9786071777344,260.30670166015625,279.6737365722656,293.271484375,291.1310729980469,1.0,0.2895242869853973,0.7644853591918945,1.0,1.0,1.0,-1.1920194625854492,0.5182219743728638,0.6737975478172302,0.2297497987747192,0.0,0.0,0.627269446849823,71.65620422363281,58.0,7.4090046882629395,-13766.7021484375,241.432357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458984375,308.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.890625,18000.0,0.0,0.0,0.3079461455345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878407001495361,0.6878476142883301,-6.93195352141629e-06,0.0,0.0003125261864624,0.0,0.0,55.04196166992188,0.0,0.0,0.0,0.4391828775405884,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956201925873756,-2209.7890625,304.1501159667969,0.6817730069160461,0.1538432091474533,0.1405088007450103,293.1660461425781,297.1499938964844,293.1499938964844,0.0043146437965333,-341.2308349609375,296.8141174316406,0.4471960365772247,0.050000000745058,0.0497407913208007,293.1868591308594,297.1499938964844,293.1499938964844,0.2169139385223388,-3308.97998046875,304.1549072265625,0.8459559679031372,0.2985125184059143,0.2103227972984314,293.1985778808594,297.1499938964844,293.1499938964844,0.2858266830444336,-5574.21240234375,304.1531982421875,0.9108343124389648,0.3724603056907654,0.3543504476547241,293.2720031738281,297.1499938964844,293.1499938964844,0.0071787447668612,-2491.645263671875,299.8812866210937,0.4471960365772247,0.050000000745058,0.2359489053487777,291.1366882324219,291.1499938964844,261.9635314941406,260.2925109863281,279.6695861816406,293.27197265625,291.1375732421875,1.0,0.2858136296272278,0.7641513347625732,1.0,1.0,1.0,-1.1891686916351318,0.5169011950492859,0.672267496585846,0.2291104346513748,0.0,0.0,0.6281917691230774,68.90918731689453,58.0,10.208662033081056,-13749.921875,234.8385162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,308.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.125,18000.0,0.0,0.0,0.3087868988513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907505393028259,0.6907575130462646,-6.960436621739063e-06,0.0,0.0003133794525638,0.0,0.0,55.55381393432617,0.0,0.0,0.0,0.4403737485408783,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955811366438865,-2209.028564453125,304.1501770019531,0.683684229850769,0.1538526266813278,0.1404785960912704,293.16632080078125,297.1499938964844,293.1499938964844,0.0043094069696962,-340.81512451171875,296.8132019042969,0.4490317106246948,0.050000000745058,0.0497036874294281,293.18707275390625,297.1499938964844,293.1499938964844,0.2166415005922317,-3305.62744140625,304.1550598144531,0.847903847694397,0.2982830703258514,0.2101355493068695,293.1983642578125,297.1499938964844,293.1499938964844,0.2855548560619354,-5569.89697265625,304.1534729003906,0.9133702516555786,0.3722550272941589,0.354116141796112,293.2720947265625,297.1499938964844,293.1499938964844,0.0071618589572608,-2486.98583984375,299.8731994628906,0.4490317106246948,0.050000000745058,0.235772892832756,291.138427734375,291.1499938964844,261.959716796875,260.2889404296875,279.6685791015625,293.2720642089844,291.1393127441406,1.0,0.2845618724822998,0.7640678286552429,1.0,1.0,1.0,-1.1883708238601685,0.5165319442749023,0.6718388199806213,0.2289306074380874,0.0,0.0,0.6282913684844971,67.95884704589844,46.0,10.73405647277832,-13744.619140625,232.63140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,308.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.21875,18000.0,0.0,0.0,0.3089885413646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912023425102234,0.6912093162536621,-6.96538018019055e-06,0.0,0.0003135841106995,0.0,0.0,55.63680648803711,0.0,0.0,0.0,0.4405636787414551,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953746512532234,-2205.017822265625,304.15045166015625,0.6967127323150635,0.153939351439476,0.1403194963932037,293.1679992675781,297.1499938964844,293.1499938964844,0.0042782006785273,-338.35064697265625,296.8081359863281,0.4619050323963165,0.050000000745058,0.0494700074195861,293.1881103515625,297.1499938964844,293.1499938964844,0.2152230441570282,-3288.175048828125,304.1557312011719,0.8616807460784912,0.297130674123764,0.2091628015041351,293.1971435546875,297.1499938964844,293.1499938964844,0.2841702103614807,-5548.0,304.15460205078125,0.9314924478530884,0.3712749779224396,0.3529421389102936,293.27227783203125,297.1499938964844,293.1499938964844,0.0070701697841286,-2461.435302734375,299.8333740234375,0.4619050323963165,0.050000000745058,0.2346644252538681,291.1475830078125,291.1499938964844,261.94049072265625,260.2709350585937,279.66357421875,293.27227783203125,291.1485290527344,1.0,0.2766968607902527,0.7636728882789612,1.0,1.0,1.0,-1.1839922666549685,0.5145077109336853,0.6694846153259277,0.2279401868581771,0.0,0.0,0.6280062794685364,61.98264694213867,34.0,12.445526123046877,-13712.7294921875,219.03700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,308.2339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.3098934292793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918081045150757,0.6918150782585144,-6.976380518608494e-06,0.0,0.0003145024529658,0.0,0.0,55.77560043334961,0.0,0.0,0.0,0.4408547282218933,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953746512532234,-2205.017822265625,304.15045166015625,0.6967127323150635,0.153939351439476,0.1403194963932037,293.1679992675781,297.1499938964844,293.1499938964844,0.0042782006785273,-338.35064697265625,296.8081359863281,0.4619050323963165,0.050000000745058,0.0494700074195861,293.1881103515625,297.1499938964844,293.1499938964844,0.2152230441570282,-3288.175048828125,304.1557312011719,0.8616807460784912,0.297130674123764,0.2091628015041351,293.1971435546875,297.1499938964844,293.1499938964844,0.2841702103614807,-5548.0,304.15460205078125,0.9314924478530884,0.3712749779224396,0.3529421389102936,293.27227783203125,297.1499938964844,293.1499938964844,0.0070701697841286,-2461.435302734375,299.8333740234375,0.4619050323963165,0.050000000745058,0.2346644252538681,291.1475830078125,291.1499938964844,261.94049072265625,260.2709350585937,279.66357421875,293.27227783203125,291.1485290527344,1.0,0.2766968607902527,0.7636728882789612,1.0,1.0,1.0,-1.1839922666549685,0.5145077109336853,0.6694846153259277,0.2279401868581771,0.0,0.0,0.6280062794685364,61.98264694213867,34.0,12.445526123046877,-13712.7294921875,219.03700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,308.2339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.3098934292793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918081045150757,0.6918150782585144,-6.976380518608494e-06,0.0,0.0003145024529658,0.0,0.0,55.77560043334961,0.0,0.0,0.0,0.4408547282218933,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951641499996185,-2200.94287109375,304.1506652832031,0.7153533101081848,0.1540817469358444,0.1401576399803161,293.16998291015625,297.1499938964844,293.1499938964844,0.0042406260035932,-335.402099609375,296.8016967773437,0.4781426191329956,0.050000000745058,0.0491774417459964,293.18914794921875,297.1499938964844,293.1499938964844,0.2137326151132583,-3269.845703125,304.15631103515625,0.8829144239425659,0.2959589958190918,0.2081355452537536,293.1957397460937,297.1499938964844,293.1499938964844,0.2827770709991455,-5526.08251953125,304.1553955078125,0.9576804041862488,0.3703636527061462,0.3517766892910003,293.272216796875,297.1499938964844,293.1499938964844,0.0069703846238553,-2433.29345703125,299.7943420410156,0.4781426191329956,0.050000000745058,0.2332766056060791,291.1568298339844,291.1499938964844,261.9209289550781,260.252685546875,279.6585693359375,293.272216796875,291.1577453613281,1.0,0.2666470110416412,0.7632779479026794,1.0,1.0,1.0,-1.179149150848389,0.5122721791267395,0.6668769717216492,0.226838544011116,0.0,0.0,0.6264704465866089,54.50913238525391,25.0,12.703683853149414,-13673.2607421875,202.3811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.12890625,18000.0,0.0,0.0,0.310545265674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897006630897522,0.6897076368331909,-6.964527528907638e-06,0.0,0.0003151639830321,0.0,0.0,55.45864486694336,0.0,0.0,0.0,0.4400624334812164,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951641499996185,-2200.94287109375,304.1506652832031,0.7153533101081848,0.1540817469358444,0.1401576399803161,293.16998291015625,297.1499938964844,293.1499938964844,0.0042406260035932,-335.402099609375,296.8016967773437,0.4781426191329956,0.050000000745058,0.0491774417459964,293.18914794921875,297.1499938964844,293.1499938964844,0.2137326151132583,-3269.845703125,304.15631103515625,0.8829144239425659,0.2959589958190918,0.2081355452537536,293.1957397460937,297.1499938964844,293.1499938964844,0.2827770709991455,-5526.08251953125,304.1553955078125,0.9576804041862488,0.3703636527061462,0.3517766892910003,293.272216796875,297.1499938964844,293.1499938964844,0.0069703846238553,-2433.29345703125,299.7943420410156,0.4781426191329956,0.050000000745058,0.2332766056060791,291.1568298339844,291.1499938964844,261.9209289550781,260.252685546875,279.6585693359375,293.272216796875,291.1577453613281,1.0,0.2666470110416412,0.7632779479026794,1.0,1.0,1.0,-1.179149150848389,0.5122721791267395,0.6668769717216492,0.226838544011116,0.0,0.0,0.6264704465866089,54.50913238525391,25.0,12.703683853149414,-13673.2607421875,202.3811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.12890625,18000.0,0.0,0.0,0.310545265674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897006630897522,0.6897076368331909,-6.964527528907638e-06,0.0,0.0003151639830321,0.0,0.0,55.45864486694336,0.0,0.0,0.0,0.4400624334812164,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950708463788032,-2199.13818359375,304.15069580078125,0.7254565358161926,0.154168352484703,0.1400886178016662,293.17108154296875,297.1499938964844,293.1499938964844,0.0042211185209453,-333.87646484375,296.7977600097656,0.4858537912368774,0.050000000745058,0.0490270555019378,293.18963623046875,297.1499938964844,293.1499938964844,0.2129800915718078,-3260.599609375,304.1565246582031,0.895831823348999,0.2953622341156006,0.2076122611761093,293.19500732421875,297.1499938964844,293.1499938964844,0.2821006178855896,-5515.4814453125,304.1556396484375,0.9717864394187928,0.3699293136596679,0.3512115478515625,293.2720947265625,297.1499938964844,293.1499938964844,0.0069206818006932,-2419.198486328125,299.7749938964844,0.4858537912368774,0.050000000745058,0.232563242316246,291.16119384765625,291.1499938964844,261.9110412597656,260.24346923828125,279.65594482421875,293.2720947265625,291.1620178222656,1.0,0.2614049315452575,0.7630804777145386,1.0,1.0,1.0,-1.1767230033874512,0.5111533403396606,0.6655696630477905,0.2262854278087616,0.0,0.0,0.6252884268760681,50.668556213378906,25.0,12.190465927124023,-13651.931640625,193.89370727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,308.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.015625,18000.0,0.0,0.0,0.3107495307922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877024173736572,0.687709391117096,-6.950501756364247e-06,0.0,0.0003153712605126,0.0,0.0,55.14176940917969,0.0,0.0,0.0,0.4392893314361572,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949868783354759,-2197.517578125,304.1507263183594,0.7365103363990784,0.1542610675096511,0.1400260478258133,293.1722412109375,297.1499938964844,293.1499938964844,0.0042014080099761,-332.3411865234375,296.79315185546875,0.4939864873886108,0.050000000745058,0.0488763637840747,293.190185546875,297.1499938964844,293.1499938964844,0.2122284024953842,-3251.37158203125,304.1567077636719,0.9107194542884828,0.2947556972503662,0.2070823162794113,293.1942443847656,297.1499938964844,293.1499938964844,0.281445562839508,-5505.244140625,304.1557922363281,0.9858555793762208,0.3695062398910522,0.3506576716899872,293.2719116210937,297.1499938964844,293.1499938964844,0.006871601101011,-2405.2568359375,299.755615234375,0.4939864873886108,0.050000000745058,0.2318484187126159,291.1650390625,291.1499938964844,261.9010925292969,260.2342224121094,279.6532897949219,293.2719421386719,291.165771484375,1.0,0.2559986710548401,0.7629020810127258,1.0,1.0,1.0,-1.1743080615997314,0.5100403428077698,0.6642677783966064,0.225733995437622,0.0,0.0,0.6238921880722046,46.82035446166992,25.0,11.210247993469238,-13629.8330078125,185.4286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,308.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.37890625,18000.0,0.0,0.0,0.3108608722686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851605176925659,0.6851674914360046,-6.9316542976594064e-06,0.0,0.0003154842706862,0.0,0.0,54.73404312133789,0.0,0.0,0.0,0.4382993876934051,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949084609746933,-2195.969482421875,304.1506042480469,0.7538471221923828,0.1544508039951324,0.1400055140256881,293.1747131347656,297.1499938964844,293.1499938964844,0.0041710324585437,-329.9620361328125,296.782470703125,0.5065339803695679,0.050000000745058,0.0486776269972324,293.1913146972656,297.1499938964844,293.1499938964844,0.21079783141613,-3233.830322265625,304.1568603515625,0.9352139234542848,0.2935104370117187,0.2060757726430893,293.19097900390625,297.1499938964844,293.1499938964844,0.2754794359207153,-5408.50830078125,304.1647644042969,0.9990000128746032,0.3690313100814819,0.3443704545497894,293.2715148925781,297.1499938964844,293.1499938964844,0.0067924987524747,-2382.787109375,299.7168884277344,0.5065339803695679,0.050000000745058,0.2309056967496872,291.1718444824219,291.1499938964844,261.8809509277344,260.2156066894531,279.65008544921875,293.27154541015625,291.17333984375,1.0,0.2480283826589584,0.7625452280044556,1.0,1.0,1.0,-1.1643091440200806,0.5054761171340942,0.6588330864906311,0.2233388423919677,0.0,0.0,0.6205471754074097,41.65167617797852,25.0,14.514852523803713,-13550.138671875,172.04342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,308.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.150390625,18000.0,0.0,0.0,0.310789555311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789109706878662,0.6789178848266602,-6.8834542616968974e-06,0.0,0.0003154118894599,0.0,0.0,53.72792434692383,0.0,0.0,0.0,0.4358488917350769,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949084609746933,-2195.969482421875,304.1506042480469,0.7538471221923828,0.1544508039951324,0.1400055140256881,293.1747131347656,297.1499938964844,293.1499938964844,0.0041710324585437,-329.9620361328125,296.782470703125,0.5065339803695679,0.050000000745058,0.0486776269972324,293.1913146972656,297.1499938964844,293.1499938964844,0.21079783141613,-3233.830322265625,304.1568603515625,0.9352139234542848,0.2935104370117187,0.2060757726430893,293.19097900390625,297.1499938964844,293.1499938964844,0.2754794359207153,-5408.50830078125,304.1647644042969,0.9990000128746032,0.3690313100814819,0.3443704545497894,293.2715148925781,297.1499938964844,293.1499938964844,0.0067924987524747,-2382.787109375,299.7168884277344,0.5065339803695679,0.050000000745058,0.2309056967496872,291.1718444824219,291.1499938964844,261.8809509277344,260.2156066894531,279.65008544921875,293.27154541015625,291.17333984375,1.0,0.2480283826589584,0.7625452280044556,1.0,1.0,1.0,-1.1643091440200806,0.5054761171340942,0.6588330864906311,0.2233388423919677,0.0,0.0,0.6205471754074097,41.65167617797852,25.0,14.514852523803713,-13550.138671875,172.04342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,308.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.150390625,18000.0,0.0,0.0,0.310789555311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789109706878662,0.6789178848266602,-6.8834542616968974e-06,0.0,0.0003154118894599,0.0,0.0,53.72792434692383,0.0,0.0,0.0,0.4358488917350769,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946675464510917,-2190.95458984375,304.1508178710937,0.7654185891151428,0.154608815908432,0.1400554180145263,293.1774597167969,297.1499938964844,293.1499938964844,0.0041434001177549,-327.4646301269531,296.7853698730469,0.5149475336074829,0.050000000745058,0.0485677607357502,293.192626953125,297.1499938964844,293.1499938964844,0.2089050710201263,-3210.118896484375,304.1577453613281,0.9499430656433104,0.2921931445598602,0.205095112323761,293.16912841796875,297.1499938964844,293.1499938964844,0.2599137127399444,-5158.7802734375,304.1853942871094,0.9990000128746032,0.3723869919776916,0.3288844227790832,293.2708435058594,297.1499938964844,293.1499938964844,0.006720904726535,-2360.177490234375,299.6881103515625,0.5149475336074829,0.050000000745058,0.2303845435380935,291.2052307128906,291.1499938964844,261.860595703125,260.19683837890625,279.6504211425781,293.2709045410156,291.2088623046875,1.0,0.2414312958717346,0.7621884346008301,1.0,1.0,1.0,-1.143701434135437,0.4961833357810974,0.6475180983543396,0.2181468456983566,0.0,0.0,0.6111874580383301,38.58482360839844,25.0,40.34704208374024,-13372.0546875,159.9650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,308.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18153.21484375,18000.0,0.0,0.0,0.3099467158317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650635600090027,0.6650702953338623,-6.791261512262281e-06,0.0,0.0003145565278828,0.0,0.0,51.62664413452149,0.0,0.0,0.0,0.4304954707622528,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946675464510917,-2190.95458984375,304.1508178710937,0.7654185891151428,0.154608815908432,0.1400554180145263,293.1774597167969,297.1499938964844,293.1499938964844,0.0041434001177549,-327.4646301269531,296.7853698730469,0.5149475336074829,0.050000000745058,0.0485677607357502,293.192626953125,297.1499938964844,293.1499938964844,0.2089050710201263,-3210.118896484375,304.1577453613281,0.9499430656433104,0.2921931445598602,0.205095112323761,293.16912841796875,297.1499938964844,293.1499938964844,0.2599137127399444,-5158.7802734375,304.1853942871094,0.9990000128746032,0.3723869919776916,0.3288844227790832,293.2708435058594,297.1499938964844,293.1499938964844,0.006720904726535,-2360.177490234375,299.6881103515625,0.5149475336074829,0.050000000745058,0.2303845435380935,291.2052307128906,291.1499938964844,261.860595703125,260.19683837890625,279.6504211425781,293.2709045410156,291.2088623046875,1.0,0.2414312958717346,0.7621884346008301,1.0,1.0,1.0,-1.143701434135437,0.4961833357810974,0.6475180983543396,0.2181468456983566,0.0,0.0,0.6111874580383301,38.58482360839844,25.0,40.34704208374024,-13372.0546875,159.9650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,308.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18153.21484375,18000.0,0.0,0.0,0.3099467158317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650635600090027,0.6650702953338623,-6.791261512262281e-06,0.0,0.0003145565278828,0.0,0.0,51.62664413452149,0.0,0.0,0.0,0.4304954707622528,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945114120841026,-2187.71923828125,304.1507873535156,0.775749921798706,0.1547447443008422,0.1400966793298721,293.180419921875,297.1499938964844,293.1499938964844,0.004116762895137,-325.186279296875,296.7813415527344,0.5225978493690491,0.050000000745058,0.0484810285270214,293.1941223144531,297.1499938964844,293.1499938964844,0.2071761339902877,-3188.64306640625,304.15802001953125,0.9617665410041808,0.2908142209053039,0.2040795087814331,293.13720703125,297.1499938964844,293.1499938964844,0.2471117824316024,-4953.3310546875,304.1947021484375,0.9990000128746032,0.3783648312091827,0.3161230087280273,293.269775390625,297.1499938964844,293.1499938964844,0.0066581750288605,-2340.961181640625,299.6576538085937,0.5225978493690491,0.050000000745058,0.2299731224775314,291.2290954589844,291.1499938964844,261.8400573730469,260.1779479980469,279.6483154296875,293.26983642578125,291.2305603027344,1.0,0.236014112830162,0.7619580030441284,1.0,1.0,1.0,-1.1266151666641235,0.4885095357894897,0.6381056308746338,0.2138217836618423,0.0,0.0,0.5988214015960693,36.155494689941406,43.0,29.620147705078125,-13174.935546875,150.43922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,308.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18220.94140625,18000.0,0.0,0.0,0.3080442249774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412230134010315,0.6412296295166016,-6.61746526020579e-06,0.0,0.0003126257506664,0.0,0.0,48.04038238525391,0.0,0.0,0.0,0.4214399755001068,4.0,0.0,1.0
