time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945114120841026,-2187.71923828125,304.1507873535156,0.775749921798706,0.1547447443008422,0.1400966793298721,293.180419921875,297.1499938964844,293.1499938964844,0.004116762895137,-325.186279296875,296.7813415527344,0.5225978493690491,0.050000000745058,0.0484810285270214,293.1941223144531,297.1499938964844,293.1499938964844,0.2071761339902877,-3188.64306640625,304.15802001953125,0.9617665410041808,0.2908142209053039,0.2040795087814331,293.13720703125,297.1499938964844,293.1499938964844,0.2471117824316024,-4953.3310546875,304.1947021484375,0.9990000128746032,0.3783648312091827,0.3161230087280273,293.269775390625,297.1499938964844,293.1499938964844,0.0066581750288605,-2340.961181640625,299.6576538085937,0.5225978493690491,0.050000000745058,0.2299731224775314,291.2290954589844,291.1499938964844,261.8400573730469,260.1779479980469,279.6483154296875,293.26983642578125,291.2305603027344,1.0,0.236014112830162,0.7619580030441284,1.0,1.0,1.0,-1.1266151666641235,0.4885095357894897,0.6381056308746338,0.2138217836618423,0.0,0.0,0.5988214015960693,36.155494689941406,43.0,29.620147705078125,-13174.935546875,150.43922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,308.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18220.94140625,18000.0,0.0,0.0,0.3080442249774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412230134010315,0.6412296295166016,-6.61746526020579e-06,0.0,0.0003126257506664,0.0,0.0,48.04038238525391,0.0,0.0,0.0,0.4214399755001068,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0947170406579971,-2191.81689453125,304.150146484375,0.7712754607200623,0.1548344790935516,0.1402292251586914,293.1835021972656,297.1499938964844,293.1499938964844,0.0041042659431695,-324.40802001953125,296.7567443847656,0.5190596580505371,0.050000000745058,0.0485198013484478,293.1957397460937,297.1499938964844,293.1499938964844,0.2061456441879272,-3176.407958984375,304.1570129394531,0.954047679901123,0.2893658280372619,0.2031144797801971,293.11602783203125,297.1499938964844,293.1499938964844,0.2519808113574981,-5038.82958984375,304.1708068847656,0.9990000128746032,0.3830454051494598,0.3218840360641479,293.2684631347656,297.1499938964844,293.1499938964844,0.0066273990087211,-2333.91259765625,299.616455078125,0.5190596580505371,0.050000000745058,0.2301570475101471,291.2193908691406,291.1499938964844,261.8193054199219,260.1589660644531,279.6360168457031,293.2685546875,291.21441650390625,1.0,0.2389933615922927,0.7617275714874268,1.0,1.0,1.0,-1.1327853202819824,0.491303026676178,0.6414822936058044,0.2153151333332061,0.0,0.0,0.5894926190376282,37.21865463256836,61.0,-23.09146499633789,-13137.2705078125,154.20986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.224609375,18000.0,0.0,0.0,0.3053059577941894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183345913887024,0.6183410286903381,-6.435453087760834e-06,0.0,0.0003098467423114,0.0,0.0,44.6578483581543,0.0,0.0,0.0,0.4127461910247803,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0947170406579971,-2191.81689453125,304.150146484375,0.7712754607200623,0.1548344790935516,0.1402292251586914,293.1835021972656,297.1499938964844,293.1499938964844,0.0041042659431695,-324.40802001953125,296.7567443847656,0.5190596580505371,0.050000000745058,0.0485198013484478,293.1957397460937,297.1499938964844,293.1499938964844,0.2061456441879272,-3176.407958984375,304.1570129394531,0.954047679901123,0.2893658280372619,0.2031144797801971,293.11602783203125,297.1499938964844,293.1499938964844,0.2519808113574981,-5038.82958984375,304.1708068847656,0.9990000128746032,0.3830454051494598,0.3218840360641479,293.2684631347656,297.1499938964844,293.1499938964844,0.0066273990087211,-2333.91259765625,299.616455078125,0.5190596580505371,0.050000000745058,0.2301570475101471,291.2193908691406,291.1499938964844,261.8193054199219,260.1589660644531,279.6360168457031,293.2685546875,291.21441650390625,1.0,0.2389933615922927,0.7617275714874268,1.0,1.0,1.0,-1.1327853202819824,0.491303026676178,0.6414822936058044,0.2153151333332061,0.0,0.0,0.5894926190376282,37.21865463256836,61.0,-23.09146499633789,-13137.2705078125,154.20986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.224609375,18000.0,0.0,0.0,0.3053059577941894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183345913887024,0.6183410286903381,-6.435453087760834e-06,0.0,0.0003098467423114,0.0,0.0,44.6578483581543,0.0,0.0,0.0,0.4127461910247803,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950273424386978,-2198.098876953125,304.1495666503906,0.7640635967254639,0.1548557430505752,0.1403169631958007,293.1849975585937,297.1499938964844,293.1499938964844,0.0041062482632696,-324.9197998046875,296.7306823730469,0.5135982632637024,0.050000000745058,0.0485843382775783,293.19659423828125,297.1499938964844,293.1499938964844,0.2060670554637909,-3176.053955078125,304.1558532714844,0.9431458711624146,0.2886179387569427,0.202646791934967,293.1181640625,297.1499938964844,293.1499938964844,0.2610493898391723,-5189.22412109375,304.1504821777344,0.9990000128746032,0.3830642700195312,0.3312586545944214,293.2680358886719,297.1499938964844,293.1499938964844,0.0066271275281906,-2336.67236328125,299.5871276855469,0.5135982632637024,0.050000000745058,0.2304631918668747,291.19091796875,291.1499938964844,261.80889892578125,260.1494445800781,279.62664794921875,293.26806640625,291.1837463378906,1.0,0.2430602461099624,0.7616123557090759,1.0,1.0,1.0,-1.1440227031707764,0.4963511526584625,0.6476715803146362,0.218163713812828,0.0,0.0,0.5895617604255676,39.0063705444336,61.0,-55.85254669189453,-13203.748046875,160.8806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,308.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.45703125,18000.0,0.0,0.0,0.3039252758026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135241985321045,0.6135305762290955,-6.380299055308569e-06,0.0,0.0003084455383941,0.0,0.0,43.87163162231445,0.0,0.0,0.0,0.4107931852340698,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954060479998588,-2205.758544921875,304.1489562988281,0.7547231912612915,0.1548566073179245,0.1404143124818802,293.1864318847656,297.1499938964844,293.1499938964844,0.0041123172268271,-325.8284606933594,296.6999816894531,0.5066527128219604,0.050000000745058,0.0486760400235652,293.197509765625,297.1499938964844,293.1499938964844,0.2061318010091781,-3177.5546875,304.1546936035156,0.9285586476325988,0.2878527343273163,0.2021879255771637,293.12994384765625,297.1499938964844,293.1499938964844,0.2737468481063843,-5396.6328125,304.1272888183594,0.9990000128746032,0.3811653256416321,0.3441403806209564,293.2679138183594,297.1499938964844,293.1499938964844,0.0066331271082162,-2341.87255859375,299.5541687011719,0.5066527128219604,0.050000000745058,0.2308981865644455,291.1546325683594,291.1499938964844,261.7984313964844,260.1399230957031,279.6154479980469,293.2679138183594,291.14654541015625,1.0,0.248610571026802,0.7614380121231079,1.0,1.0,1.0,-1.1596795320510864,0.5033941864967346,0.656285285949707,0.222148910164833,0.0,0.0,0.5928585529327393,41.54509735107422,64.0,-80.41056823730469,-13329.2919921875,170.46546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865478515625,308.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.3027467727661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150387525558472,0.6150450706481934,-6.36780305285356e-06,0.0,0.0003072494873777,0.0,0.0,43.95183563232422,0.0,0.0,0.0,0.4111439287662506,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960599780082702,-2218.900146484375,304.14825439453125,0.7376145720481873,0.1548453569412231,0.1405915468931198,293.1889038085937,297.1499938964844,293.1499938964844,0.0041275098919868,-327.7367858886719,296.6436462402344,0.4941184222698211,0.050000000745058,0.0488740429282188,293.1991271972656,297.1499938964844,293.1499938964844,0.2060587257146835,-3177.7060546875,304.1533203125,0.9017590880393982,0.2863202691078186,0.2012642920017242,293.1693420410156,297.1499938964844,293.1499938964844,0.2866576015949249,-5604.2021484375,304.1156921386719,0.9902746677398682,0.3736863434314728,0.3561697602272033,293.2686462402344,297.1499938964844,293.1499938964844,0.0066434321925044,-2350.85546875,299.4884033203125,0.4941184222698211,0.050000000745058,0.2318374216556549,291.0906066894531,291.1499938964844,261.7774353027344,260.1208801269531,279.6007385253906,293.2685852050781,291.0882568359375,1.0,0.2571142613887787,0.7610892653465271,1.0,1.0,1.0,-1.174189209938049,0.5099206566810608,0.6642684936523438,0.2258884608745575,0.0,0.0,0.6055929660797119,46.76435089111328,67.0,-63.99273681640625,-13543.470703125,185.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,308.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.64453125,18000.0,0.0,0.0,0.301420122385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344940066337585,0.6345005035400391,-6.472774657595437e-06,0.0,0.0003059030859731,0.0,0.0,46.50621795654297,0.0,0.0,0.0,0.4180754423141479,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960599780082702,-2218.900146484375,304.14825439453125,0.7376145720481873,0.1548453569412231,0.1405915468931198,293.1889038085937,297.1499938964844,293.1499938964844,0.0041275098919868,-327.7367858886719,296.6436462402344,0.4941184222698211,0.050000000745058,0.0488740429282188,293.1991271972656,297.1499938964844,293.1499938964844,0.2060587257146835,-3177.7060546875,304.1533203125,0.9017590880393982,0.2863202691078186,0.2012642920017242,293.1693420410156,297.1499938964844,293.1499938964844,0.2866576015949249,-5604.2021484375,304.1156921386719,0.9902746677398682,0.3736863434314728,0.3561697602272033,293.2686462402344,297.1499938964844,293.1499938964844,0.0066434321925044,-2350.85546875,299.4884033203125,0.4941184222698211,0.050000000745058,0.2318374216556549,291.0906066894531,291.1499938964844,261.7774353027344,260.1208801269531,279.6007385253906,293.2685852050781,291.0882568359375,1.0,0.2571142613887787,0.7610892653465271,1.0,1.0,1.0,-1.174189209938049,0.5099206566810608,0.6642684936523438,0.2258884608745575,0.0,0.0,0.6055929660797119,46.76435089111328,67.0,-63.99273681640625,-13543.470703125,185.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,308.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.64453125,18000.0,0.0,0.0,0.301420122385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344940066337585,0.6345005035400391,-6.472774657595437e-06,0.0,0.0003059030859731,0.0,0.0,46.50621795654297,0.0,0.0,0.0,0.4180754423141479,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960457324981689,-2218.2578125,304.1488647460937,0.7212493419647217,0.1547597497701645,0.1407590508460998,293.1913452148437,297.1499938964844,293.1499938964844,0.0041306857019662,-327.7602844238281,296.6334533691406,0.4819046854972839,0.050000000745058,0.0491039641201496,293.20086669921875,297.1499938964844,293.1499938964844,0.2045506685972213,-3158.667236328125,304.1547546386719,0.8779062628746033,0.2847243845462799,0.2003421634435653,293.18829345703125,297.1499938964844,293.1499938964844,0.2824894785881042,-5530.12890625,304.13385009765625,0.964386522769928,0.3693119883537292,0.3513109087944031,293.27020263671875,297.1499938964844,293.1499938964844,0.0066285501234233,-2346.030029296875,299.4490966796875,0.4819046854972839,0.050000000745058,0.232928067445755,291.1082458496094,291.1499938964844,261.7563781738281,260.1018371582031,279.5936584472656,293.27008056640625,291.11053466796875,1.0,0.2641415894031524,0.7607405185699463,1.0,1.0,1.0,-1.169450283050537,0.5077871680259705,0.6616630554199219,0.2246677428483963,0.0,0.0,0.6104604005813599,52.51886749267578,70.0,5.554988384246826,-13582.9736328125,195.24468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,308.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.958984375,18000.0,0.0,0.0,0.3010768294334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509771943092346,0.6509838104248047,-6.616439804929541e-06,0.0,0.0003055547131225,0.0,0.0,49.06319046020508,0.0,0.0,0.0,0.4244248867034912,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960457324981689,-2218.2578125,304.1488647460937,0.7212493419647217,0.1547597497701645,0.1407590508460998,293.1913452148437,297.1499938964844,293.1499938964844,0.0041306857019662,-327.7602844238281,296.6334533691406,0.4819046854972839,0.050000000745058,0.0491039641201496,293.20086669921875,297.1499938964844,293.1499938964844,0.2045506685972213,-3158.667236328125,304.1547546386719,0.8779062628746033,0.2847243845462799,0.2003421634435653,293.18829345703125,297.1499938964844,293.1499938964844,0.2824894785881042,-5530.12890625,304.13385009765625,0.964386522769928,0.3693119883537292,0.3513109087944031,293.27020263671875,297.1499938964844,293.1499938964844,0.0066285501234233,-2346.030029296875,299.4490966796875,0.4819046854972839,0.050000000745058,0.232928067445755,291.1082458496094,291.1499938964844,261.7563781738281,260.1018371582031,279.5936584472656,293.27008056640625,291.11053466796875,1.0,0.2641415894031524,0.7607405185699463,1.0,1.0,1.0,-1.169450283050537,0.5077871680259705,0.6616630554199219,0.2246677428483963,0.0,0.0,0.6104604005813599,52.51886749267578,70.0,5.554988384246826,-13582.9736328125,195.24468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,308.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.958984375,18000.0,0.0,0.0,0.3010768294334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509771943092346,0.6509838104248047,-6.616439804929541e-06,0.0,0.0003055547131225,0.0,0.0,49.06319046020508,0.0,0.0,0.0,0.4244248867034912,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960198491811752,-2217.562255859375,304.1492919921875,0.7082982659339905,0.1546228975057602,0.1408298760652542,293.19384765625,297.1499938964844,293.1499938964844,0.0041281129233539,-327.4557189941406,296.6188659667969,0.4716280400753021,0.050000000745058,0.0493014976382255,293.2025756835937,297.1499938964844,293.1499938964844,0.2031010240316391,-3140.5654296875,304.1555480957031,0.860261857509613,0.2830867171287536,0.1993506252765655,293.1943054199219,297.1499938964844,293.1499938964844,0.2803625464439392,-5493.93115234375,304.1426086425781,0.9430485367774964,0.3671106398105621,0.3490767776966095,293.2719116210937,297.1499938964844,293.1499938964844,0.0066075231879949,-2340.135986328125,299.4068908691406,0.4716280400753021,0.050000000745058,0.2338650822639465,291.1200866699219,291.1499938964844,261.7352294921875,260.08282470703125,279.58544921875,293.27178955078125,291.1207275390625,1.0,0.2702209055423736,0.760214626789093,1.0,1.0,1.0,-1.1670246124267578,0.5067362785339355,0.6602883338928223,0.223929762840271,0.0,0.0,0.613483190536499,57.483489990234375,73.0,10.59226417541504,-13572.0458984375,204.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,308.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.318359375,18000.0,0.0,0.0,0.3012096881866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579546928405762,0.6579614281654358,-6.6837410486186855e-06,0.0,0.000305689551169,0.0,0.0,50.20875930786133,0.0,0.0,0.0,0.4273385107517242,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960198491811752,-2217.562255859375,304.1492919921875,0.7082982659339905,0.1546228975057602,0.1408298760652542,293.19384765625,297.1499938964844,293.1499938964844,0.0041281129233539,-327.4557189941406,296.6188659667969,0.4716280400753021,0.050000000745058,0.0493014976382255,293.2025756835937,297.1499938964844,293.1499938964844,0.2031010240316391,-3140.5654296875,304.1555480957031,0.860261857509613,0.2830867171287536,0.1993506252765655,293.1943054199219,297.1499938964844,293.1499938964844,0.2803625464439392,-5493.93115234375,304.1426086425781,0.9430485367774964,0.3671106398105621,0.3490767776966095,293.2719116210937,297.1499938964844,293.1499938964844,0.0066075231879949,-2340.135986328125,299.4068908691406,0.4716280400753021,0.050000000745058,0.2338650822639465,291.1200866699219,291.1499938964844,261.7352294921875,260.08282470703125,279.58544921875,293.27178955078125,291.1207275390625,1.0,0.2702209055423736,0.760214626789093,1.0,1.0,1.0,-1.1670246124267578,0.5067362785339355,0.6602883338928223,0.223929762840271,0.0,0.0,0.613483190536499,57.483489990234375,73.0,10.59226417541504,-13572.0458984375,204.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,308.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.318359375,18000.0,0.0,0.0,0.3012096881866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579546928405762,0.6579614281654358,-6.6837410486186855e-06,0.0,0.000305689551169,0.0,0.0,50.20875930786133,0.0,0.0,0.0,0.4273385107517242,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960172340273857,-2217.4052734375,304.1495056152344,0.6972036361694336,0.1544864922761917,0.1408737152814865,293.1961364746094,297.1499938964844,293.1499938964844,0.0041252868250012,-327.2000732421875,296.6003723144531,0.4614235162734985,0.050000000745058,0.0494781509041786,293.2039794921875,297.1499938964844,293.1499938964844,0.201736718416214,-3123.637939453125,304.1559753417969,0.846401035785675,0.2814669907093048,0.1983492374420166,293.196044921875,297.1499938964844,293.1499938964844,0.2790911793708801,-5472.55517578125,304.1470947265625,0.9254120588302612,0.3656298220157623,0.3477388322353363,293.2734069824219,297.1499938964844,293.1499938964844,0.0065855430439114,-2334.364990234375,299.3623352050781,0.4614235162734985,0.050000000745058,0.2347030341625213,291.1253967285156,291.1499938964844,261.71405029296875,260.0639038085937,279.5766296386719,293.2733154296875,291.1258239746094,1.0,0.2756006121635437,0.7596887946128845,1.0,1.0,1.0,-1.1654869318008425,0.5060883164405823,0.6593985557556152,0.223411738872528,0.0,0.0,0.6163879632949829,61.93174743652344,61.0,8.33596134185791,-13566.365234375,212.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,308.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.15625,18000.0,0.0,0.0,0.3016731142997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664398729801178,0.6644054651260376,-6.737711373716593e-06,0.0,0.0003061598690692,0.0,0.0,51.231201171875,0.0,0.0,0.0,0.4298894703388214,4.0,0.0,1.0
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960172340273857,-2217.4052734375,304.1495056152344,0.6972036361694336,0.1544864922761917,0.1408737152814865,293.1961364746094,297.1499938964844,293.1499938964844,0.0041252868250012,-327.2000732421875,296.6003723144531,0.4614235162734985,0.050000000745058,0.0494781509041786,293.2039794921875,297.1499938964844,293.1499938964844,0.201736718416214,-3123.637939453125,304.1559753417969,0.846401035785675,0.2814669907093048,0.1983492374420166,293.196044921875,297.1499938964844,293.1499938964844,0.2790911793708801,-5472.55517578125,304.1470947265625,0.9254120588302612,0.3656298220157623,0.3477388322353363,293.2734069824219,297.1499938964844,293.1499938964844,0.0065855430439114,-2334.364990234375,299.3623352050781,0.4614235162734985,0.050000000745058,0.2347030341625213,291.1253967285156,291.1499938964844,261.71405029296875,260.0639038085937,279.5766296386719,293.2733154296875,291.1258239746094,1.0,0.2756006121635437,0.7596887946128845,1.0,1.0,1.0,-1.1654869318008425,0.5060883164405823,0.6593985557556152,0.223411738872528,0.0,0.0,0.6163879632949829,61.93174743652344,61.0,8.33596134185791,-13566.365234375,212.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,308.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.15625,18000.0,0.0,0.0,0.3016731142997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664398729801178,0.6644054651260376,-6.737711373716593e-06,0.0,0.0003061598690692,0.0,0.0,51.231201171875,0.0,0.0,0.0,0.4298894703388214,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959747284650802,-2216.5625,304.1496887207031,0.6956838965415955,0.1544303596019745,0.1408403515815735,293.1971130371094,297.1499938964844,293.1499938964844,0.0041186115704476,-326.6761169433594,296.5909118652344,0.459977924823761,0.050000000745058,0.0495025217533111,293.2045288085937,297.1499938964844,293.1499938964844,0.2010176479816436,-3114.712890625,304.1561889648437,0.8440784811973572,0.2806746959686279,0.1978100389242172,293.1962585449219,297.1499938964844,293.1499938964844,0.2785127460956573,-5462.99853515625,304.148681640625,0.9226744174957277,0.3650050461292267,0.3471443355083465,293.2740173339844,297.1499938964844,293.1499938964844,0.0065649198368191,-2328.605224609375,299.3399658203125,0.459977924823761,0.050000000745058,0.2348186522722244,291.12744140625,291.1499938964844,261.7034912109375,260.054443359375,279.5723571777344,293.2739562988281,291.1278991699219,1.0,0.2758528888225555,0.7594258189201355,1.0,1.0,1.0,-1.164254665374756,0.5055545568466187,0.6587001085281372,0.2230376452207565,0.0,0.0,0.6176871061325073,62.530181884765625,61.0,7.529435157775879,-13560.0537109375,213.4077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,308.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.208984375,18000.0,0.0,0.0,0.3019998967647552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66729336977005,0.6673001646995544,-6.762036264262861e-06,0.0,0.0003064915072172,0.0,0.0,51.69498825073242,0.0,0.0,0.0,0.4310369789600372,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0959055349230766,-2215.212646484375,304.1498718261719,0.6967284679412842,0.1543970108032226,0.1407818049192428,293.1979675292969,297.1499938964844,293.1499938964844,0.004108312074095,-325.8665466308594,296.5819702148437,0.4611125886440277,0.050000000745058,0.0494833700358867,293.2049255371094,297.1499938964844,293.1499938964844,0.2002642899751663,-3105.346923828125,304.15643310546875,0.8445652723312378,0.2799059748649597,0.197252407670021,293.1961975097656,297.1499938964844,293.1499938964844,0.2779168486595154,-5453.24951171875,304.1499938964844,0.9237358570098876,0.3644320070743561,0.3465619087219238,293.2745666503906,297.1499938964844,293.1499938964844,0.0065376055426895,-2320.7509765625,299.3179931640625,0.4611125886440277,0.050000000745058,0.2347277998924255,291.13006591796875,291.1499938964844,261.6929016113281,260.0450439453125,279.5681457519531,293.2745056152344,291.1307067871094,1.0,0.2749136686325073,0.7592402696609497,1.0,1.0,1.0,-1.162684202194214,0.5048699975013733,0.6578142046928406,0.222573310136795,0.0,0.0,0.6187568306922913,62.021751403808594,49.0,8.044477462768555,-13551.42578125,211.87290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14947509765625,308.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.72265625,18000.0,0.0,0.0,0.3023661077022552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698956489562988,0.6699024438858032,-6.784413926652633e-06,0.0,0.0003068631631322,0.0,0.0,52.117149353027344,0.0,0.0,0.0,0.4320691227912903,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0957324877381324,-2211.852783203125,304.15020751953125,0.704581081867218,0.1543978005647659,0.140638530254364,293.19927978515625,297.1499938964844,293.1499938964844,0.0040801176801323,-323.6470947265625,296.5657043457031,0.4687783420085907,0.050000000745058,0.0493532828986644,293.2052917480469,297.1499938964844,293.1499938964844,0.1987097859382629,-3085.9931640625,304.1568908691406,0.8518878221511841,0.2784407138824463,0.1961192786693573,293.19549560546875,297.1499938964844,293.1499938964844,0.2766875922679901,-5433.3564453125,304.15203857421875,0.9343611598014832,0.3633991479873657,0.3454254865646362,293.2752990722656,297.1499938964844,293.1499938964844,0.006469318177551,-2300.695556640625,299.2752990722656,0.4687783420085907,0.050000000745058,0.2341107279062271,291.1368408203125,291.1499938964844,261.6717834472656,260.0263366699219,279.5598449707031,293.2752685546875,291.1376037597656,1.0,0.2700912654399872,0.7588691711425781,1.0,1.0,1.0,-1.1588915586471558,0.5032069683074951,0.6556846499443054,0.2214817553758621,0.0,0.0,0.6200686693191528,58.6720085144043,37.0,9.477603912353516,-13526.859375,203.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.82421875,18000.0,0.0,0.0,0.3031457662582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735689043998718,0.673575758934021,-6.81847495798138e-06,0.0,0.0003076544089708,0.0,0.0,52.73163604736328,0.0,0.0,0.0,0.4335505664348602,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0957324877381324,-2211.852783203125,304.15020751953125,0.704581081867218,0.1543978005647659,0.140638530254364,293.19927978515625,297.1499938964844,293.1499938964844,0.0040801176801323,-323.6470947265625,296.5657043457031,0.4687783420085907,0.050000000745058,0.0493532828986644,293.2052917480469,297.1499938964844,293.1499938964844,0.1987097859382629,-3085.9931640625,304.1568908691406,0.8518878221511841,0.2784407138824463,0.1961192786693573,293.19549560546875,297.1499938964844,293.1499938964844,0.2766875922679901,-5433.3564453125,304.15203857421875,0.9343611598014832,0.3633991479873657,0.3454254865646362,293.2752990722656,297.1499938964844,293.1499938964844,0.006469318177551,-2300.695556640625,299.2752990722656,0.4687783420085907,0.050000000745058,0.2341107279062271,291.1368408203125,291.1499938964844,261.6717834472656,260.0263366699219,279.5598449707031,293.2752685546875,291.1376037597656,1.0,0.2700912654399872,0.7588691711425781,1.0,1.0,1.0,-1.1588915586471558,0.5032069683074951,0.6556846499443054,0.2214817553758621,0.0,0.0,0.6200686693191528,58.6720085144043,37.0,9.477603912353516,-13526.859375,203.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.82421875,18000.0,0.0,0.0,0.3031457662582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735689043998718,0.673575758934021,-6.81847495798138e-06,0.0,0.0003076544089708,0.0,0.0,52.73163604736328,0.0,0.0,0.0,0.4335505664348602,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.095543771982193,-2208.202392578125,304.15045166015625,0.7188560366630554,0.1544793248176574,0.1404849588871002,293.20001220703125,297.1499938964844,293.1499938964844,0.0040451297536492,-320.8955383300781,296.55096435546875,0.4804217219352722,0.050000000745058,0.0491331070661544,293.2051696777344,297.1499938964844,293.1499938964844,0.1971403956413269,-3066.438232421875,304.1571960449219,0.8674104809761047,0.2770665884017944,0.1949843764305114,293.1943359375,297.1499938964844,293.1499938964844,0.2754383087158203,-5413.35302734375,304.1534118652344,0.9547553658485411,0.3624807596206665,0.3443161249160766,293.2756042480469,297.1499938964844,293.1499938964844,0.0063888095319271,-2276.69091796875,299.23388671875,0.4804217219352722,0.050000000745058,0.2330663055181503,291.14434814453125,291.1499938964844,261.65069580078125,260.0077819824219,279.5516967773437,293.27557373046875,291.1451416015625,1.0,0.2622008025646209,0.7584980726242065,1.0,1.0,1.0,-1.1544957160949707,0.5012696981430054,0.6532260179519653,0.22024767100811,0.0,0.0,0.6203256845474243,53.033233642578125,25.0,10.404319763183594,-13494.9619140625,191.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,308.2681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.30859375,18000.0,0.0,0.0,0.3038788437843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750633120536804,0.6750701665878296,-6.835345629951917e-06,0.0,0.0003083984192926,0.0,0.0,53.00128555297852,0.0,0.0,0.0,0.4341811239719391,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.095543771982193,-2208.202392578125,304.15045166015625,0.7188560366630554,0.1544793248176574,0.1404849588871002,293.20001220703125,297.1499938964844,293.1499938964844,0.0040451297536492,-320.8955383300781,296.55096435546875,0.4804217219352722,0.050000000745058,0.0491331070661544,293.2051696777344,297.1499938964844,293.1499938964844,0.1971403956413269,-3066.438232421875,304.1571960449219,0.8674104809761047,0.2770665884017944,0.1949843764305114,293.1943359375,297.1499938964844,293.1499938964844,0.2754383087158203,-5413.35302734375,304.1534118652344,0.9547553658485411,0.3624807596206665,0.3443161249160766,293.2756042480469,297.1499938964844,293.1499938964844,0.0063888095319271,-2276.69091796875,299.23388671875,0.4804217219352722,0.050000000745058,0.2330663055181503,291.14434814453125,291.1499938964844,261.65069580078125,260.0077819824219,279.5516967773437,293.27557373046875,291.1451416015625,1.0,0.2622008025646209,0.7584980726242065,1.0,1.0,1.0,-1.1544957160949707,0.5012696981430054,0.6532260179519653,0.22024767100811,0.0,0.0,0.6203256845474243,53.033233642578125,25.0,10.404319763183594,-13494.9619140625,191.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,308.2681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.30859375,18000.0,0.0,0.0,0.3038788437843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750633120536804,0.6750701665878296,-6.835345629951917e-06,0.0,0.0003083984192926,0.0,0.0,53.00128555297852,0.0,0.0,0.0,0.4341811239719391,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953579321503639,-2204.613525390625,304.1506042480469,0.7389020323753357,0.1546285301446914,0.1403381377458572,293.2001953125,297.1499938964844,293.1499938964844,0.0040061548352241,-317.8316345214844,296.53759765625,0.4953440725803375,0.050000000745058,0.0488528944551944,293.20465087890625,297.1499938964844,293.1499938964844,0.1955852210521698,-3047.048095703125,304.1573791503906,0.8924967646598816,0.275773674249649,0.193863496184349,293.1929016113281,297.1499938964844,293.1499938964844,0.2741930484771728,-5393.55615234375,304.15435791015625,0.9821540117263794,0.3616522252559662,0.3432361483573913,293.2755126953125,297.1499938964844,293.1499938964844,0.0063011604361236,-2250.2734375,299.1935119628906,0.4953440725803375,0.050000000745058,0.2317371070384979,291.1520690917969,291.1499938964844,261.6297302246094,259.9894104003906,279.54364013671875,293.2755432128906,291.1528625488281,1.0,0.251973807811737,0.7581567764282227,1.0,1.0,1.0,-1.149746060371399,0.4991687834262848,0.6505772471427917,0.2189405262470245,0.0,0.0,0.6195333003997803,45.87010955810547,25.0,10.662274360656738,-13457.7041015625,175.9671173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,308.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.3044546842575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743475198745728,0.6743543148040771,-6.834205578343244e-06,0.0,0.0003089827951043,0.0,0.0,52.91445541381836,0.0,0.0,0.0,0.4339394271373749,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953579321503639,-2204.613525390625,304.1506042480469,0.7389020323753357,0.1546285301446914,0.1403381377458572,293.2001953125,297.1499938964844,293.1499938964844,0.0040061548352241,-317.8316345214844,296.53759765625,0.4953440725803375,0.050000000745058,0.0488528944551944,293.20465087890625,297.1499938964844,293.1499938964844,0.1955852210521698,-3047.048095703125,304.1573791503906,0.8924967646598816,0.275773674249649,0.193863496184349,293.1929016113281,297.1499938964844,293.1499938964844,0.2741930484771728,-5393.55615234375,304.15435791015625,0.9821540117263794,0.3616522252559662,0.3432361483573913,293.2755126953125,297.1499938964844,293.1499938964844,0.0063011604361236,-2250.2734375,299.1935119628906,0.4953440725803375,0.050000000745058,0.2317371070384979,291.1520690917969,291.1499938964844,261.6297302246094,259.9894104003906,279.54364013671875,293.2755432128906,291.1528625488281,1.0,0.251973807811737,0.7581567764282227,1.0,1.0,1.0,-1.149746060371399,0.4991687834262848,0.6505772471427917,0.2189405262470245,0.0,0.0,0.6195333003997803,45.87010955810547,25.0,10.662274360656738,-13457.7041015625,175.9671173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,308.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.3044546842575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743475198745728,0.6743543148040771,-6.834205578343244e-06,0.0,0.0003089827951043,0.0,0.0,52.91445541381836,0.0,0.0,0.0,0.4339394271373749,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.095275804400444,-2203.001953125,304.1505432128906,0.7569648027420044,0.1548112332820892,0.1403065323829651,293.199951171875,297.1499938964844,293.1499938964844,0.0039751795120537,-315.3921203613281,296.5247497558594,0.5084182024002075,0.050000000745058,0.0486516542732715,293.20391845703125,297.1499938964844,293.1499938964844,0.1941742151975631,-3029.490234375,304.1572570800781,0.9152013659477234,0.2745348215103149,0.1928445696830749,293.19097900390625,297.1499938964844,293.1499938964844,0.2716925144195556,-5352.48583984375,304.15740966796875,0.9990000128746032,0.3609501421451568,0.3406392633914947,293.2751770019531,297.1499938964844,293.1499938964844,0.0062274513766169,-2228.03564453125,299.1534729003906,0.5084182024002075,0.050000000745058,0.2307824939489364,291.1585998535156,291.1499938964844,261.60888671875,259.97125244140625,279.5361022949219,293.27520751953125,291.1592712402344,1.0,0.2444279193878173,0.7578155398368835,1.0,1.0,1.0,-1.144115328788757,0.496648907661438,0.6474664211273193,0.217478409409523,0.0,0.0,0.6179222464561462,40.69636535644531,25.0,9.556611061096191,-13411.7958984375,164.17625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443420410156,308.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.794921875,18000.0,0.0,0.0,0.3047978579998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716594696044922,0.6716662645339966,-6.81621258991072e-06,0.0,0.0003093310806434,0.0,0.0,52.50570297241211,0.0,0.0,0.0,0.4329180121421814,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.095275804400444,-2203.001953125,304.1505432128906,0.7569648027420044,0.1548112332820892,0.1403065323829651,293.199951171875,297.1499938964844,293.1499938964844,0.0039751795120537,-315.3921203613281,296.5247497558594,0.5084182024002075,0.050000000745058,0.0486516542732715,293.20391845703125,297.1499938964844,293.1499938964844,0.1941742151975631,-3029.490234375,304.1572570800781,0.9152013659477234,0.2745348215103149,0.1928445696830749,293.19097900390625,297.1499938964844,293.1499938964844,0.2716925144195556,-5352.48583984375,304.15740966796875,0.9990000128746032,0.3609501421451568,0.3406392633914947,293.2751770019531,297.1499938964844,293.1499938964844,0.0062274513766169,-2228.03564453125,299.1534729003906,0.5084182024002075,0.050000000745058,0.2307824939489364,291.1585998535156,291.1499938964844,261.60888671875,259.97125244140625,279.5361022949219,293.27520751953125,291.1592712402344,1.0,0.2444279193878173,0.7578155398368835,1.0,1.0,1.0,-1.144115328788757,0.496648907661438,0.6474664211273193,0.217478409409523,0.0,0.0,0.6179222464561462,40.69636535644531,25.0,9.556611061096191,-13411.7958984375,164.17625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443420410156,308.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.794921875,18000.0,0.0,0.0,0.3047978579998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716594696044922,0.6716662645339966,-6.81621258991072e-06,0.0,0.0003093310806434,0.0,0.0,52.50570297241211,0.0,0.0,0.0,0.4329180121421814,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952310115098953,-2202.03662109375,304.1505126953125,0.7627131342887878,0.1549081951379776,0.1403416246175766,293.1996154785156,297.1499938964844,293.1499938964844,0.0039642304182052,-314.4534606933594,296.5215759277344,0.5125734210014343,0.050000000745058,0.0485971942543983,293.2035217285156,297.1499938964844,293.1499938964844,0.193432405591011,-3020.1533203125,304.15728759765625,0.922404944896698,0.2739315927028656,0.1923818439245224,293.1852722167969,297.1499938964844,293.1499938964844,0.2643362581729889,-5234.13623046875,304.1693725585937,0.9990000128746032,0.3615444004535675,0.3330892324447632,293.2748718261719,297.1499938964844,293.1499938964844,0.0061972774565219,-2218.47119140625,299.1356201171875,0.5125734210014343,0.050000000745058,0.2305241674184799,291.1664428710937,291.1499938964844,261.5985107421875,259.9622802734375,279.5350952148437,293.2749328613281,291.16961669921875,1.0,0.2411597818136215,0.7576448917388916,1.0,1.0,1.0,-1.1340343952178955,0.4921468794345855,0.6418874859809875,0.2148511558771133,0.0,0.0,0.6161022186279297,39.1780891418457,25.0,23.600719451904297,-13339.9677734375,158.3410186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,308.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.69140625,18000.0,0.0,0.0,0.3048025965690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694250702857971,0.6694318652153015,-6.801385097787716e-06,0.0,0.0003093359118793,0.0,0.0,52.16818618774414,0.0,0.0,0.0,0.4320369064807892,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951140150427818,-2199.5830078125,304.150634765625,0.7681606411933899,0.1549939066171646,0.1403771191835403,293.19927978515625,297.1499938964844,293.1499938964844,0.0039517022669315,-313.2922058105469,296.524169921875,0.5165422558784485,0.050000000745058,0.0485488474369049,293.2031555175781,297.1499938964844,293.1499938964844,0.1925483793020248,-3008.8828125,304.1575927734375,0.9291580319404602,0.273322194814682,0.1919237226247787,293.1747436523437,297.1499938964844,293.1499938964844,0.2573598623275757,-5121.271484375,304.1784973144531,0.9990000128746032,0.3631638884544372,0.3261293470859527,293.2745056152344,297.1499938964844,293.1499938964844,0.0061651258729398,-2207.606201171875,299.1217346191406,0.5165422558784485,0.050000000745058,0.2302948385477066,291.18389892578125,291.1499938964844,261.5881652832031,259.953369140625,279.5335693359375,293.2745666503906,291.18780517578125,1.0,0.238201230764389,0.7575085759162903,1.0,1.0,1.0,-1.1248400211334229,0.4880469441413879,0.6367931365966797,0.2124568819999694,0.0,0.0,0.6121079325675964,37.827613830566406,25.0,36.25630187988281,-13261.4853515625,153.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966491699219,308.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.37890625,18000.0,0.0,0.0,0.3046112954616546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641716361045837,0.6641784310340881,-6.769852006982546e-06,0.0,0.0003091417311225,0.0,0.0,51.3999137878418,0.0,0.0,0.0,0.4300223290920257,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949523970484733,-2196.180908203125,304.15069580078125,0.7781417965888977,0.1551605612039566,0.1404496133327484,293.198486328125,297.1499938964844,293.1499938964844,0.0039281640201807,-311.1916198730469,296.5256042480469,0.5239002704620361,0.050000000745058,0.048467431217432,293.2025146484375,297.1499938964844,293.1499938964844,0.1909410506486892,-2988.51171875,304.15771484375,0.941073715686798,0.2721088826656341,0.1910168230533599,293.1465759277344,297.1499938964844,293.1499938964844,0.2452261596918106,-4925.47216796875,304.18896484375,0.9990000128746032,0.3682338893413543,0.3140596151351928,293.2734069824219,297.1499938964844,293.1499938964844,0.0061061382293701,-2188.133544921875,299.092529296875,0.5239002704620361,0.050000000745058,0.2299086302518844,291.2115478515625,291.1499938964844,261.5676574707031,259.93572998046875,279.52935791015625,293.27349853515625,291.2134704589844,1.0,0.2330788522958755,0.7572359442710876,1.0,1.0,1.0,-1.1087888479232788,0.4808992147445678,0.6278896331787109,0.2082931101322174,0.0,0.0,0.6018389463424683,35.54816055297852,28.0,32.365657806396484,-13086.802734375,144.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,308.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18175.34765625,18000.0,0.0,0.0,0.3035398721694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456100940704346,0.6456167101860046,-6.641435902565718e-06,0.0,0.0003080543829128,0.0,0.0,48.64174270629883,0.0,0.0,0.0,0.4230223596096039,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949523970484733,-2196.180908203125,304.15069580078125,0.7781417965888977,0.1551605612039566,0.1404496133327484,293.198486328125,297.1499938964844,293.1499938964844,0.0039281640201807,-311.1916198730469,296.5256042480469,0.5239002704620361,0.050000000745058,0.048467431217432,293.2025146484375,297.1499938964844,293.1499938964844,0.1909410506486892,-2988.51171875,304.15771484375,0.941073715686798,0.2721088826656341,0.1910168230533599,293.1465759277344,297.1499938964844,293.1499938964844,0.2452261596918106,-4925.47216796875,304.18896484375,0.9990000128746032,0.3682338893413543,0.3140596151351928,293.2734069824219,297.1499938964844,293.1499938964844,0.0061061382293701,-2188.133544921875,299.092529296875,0.5239002704620361,0.050000000745058,0.2299086302518844,291.2115478515625,291.1499938964844,261.5676574707031,259.93572998046875,279.52935791015625,293.27349853515625,291.2134704589844,1.0,0.2330788522958755,0.7572359442710876,1.0,1.0,1.0,-1.1087888479232788,0.4808992147445678,0.6278896331787109,0.2082931101322174,0.0,0.0,0.6018389463424683,35.54816055297852,28.0,32.365657806396484,-13086.802734375,144.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,308.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18175.34765625,18000.0,0.0,0.0,0.3035398721694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456100940704346,0.6456167101860046,-6.641435902565718e-06,0.0,0.0003080543829128,0.0,0.0,48.64174270629883,0.0,0.0,0.0,0.4230223596096039,4.0,0.0,1.0
485340,293.1465759277344,297.1499938964844,293.1499938964844,0.0949730426073074,-2196.481201171875,304.1504211425781,0.7846027612686157,0.1553375869989395,0.1405607759952545,293.19744873046875,297.1499938964844,293.1499938964844,0.0039112870581448,-309.8139343261719,296.51715087890625,0.5286400318145752,0.050000000745058,0.0484198406338691,293.2018127441406,297.1499938964844,293.1499938964844,0.1896924376487732,-2972.93701171875,304.1571960449219,0.947798490524292,0.2709194421768188,0.1901491582393646,293.1179504394531,297.1499938964844,293.1499938964844,0.2378423064947128,-4807.869140625,304.1880187988281,0.9990000128746032,0.3741345405578613,0.306783527135849,293.2717590332031,297.1499938964844,293.1499938964844,0.0060598435811698,-2173.885009765625,299.0580749511719,0.5286400318145752,0.050000000745058,0.2296828776597976,291.220703125,291.1499938964844,261.5473327636719,259.9184265136719,279.52276611328125,293.2718811035156,291.2204895019531,1.0,0.2300897985696792,0.756963312625885,1.0,1.0,1.0,-1.0988163948059082,0.4764709174633026,0.622345507144928,0.2056998908519745,0.0,0.0,0.591576099395752,34.20893859863281,31.0,11.664366722106934,-12948.57421875,139.2319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,308.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.96484375,18000.0,0.0,0.0,0.3015533983707428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244993805885315,0.624505877494812,-6.481920536316466e-06,0.0,0.000306038360577,0.0,0.0,45.53994369506836,0.0,0.0,0.0,0.4150039255619049,4.0,0.0,1.0
485400,293.1465759277344,297.1499938964844,293.1499938964844,0.0949730426073074,-2196.481201171875,304.1504211425781,0.7846027612686157,0.1553375869989395,0.1405607759952545,293.19744873046875,297.1499938964844,293.1499938964844,0.0039112870581448,-309.8139343261719,296.51715087890625,0.5286400318145752,0.050000000745058,0.0484198406338691,293.2018127441406,297.1499938964844,293.1499938964844,0.1896924376487732,-2972.93701171875,304.1571960449219,0.947798490524292,0.2709194421768188,0.1901491582393646,293.1179504394531,297.1499938964844,293.1499938964844,0.2378423064947128,-4807.869140625,304.1880187988281,0.9990000128746032,0.3741345405578613,0.306783527135849,293.2717590332031,297.1499938964844,293.1499938964844,0.0060598435811698,-2173.885009765625,299.0580749511719,0.5286400318145752,0.050000000745058,0.2296828776597976,291.220703125,291.1499938964844,261.5473327636719,259.9184265136719,279.52276611328125,293.2718811035156,291.2204895019531,1.0,0.2300897985696792,0.756963312625885,1.0,1.0,1.0,-1.0988163948059082,0.4764709174633026,0.622345507144928,0.2056998908519745,0.0,0.0,0.591576099395752,34.20893859863281,31.0,11.664366722106934,-12948.57421875,139.2319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,308.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.96484375,18000.0,0.0,0.0,0.3015533983707428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244993805885315,0.624505877494812,-6.481920536316466e-06,0.0,0.000306038360577,0.0,0.0,45.53994369506836,0.0,0.0,0.0,0.4150039255619049,4.0,0.0,1.0
