time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0951701551675796,-2200.3447265625,304.1499328613281,0.7875537276268005,0.1555289626121521,0.1407110840082168,293.196044921875,297.1499938964844,293.1499938964844,0.0039009912870824,-309.1389465332031,296.4994506835937,0.5306758880615234,0.050000000745058,0.0484004206955432,293.2010498046875,297.1499938964844,293.1499938964844,0.1887890696525573,-2961.94873046875,304.15631103515625,0.9497445225715636,0.2697598338127136,0.189322292804718,293.0964660644531,297.1499938964844,293.1499938964844,0.2347694784402847,-4761.13037109375,304.18035888671875,0.9990000128746032,0.3793175220489502,0.3037636578083038,293.2698059082031,297.1499938964844,293.1499938964844,0.0060245580971241,-2164.2890625,299.0179748535156,0.5306758880615234,0.050000000745058,0.2295907586812973,291.2120056152344,291.1499938964844,261.5272827148437,259.9014587402344,279.5144348144531,293.2699279785156,291.2103271484375,1.0,0.2288279235363006,0.7568058967590332,1.0,1.0,1.0,-1.0942440032958984,0.474440187215805,0.619803786277771,0.2045189589262008,0.0,0.0,0.5837505459785461,33.65619659423828,34.0,-9.881576538085938,-12864.6982421875,137.0012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060119628906,308.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18153.685546875,18000.0,0.0,0.0,0.2988980710506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067579984664917,0.6067643165588379,-6.341067091852892e-06,0.0,0.0003033435496035,0.0,0.0,42.99002456665039,0.0,0.0,0.0,0.4082449972629547,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0951701551675796,-2200.3447265625,304.1499328613281,0.7875537276268005,0.1555289626121521,0.1407110840082168,293.196044921875,297.1499938964844,293.1499938964844,0.0039009912870824,-309.1389465332031,296.4994506835937,0.5306758880615234,0.050000000745058,0.0484004206955432,293.2010498046875,297.1499938964844,293.1499938964844,0.1887890696525573,-2961.94873046875,304.15631103515625,0.9497445225715636,0.2697598338127136,0.189322292804718,293.0964660644531,297.1499938964844,293.1499938964844,0.2347694784402847,-4761.13037109375,304.18035888671875,0.9990000128746032,0.3793175220489502,0.3037636578083038,293.2698059082031,297.1499938964844,293.1499938964844,0.0060245580971241,-2164.2890625,299.0179748535156,0.5306758880615234,0.050000000745058,0.2295907586812973,291.2120056152344,291.1499938964844,261.5272827148437,259.9014587402344,279.5144348144531,293.2699279785156,291.2103271484375,1.0,0.2288279235363006,0.7568058967590332,1.0,1.0,1.0,-1.0942440032958984,0.474440187215805,0.619803786277771,0.2045189589262008,0.0,0.0,0.5837505459785461,33.65619659423828,34.0,-9.881576538085938,-12864.6982421875,137.0012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060119628906,308.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18153.685546875,18000.0,0.0,0.0,0.2988980710506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067579984664917,0.6067643165588379,-6.341067091852892e-06,0.0,0.0003033435496035,0.0,0.0,42.99002456665039,0.0,0.0,0.0,0.4082449972629547,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954698249697685,-2206.25244140625,304.14947509765625,0.787521243095398,0.1557262986898422,0.1408902555704116,293.1943664550781,297.1499938964844,293.1499938964844,0.0038954357150942,-308.9318542480469,296.4773254394531,0.5303880572319031,0.050000000745058,0.0484031438827514,293.2002868652344,297.1499938964844,293.1499938964844,0.1880876868963241,-2953.5966796875,304.1553649902344,0.9477789402008056,0.2686232328414917,0.188529372215271,293.0841369628906,297.1499938964844,293.1499938964844,0.2351357340812683,-4770.6708984375,304.1695861816406,0.9990000128746032,0.3831936419010162,0.3041870594024658,293.2679138183594,297.1499938964844,293.1499938964844,0.005995949730277,-2157.416748046875,298.9744873046875,0.5303880572319031,0.050000000745058,0.2296036779880523,291.1936340332031,291.1499938964844,261.5074768066406,259.8848571777344,279.5050048828125,293.2680358886719,291.19122314453125,1.0,0.2289874106645584,0.7566484808921814,1.0,1.0,1.0,-1.0940327644348145,0.4743435680866241,0.6196892261505127,0.2044721692800521,0.0,0.0,0.5790920257568359,33.72235107421875,37.0,-23.88921356201172,-12835.2802734375,137.06947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63299560546875,308.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.740234375,18000.0,0.0,0.0,0.2959370613098144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949857831001282,0.5949919819831848,-6.242732524697203e-06,0.0,0.0003003384917974,0.0,0.0,41.31981658935547,0.0,0.0,0.0,0.4037253260612488,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954698249697685,-2206.25244140625,304.14947509765625,0.787521243095398,0.1557262986898422,0.1408902555704116,293.1943664550781,297.1499938964844,293.1499938964844,0.0038954357150942,-308.9318542480469,296.4773254394531,0.5303880572319031,0.050000000745058,0.0484031438827514,293.2002868652344,297.1499938964844,293.1499938964844,0.1880876868963241,-2953.5966796875,304.1553649902344,0.9477789402008056,0.2686232328414917,0.188529372215271,293.0841369628906,297.1499938964844,293.1499938964844,0.2351357340812683,-4770.6708984375,304.1695861816406,0.9990000128746032,0.3831936419010162,0.3041870594024658,293.2679138183594,297.1499938964844,293.1499938964844,0.005995949730277,-2157.416748046875,298.9744873046875,0.5303880572319031,0.050000000745058,0.2296036779880523,291.1936340332031,291.1499938964844,261.5074768066406,259.8848571777344,279.5050048828125,293.2680358886719,291.19122314453125,1.0,0.2289874106645584,0.7566484808921814,1.0,1.0,1.0,-1.0940327644348145,0.4743435680866241,0.6196892261505127,0.2044721692800521,0.0,0.0,0.5790920257568359,33.72235107421875,37.0,-23.88921356201172,-12835.2802734375,137.06947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63299560546875,308.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.740234375,18000.0,0.0,0.0,0.2959370613098144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949857831001282,0.5949919819831848,-6.242732524697203e-06,0.0,0.0003003384917974,0.0,0.0,41.31981658935547,0.0,0.0,0.0,0.4037253260612488,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956412479281425,-2209.630859375,304.1492614746094,0.7865405678749084,0.1558233499526977,0.1409862041473388,293.19342041015625,297.1499938964844,293.1499938964844,0.0038939791265875,-308.95037841796875,296.465576171875,0.5294983386993408,0.050000000745058,0.0484116002917289,293.1999206542969,297.1499938964844,293.1499938964844,0.1877817958593368,-2949.992919921875,304.15496826171875,0.9455237984657288,0.2680602073669433,0.1881425529718399,293.0814208984375,297.1499938964844,293.1499938964844,0.2364168465137481,-4793.27685546875,304.1636962890625,0.9990000128746032,0.384561151266098,0.3055030703544616,293.26708984375,297.1499938964844,293.1499938964844,0.0059831081889569,-2154.56494140625,298.95184326171875,0.5294983386993408,0.050000000745058,0.2296437919139862,291.1825256347656,291.1499938964844,261.4976806640625,259.876708984375,279.5,293.2672119140625,291.179931640625,1.0,0.2295224368572235,0.7565698027610779,1.0,1.0,1.0,-1.0953209400177002,0.4749131798744201,0.6204077005386353,0.2048110663890838,0.0,0.0,0.5780366063117981,33.95376205444336,37.0,-28.15018653869629,-12839.1044921875,137.83741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,308.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.1640625,18000.0,0.0,0.0,0.2944623529911041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915756225585938,0.5915818810462952,-6.211472737049917e-06,0.0,0.00029884185642,0.0,0.0,40.82841491699219,0.0,0.0,0.0,0.4023888111114502,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958195924758911,-2213.14208984375,304.1490783691406,0.7850043177604675,0.1559173762798309,0.1410840451717376,293.1924133300781,297.1499938964844,293.1499938964844,0.0038932284805923,-309.029296875,296.4537658691406,0.5281859040260315,0.050000000745058,0.0484242811799049,293.1995544433594,297.1499938964844,293.1499938964844,0.1874924153089523,-2946.5927734375,304.1545715332031,0.9425162076950072,0.267499029636383,0.1877605020999908,293.0809326171875,297.1499938964844,293.1499938964844,0.2383406013250351,-4826.2255859375,304.15771484375,0.9990000128746032,0.3855281770229339,0.3074655830860138,293.26641845703125,297.1499938964844,293.1499938964844,0.0059708794578909,-2151.942138671875,298.9287109375,0.5281859040260315,0.050000000745058,0.2297039479017257,291.1707763671875,291.1499938964844,261.48797607421875,259.86865234375,279.494873046875,293.2665100097656,291.1681213378906,1.0,0.2303244024515152,0.7564250230789185,1.0,1.0,1.0,-1.0974221229553225,0.4758435487747192,0.6215786337852478,0.205361470580101,0.0,0.0,0.5778288841247559,34.30294418334961,40.0,-30.86623191833496,-12854.01171875,139.04074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7104797363281,308.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.49609375,18000.0,0.0,0.0,0.2930558323860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898397564888,0.5898459553718567,-6.192309683683561e-06,0.0,0.0002974144008476,0.0,0.0,40.56221008300781,0.0,0.0,0.0,0.4016737043857574,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.096181184053421,-2220.248291015625,304.1487731933594,0.7805408835411072,0.1560919135808944,0.1412798315286636,293.1903686523437,297.1499938964844,293.1499938964844,0.0038933656178414,-309.3164978027344,296.4306030273437,0.5245291590690613,0.050000000745058,0.0484609603881835,293.1988830566406,297.1499938964844,293.1499938964844,0.1869353801012039,-2940.034912109375,304.15399169921875,0.9345555305480956,0.2663779556751251,0.1870066970586776,293.0860900878906,297.1499938964844,293.1499938964844,0.2438696920871734,-4918.85498046875,304.1459350585937,0.9990000128746032,0.3862473666667938,0.3130734860897064,293.2654724121094,297.1499938964844,293.1499938964844,0.0059472932480275,-2146.986328125,298.8813171386719,0.5245291590690613,0.050000000745058,0.2298779338598251,291.1468811035156,291.1499938964844,261.46881103515625,259.8528747558594,279.4843139648437,293.2655334472656,291.1442565917969,1.0,0.2326260954141616,0.7561354041099548,1.0,1.0,1.0,-1.103735327720642,0.4786419570446014,0.6250932812690735,0.2070122510194778,0.0,0.0,0.5798474550247192,35.316410064697266,43.0,-32.8764762878418,-12912.65234375,142.61402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247314453125,308.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83984375,18000.0,0.0,0.0,0.2906223833560943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912178754806519,0.5912240743637085,-6.189154646563111e-06,0.0,0.0002949447953142,0.0,0.0,40.675025939941406,0.0,0.0,0.0,0.4020448923110962,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.096181184053421,-2220.248291015625,304.1487731933594,0.7805408835411072,0.1560919135808944,0.1412798315286636,293.1903686523437,297.1499938964844,293.1499938964844,0.0038933656178414,-309.3164978027344,296.4306030273437,0.5245291590690613,0.050000000745058,0.0484609603881835,293.1988830566406,297.1499938964844,293.1499938964844,0.1869353801012039,-2940.034912109375,304.15399169921875,0.9345555305480956,0.2663779556751251,0.1870066970586776,293.0860900878906,297.1499938964844,293.1499938964844,0.2438696920871734,-4918.85498046875,304.1459350585937,0.9990000128746032,0.3862473666667938,0.3130734860897064,293.2654724121094,297.1499938964844,293.1499938964844,0.0059472932480275,-2146.986328125,298.8813171386719,0.5245291590690613,0.050000000745058,0.2298779338598251,291.1468811035156,291.1499938964844,261.46881103515625,259.8528747558594,279.4843139648437,293.2655334472656,291.1442565917969,1.0,0.2326260954141616,0.7561354041099548,1.0,1.0,1.0,-1.103735327720642,0.4786419570446014,0.6250932812690735,0.2070122510194778,0.0,0.0,0.5798474550247192,35.316410064697266,43.0,-32.8764762878418,-12912.65234375,142.61402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247314453125,308.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83984375,18000.0,0.0,0.0,0.2906223833560943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912178754806519,0.5912240743637085,-6.189154646563111e-06,0.0,0.0002949447953142,0.0,0.0,40.675025939941406,0.0,0.0,0.0,0.4020448923110962,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965321511030197,-2227.126953125,304.1485900878906,0.7746472954750061,0.1562435775995254,0.1414688974618911,293.188232421875,297.1499938964844,293.1499938964844,0.0038951484020799,-309.719970703125,296.4087829589844,0.5198595523834229,0.050000000745058,0.0485109686851501,293.1983337402344,297.1499938964844,293.1499938964844,0.186377540230751,-2933.41357421875,304.1535949707031,0.924561083316803,0.2652537226676941,0.1862614750862121,293.0986022949219,297.1499938964844,293.1499938964844,0.2513034045696258,-5041.1796875,304.13494873046875,0.9990000128746032,0.3853421807289123,0.3205621242523193,293.26519775390625,297.1499938964844,293.1499938964844,0.0059238420799374,-2142.002685546875,298.8326110839844,0.5198595523834229,0.050000000745058,0.2301151603460312,291.1238098144531,291.1499938964844,261.45001220703125,259.8375549316406,279.4734802246094,293.26519775390625,291.1213684082031,1.0,0.235713928937912,0.755845844745636,1.0,1.0,1.0,-1.1124001741409302,0.4824879467487335,0.6299121975898743,0.2092781513929367,0.0,0.0,0.5849006175994873,36.69979476928711,46.0,-31.993986129760746,-13003.3701171875,147.5638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67138671875,308.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17927.29296875,18000.0,0.0,0.0,0.288943737745285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598725438117981,0.5987316966056824,-6.231068255146965e-06,0.0,0.0002932411443907,0.0,0.0,41.61331558227539,0.0,0.0,0.0,0.4047113060951233,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965321511030197,-2227.126953125,304.1485900878906,0.7746472954750061,0.1562435775995254,0.1414688974618911,293.188232421875,297.1499938964844,293.1499938964844,0.0038951484020799,-309.719970703125,296.4087829589844,0.5198595523834229,0.050000000745058,0.0485109686851501,293.1983337402344,297.1499938964844,293.1499938964844,0.186377540230751,-2933.41357421875,304.1535949707031,0.924561083316803,0.2652537226676941,0.1862614750862121,293.0986022949219,297.1499938964844,293.1499938964844,0.2513034045696258,-5041.1796875,304.13494873046875,0.9990000128746032,0.3853421807289123,0.3205621242523193,293.26519775390625,297.1499938964844,293.1499938964844,0.0059238420799374,-2142.002685546875,298.8326110839844,0.5198595523834229,0.050000000745058,0.2301151603460312,291.1238098144531,291.1499938964844,261.45001220703125,259.8375549316406,279.4734802246094,293.26519775390625,291.1213684082031,1.0,0.235713928937912,0.755845844745636,1.0,1.0,1.0,-1.1124001741409302,0.4824879467487335,0.6299121975898743,0.2092781513929367,0.0,0.0,0.5849006175994873,36.69979476928711,46.0,-31.993986129760746,-13003.3701171875,147.5638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67138671875,308.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17927.29296875,18000.0,0.0,0.0,0.288943737745285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598725438117981,0.5987316966056824,-6.231068255146965e-06,0.0,0.0002932411443907,0.0,0.0,41.61331558227539,0.0,0.0,0.0,0.4047113060951233,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968601703643798,-2233.537841796875,304.1485290527344,0.7677999138832092,0.1563698053359985,0.1416464000940323,293.1861267089844,297.1499938964844,293.1499938964844,0.003898115362972,-310.1940002441406,296.388671875,0.5145732164382935,0.050000000745058,0.0485724844038486,293.1978759765625,297.1499938964844,293.1499938964844,0.1857969462871551,-2926.447265625,304.15338134765625,0.9133824706077576,0.2641226649284363,0.1855204701423645,293.11749267578125,297.1499938964844,293.1499938964844,0.2602832615375519,-5186.88037109375,304.1250305175781,0.9990000128746032,0.3828296661376953,0.3295401930809021,293.2655944824219,297.1499938964844,293.1499938964844,0.0058997920714318,-2136.692626953125,298.78277587890625,0.5145732164382935,0.050000000745058,0.2304069548845291,291.1025085449219,291.1499938964844,261.4316711425781,259.8228759765625,279.4625549316406,293.2655334472656,291.1003723144531,1.0,0.2394332140684127,0.7554501295089722,1.0,1.0,1.0,-1.122923493385315,0.48716601729393,0.6357574462890625,0.2120321393013,0.0,0.0,0.5926777720451355,38.40079116821289,34.0,-29.579200744628903,-13119.6025390625,153.70835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,308.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17875.740234375,18000.0,0.0,0.0,0.2882498502731323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119005084037781,0.6119068264961243,-6.316266535577597e-06,0.0,0.000292536948109,0.0,0.0,43.35613632202149,0.0,0.0,0.0,0.4095451533794403,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968601703643798,-2233.537841796875,304.1485290527344,0.7677999138832092,0.1563698053359985,0.1416464000940323,293.1861267089844,297.1499938964844,293.1499938964844,0.003898115362972,-310.1940002441406,296.388671875,0.5145732164382935,0.050000000745058,0.0485724844038486,293.1978759765625,297.1499938964844,293.1499938964844,0.1857969462871551,-2926.447265625,304.15338134765625,0.9133824706077576,0.2641226649284363,0.1855204701423645,293.11749267578125,297.1499938964844,293.1499938964844,0.2602832615375519,-5186.88037109375,304.1250305175781,0.9990000128746032,0.3828296661376953,0.3295401930809021,293.2655944824219,297.1499938964844,293.1499938964844,0.0058997920714318,-2136.692626953125,298.78277587890625,0.5145732164382935,0.050000000745058,0.2304069548845291,291.1025085449219,291.1499938964844,261.4316711425781,259.8228759765625,279.4625549316406,293.2655334472656,291.1003723144531,1.0,0.2394332140684127,0.7554501295089722,1.0,1.0,1.0,-1.122923493385315,0.48716601729393,0.6357574462890625,0.2120321393013,0.0,0.0,0.5926777720451355,38.40079116821289,34.0,-29.579200744628903,-13119.6025390625,153.70835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,308.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17875.740234375,18000.0,0.0,0.0,0.2882498502731323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119005084037781,0.6119068264961243,-6.316266535577597e-06,0.0,0.000292536948109,0.0,0.0,43.35613632202149,0.0,0.0,0.0,0.4095451533794403,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969727635383606,-2235.612548828125,304.1488342285156,0.7704820036888123,0.156518742442131,0.1417492777109146,293.1839294433594,297.1499938964844,293.1499938964844,0.0038939064834266,-309.89715576171875,296.379638671875,0.516402006149292,0.050000000745058,0.0485505498945713,293.1972961425781,297.1499938964844,293.1499938964844,0.1848597526550293,-2914.6220703125,304.1538391113281,0.9152556657791138,0.2630249261856079,0.1847312003374099,293.1321105957031,297.1499938964844,293.1499938964844,0.2578159868717193,-5143.33837890625,304.1381225585937,0.9990000128746032,0.3806512951850891,0.3263698518276214,293.26629638671875,297.1499938964844,293.1499938964844,0.0058599133044481,-2124.8818359375,298.7388916015625,0.516402006149292,0.050000000745058,0.2303029149770736,291.0982360839844,291.1499938964844,261.4139099121094,259.8089294433594,279.4578857421875,293.2662353515625,291.1005554199219,1.0,0.2374754101037979,0.7550543546676636,1.0,1.0,1.0,-1.118152379989624,0.4849885404109955,0.6331638097763062,0.2109354138374328,0.0,0.0,0.600374698638916,37.784278869628906,25.0,2.754995822906494,-13139.5830078125,151.2028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974609375,308.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17857.27734375,18000.0,0.0,0.0,0.2885103523731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284601092338562,0.6284665465354919,-6.436818694055546e-06,0.0,0.0002928013273049,0.0,0.0,45.68513870239258,0.0,0.0,0.0,0.4157361090183258,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969727635383606,-2235.612548828125,304.1488342285156,0.7704820036888123,0.156518742442131,0.1417492777109146,293.1839294433594,297.1499938964844,293.1499938964844,0.0038939064834266,-309.89715576171875,296.379638671875,0.516402006149292,0.050000000745058,0.0485505498945713,293.1972961425781,297.1499938964844,293.1499938964844,0.1848597526550293,-2914.6220703125,304.1538391113281,0.9152556657791138,0.2630249261856079,0.1847312003374099,293.1321105957031,297.1499938964844,293.1499938964844,0.2578159868717193,-5143.33837890625,304.1381225585937,0.9990000128746032,0.3806512951850891,0.3263698518276214,293.26629638671875,297.1499938964844,293.1499938964844,0.0058599133044481,-2124.8818359375,298.7388916015625,0.516402006149292,0.050000000745058,0.2303029149770736,291.0982360839844,291.1499938964844,261.4139099121094,259.8089294433594,279.4578857421875,293.2662353515625,291.1005554199219,1.0,0.2374754101037979,0.7550543546676636,1.0,1.0,1.0,-1.118152379989624,0.4849885404109955,0.6331638097763062,0.2109354138374328,0.0,0.0,0.600374698638916,37.784278869628906,25.0,2.754995822906494,-13139.5830078125,151.2028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974609375,308.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17857.27734375,18000.0,0.0,0.0,0.2885103523731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284601092338562,0.6284665465354919,-6.436818694055546e-06,0.0,0.0002928013273049,0.0,0.0,45.68513870239258,0.0,0.0,0.0,0.4157361090183258,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968921110033989,-2233.85400390625,304.1492004394531,0.7746005654335022,0.1566058993339538,0.1417917907238006,293.1828918457031,297.1499938964844,293.1499938964844,0.0038870510179549,-309.20513916015625,296.3848876953125,0.5193816423416138,0.050000000745058,0.0485162921249866,293.1969909667969,297.1499938964844,293.1499938964844,0.184132844209671,-2905.192626953125,304.15447998046875,0.919949233531952,0.262487918138504,0.1843298971652984,293.1318359375,297.1499938964844,293.1499938964844,0.2529729008674621,-5062.875,304.1490783691406,0.9990000128746032,0.3809244632720947,0.321351021528244,293.2665710449219,297.1499938964844,293.1499938964844,0.0058323396369814,-2115.37060546875,298.7236633300781,0.5193816423416138,0.050000000745058,0.2301404029130935,291.11212158203125,291.1499938964844,261.4052124023437,259.8022155761719,279.4569702148437,293.2665405273437,291.11572265625,1.0,0.2352494448423385,0.7548564672470093,1.0,1.0,1.0,-1.1114625930786133,0.4819918572902679,0.6294708251953125,0.2092507183551788,0.0,0.0,0.6015387773513794,36.8274040222168,25.0,23.068782806396484,-13100.7861328125,147.54803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248596191406,308.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.052734375,18000.0,0.0,0.0,0.2888157963752746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335324048995972,0.6335389018058777,-6.4851374190766364e-06,0.0,0.0002931113122031,0.0,0.0,46.47866439819336,0.0,0.0,0.0,0.4177323877811432,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967839658260345,-2231.545654296875,304.1495361328125,0.7802905440330505,0.1567028611898422,0.1418311446905136,293.1818542480469,297.1499938964844,293.1499938964844,0.0038784588687121,-308.34722900390625,296.3922119140625,0.5235633254051208,0.050000000745058,0.0484709851443767,293.1966552734375,297.1499938964844,293.1499938964844,0.183354452252388,-2895.07666015625,304.1550598144531,0.9267900586128236,0.2619593441486358,0.1839253306388855,293.1263732910156,297.1499938964844,293.1499938964844,0.2464073449373245,-4954.375,304.16119384765625,0.9990000128746032,0.3822224140167236,0.3145910799503326,293.2666931152344,297.1499938964844,293.1499938964844,0.0058026332408189,-2104.946533203125,298.71026611328125,0.5235633254051208,0.050000000745058,0.2299254983663559,291.1293640136719,291.1499938964844,261.3966369628906,259.795654296875,279.4567565917969,293.2666931152344,291.13336181640625,1.0,0.2322700768709182,0.7546870708465576,1.0,1.0,1.0,-1.1025997400283811,0.4780285954475403,0.6245712041854858,0.207014262676239,0.0,0.0,0.6011937260627747,35.56242370605469,28.0,36.60225296020508,-13031.138671875,142.77072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,308.3616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.6875,18000.0,0.0,0.0,0.2891193926334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353138089179993,0.6353203654289246,-6.510993443953339e-06,0.0,0.0002934194344561,0.0,0.0,46.8104248046875,0.0,0.0,0.0,0.4185291528701782,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.096662662923336,-2228.841064453125,304.1498718261719,0.787033200263977,0.1569011062383651,0.1419609934091568,293.1799621582031,297.1499938964844,293.1499938964844,0.0038644107989966,-306.9535827636719,296.4037780761719,0.5284599661827087,0.050000000745058,0.0484216250479221,293.1960144042969,297.1499938964844,293.1499938964844,0.181944727897644,-2876.868408203125,304.1557006835937,0.9340472221374512,0.260904312133789,0.1831536144018173,293.1077880859375,297.1499938964844,293.1499938964844,0.2387035340070724,-4828.294921875,304.1698608398437,0.9990000128746032,0.3865868151187897,0.3070537447929382,293.2664794921875,297.1499938964844,293.1499938964844,0.0057509676553308,-2087.03466796875,298.6825866699219,0.5284599661827087,0.050000000745058,0.2296913415193557,291.158447265625,291.1499938964844,261.3798522949219,259.78302001953125,279.453125,293.2665100097656,291.15997314453125,1.0,0.2293059080839157,0.7543482184410095,1.0,1.0,1.0,-1.0924371480941772,0.4735018610954284,0.6189353466033936,0.2044219970703125,0.0,0.0,0.5978565216064453,34.177490234375,31.0,31.55179214477539,-12913.625,137.49880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,308.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.103515625,18000.0,0.0,0.0,0.2895246744155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312989592552185,0.631305456161499,-6.499881692434428e-06,0.0,0.0002938307297881,0.0,0.0,46.33439254760742,0.0,0.0,0.0,0.4172256290912628,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.096662662923336,-2228.841064453125,304.1498718261719,0.787033200263977,0.1569011062383651,0.1419609934091568,293.1799621582031,297.1499938964844,293.1499938964844,0.0038644107989966,-306.9535827636719,296.4037780761719,0.5284599661827087,0.050000000745058,0.0484216250479221,293.1960144042969,297.1499938964844,293.1499938964844,0.181944727897644,-2876.868408203125,304.1557006835937,0.9340472221374512,0.260904312133789,0.1831536144018173,293.1077880859375,297.1499938964844,293.1499938964844,0.2387035340070724,-4828.294921875,304.1698608398437,0.9990000128746032,0.3865868151187897,0.3070537447929382,293.2664794921875,297.1499938964844,293.1499938964844,0.0057509676553308,-2087.03466796875,298.6825866699219,0.5284599661827087,0.050000000745058,0.2296913415193557,291.158447265625,291.1499938964844,261.3798522949219,259.78302001953125,279.453125,293.2665100097656,291.15997314453125,1.0,0.2293059080839157,0.7543482184410095,1.0,1.0,1.0,-1.0924371480941772,0.4735018610954284,0.6189353466033936,0.2044219970703125,0.0,0.0,0.5978565216064453,34.177490234375,31.0,31.55179214477539,-12913.625,137.49880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,308.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.103515625,18000.0,0.0,0.0,0.2895246744155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312989592552185,0.631305456161499,-6.499881692434428e-06,0.0,0.0002938307297881,0.0,0.0,46.33439254760742,0.0,0.0,0.0,0.4172256290912628,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967654585838317,-2230.697998046875,304.1497497558594,0.7900413870811462,0.1571188122034073,0.1421328783035278,293.1780090332031,297.1499938964844,293.1499938964844,0.0038575886283069,-306.3778381347656,296.4021301269531,0.5304988026618958,0.050000000745058,0.0484021268784999,293.19537353515625,297.1499938964844,293.1499938964844,0.18093803524971,-2864.1630859375,304.15545654296875,0.9361724257469176,0.2598702609539032,0.1824148595333099,293.0914306640625,297.1499938964844,293.1499938964844,0.2355583906173706,-4778.27294921875,304.1683044433594,0.9990000128746032,0.3909811675548553,0.304024189710617,293.26568603515625,297.1499938964844,293.1499938964844,0.0057117552496492,-2074.715087890625,298.6468200683594,0.5304988026618958,0.050000000745058,0.2295988500118255,291.1639709472656,291.1499938964844,261.36346435546875,259.7709655761719,279.4476318359375,293.2657470703125,291.1638488769531,1.0,0.228057861328125,0.7540093660354614,1.0,1.0,1.0,-1.0879842042922974,0.4715055525302887,0.616478681564331,0.2033277153968811,0.0,0.0,0.5954639315605164,33.62581253051758,34.0,10.408363342285156,-12842.955078125,135.3180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,308.265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.44140625,18000.0,0.0,0.0,0.2896586060523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258559226989746,0.6258624196052551,-6.459536507463781e-06,0.0,0.0002939666446764,0.0,0.0,45.55044937133789,0.0,0.0,0.0,0.4152000546455383,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967654585838317,-2230.697998046875,304.1497497558594,0.7900413870811462,0.1571188122034073,0.1421328783035278,293.1780090332031,297.1499938964844,293.1499938964844,0.0038575886283069,-306.3778381347656,296.4021301269531,0.5304988026618958,0.050000000745058,0.0484021268784999,293.19537353515625,297.1499938964844,293.1499938964844,0.18093803524971,-2864.1630859375,304.15545654296875,0.9361724257469176,0.2598702609539032,0.1824148595333099,293.0914306640625,297.1499938964844,293.1499938964844,0.2355583906173706,-4778.27294921875,304.1683044433594,0.9990000128746032,0.3909811675548553,0.304024189710617,293.26568603515625,297.1499938964844,293.1499938964844,0.0057117552496492,-2074.715087890625,298.6468200683594,0.5304988026618958,0.050000000745058,0.2295988500118255,291.1639709472656,291.1499938964844,261.36346435546875,259.7709655761719,279.4476318359375,293.2657470703125,291.1638488769531,1.0,0.228057861328125,0.7540093660354614,1.0,1.0,1.0,-1.0879842042922974,0.4715055525302887,0.616478681564331,0.2033277153968811,0.0,0.0,0.5954639315605164,33.62581253051758,34.0,10.408363342285156,-12842.955078125,135.3180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,308.265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.44140625,18000.0,0.0,0.0,0.2896586060523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258559226989746,0.6258624196052551,-6.459536507463781e-06,0.0,0.0002939666446764,0.0,0.0,45.55044937133789,0.0,0.0,0.0,0.4152000546455383,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969842001795768,-2234.8740234375,304.14947509765625,0.7900762557983398,0.1573530286550521,0.1423425674438476,293.1759033203125,297.1499938964844,293.1499938964844,0.0038554230704903,-306.2743835449219,296.395263671875,0.5302209854125977,0.050000000745058,0.0484047569334507,293.1947021484375,297.1499938964844,293.1499938964844,0.1801318079233169,-2854.146240234375,304.1549987792969,0.934280514717102,0.2588567435741424,0.1817077398300171,293.0817565917969,297.1499938964844,293.1499938964844,0.2357959747314453,-4784.2470703125,304.1617126464844,0.9990000128746032,0.394443929195404,0.304433524608612,293.2646179199219,297.1499938964844,293.1499938964844,0.0056794551201164,-2065.29052734375,298.6075134277344,0.5302209854125977,0.050000000745058,0.229611337184906,291.15899658203125,291.1499938964844,261.3474426269531,259.7594299316406,279.4407653808594,293.26470947265625,291.157958984375,1.0,0.2282324880361557,0.7538182735443115,1.0,1.0,1.0,-1.087895154953003,0.4714459776878357,0.6164491772651672,0.2033590227365493,0.0,0.0,0.5945119261741638,33.6923828125,37.0,-5.002555847167969,-12823.5498046875,135.4184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,308.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.697265625,18000.0,0.0,0.0,0.2896427810192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227380037307739,0.6227444410324097,-6.431204838008853e-06,0.0,0.0002939506084658,0.0,0.0,45.07552719116211,0.0,0.0,0.0,0.4139774441719055,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969842001795768,-2234.8740234375,304.14947509765625,0.7900762557983398,0.1573530286550521,0.1423425674438476,293.1759033203125,297.1499938964844,293.1499938964844,0.0038554230704903,-306.2743835449219,296.395263671875,0.5302209854125977,0.050000000745058,0.0484047569334507,293.1947021484375,297.1499938964844,293.1499938964844,0.1801318079233169,-2854.146240234375,304.1549987792969,0.934280514717102,0.2588567435741424,0.1817077398300171,293.0817565917969,297.1499938964844,293.1499938964844,0.2357959747314453,-4784.2470703125,304.1617126464844,0.9990000128746032,0.394443929195404,0.304433524608612,293.2646179199219,297.1499938964844,293.1499938964844,0.0056794551201164,-2065.29052734375,298.6075134277344,0.5302209854125977,0.050000000745058,0.229611337184906,291.15899658203125,291.1499938964844,261.3474426269531,259.7594299316406,279.4407653808594,293.26470947265625,291.157958984375,1.0,0.2282324880361557,0.7538182735443115,1.0,1.0,1.0,-1.087895154953003,0.4714459776878357,0.6164491772651672,0.2033590227365493,0.0,0.0,0.5945119261741638,33.6923828125,37.0,-5.002555847167969,-12823.5498046875,135.4184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,308.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.697265625,18000.0,0.0,0.0,0.2896427810192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227380037307739,0.6227444410324097,-6.431204838008853e-06,0.0,0.0002939506084658,0.0,0.0,45.07552719116211,0.0,0.0,0.0,0.4139774441719055,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972750931978225,-2240.480224609375,304.149169921875,0.787641704082489,0.1575910747051239,0.1425761431455612,293.17364501953125,297.1499938964844,293.1499938964844,0.0038567688316106,-306.5095520019531,296.3857116699219,0.5280372500419617,0.050000000745058,0.048425767570734,293.1940612792969,297.1499938964844,293.1499938964844,0.1794529110193252,-2845.81298828125,304.1544494628906,0.929060995578766,0.2578543126583099,0.1810236126184463,293.0799255371094,297.1499938964844,293.1499938964844,0.2388520985841751,-4836.34423828125,304.1526794433594,0.9990000128746032,0.3965572714805603,0.3076896369457245,293.2637023925781,297.1499938964844,293.1499938964844,0.0056513724848628,-2057.628173828125,298.56549072265625,0.5280372500419617,0.050000000745058,0.2297109961509704,291.1476745605469,291.1499938964844,261.3317565917969,259.74835205078125,279.4330139160156,293.2637634277344,291.1462097167969,1.0,0.22958405315876,0.7536271214485168,1.0,1.0,1.0,-1.091406226158142,0.4729840755462646,0.6184221506118774,0.2043189108371734,0.0,0.0,0.595537006855011,34.27199172973633,40.0,-14.494712829589844,-12849.9345703125,137.40565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,308.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.673828125,18000.0,0.0,0.0,0.2896530032157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231648921966553,0.6231712698936462,-6.42696613795124e-06,0.0,0.0002939609694294,0.0,0.0,45.094520568847656,0.0,0.0,0.0,0.41407310962677,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972750931978225,-2240.480224609375,304.149169921875,0.787641704082489,0.1575910747051239,0.1425761431455612,293.17364501953125,297.1499938964844,293.1499938964844,0.0038567688316106,-306.5095520019531,296.3857116699219,0.5280372500419617,0.050000000745058,0.048425767570734,293.1940612792969,297.1499938964844,293.1499938964844,0.1794529110193252,-2845.81298828125,304.1544494628906,0.929060995578766,0.2578543126583099,0.1810236126184463,293.0799255371094,297.1499938964844,293.1499938964844,0.2388520985841751,-4836.34423828125,304.1526794433594,0.9990000128746032,0.3965572714805603,0.3076896369457245,293.2637023925781,297.1499938964844,293.1499938964844,0.0056513724848628,-2057.628173828125,298.56549072265625,0.5280372500419617,0.050000000745058,0.2297109961509704,291.1476745605469,291.1499938964844,261.3317565917969,259.74835205078125,279.4330139160156,293.2637634277344,291.1462097167969,1.0,0.22958405315876,0.7536271214485168,1.0,1.0,1.0,-1.091406226158142,0.4729840755462646,0.6184221506118774,0.2043189108371734,0.0,0.0,0.595537006855011,34.27199172973633,40.0,-14.494712829589844,-12849.9345703125,137.40565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,308.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.673828125,18000.0,0.0,0.0,0.2896530032157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231648921966553,0.6231712698936462,-6.42696613795124e-06,0.0,0.0002939609694294,0.0,0.0,45.094520568847656,0.0,0.0,0.0,0.41407310962677,4.0,0.0,1.0
486900,293.1429748535156,297.1499938964844,293.1499938964844,0.09743432700634,-2243.552490234375,304.1490173339844,0.7856647968292236,0.1577076017856598,0.1426974087953567,293.1725158691406,297.1499938964844,293.1499938964844,0.0038584459107369,-306.7170104980469,296.380615234375,0.5263736248016357,0.050000000745058,0.0484422370791435,293.1937561035156,297.1499938964844,293.1499938964844,0.1791394650936126,-2841.98193359375,304.1542053222656,0.9254314303398132,0.2573542296886444,0.1806873679161071,293.0819396972656,297.1499938964844,293.1499938964844,0.2412757575511932,-4876.84423828125,304.1477966308594,0.9990000128746032,0.3970533013343811,0.3102185130119324,293.26336669921875,297.1499938964844,293.1499938964844,0.0056381938047707,-2054.1474609375,298.543701171875,0.5263736248016357,0.050000000745058,0.2297891080379486,291.1408386230469,291.1499938964844,261.3240051269531,259.74298095703125,279.42889404296875,293.2633972167969,291.1392822265625,1.0,0.230633333325386,0.7535315752029419,1.0,1.0,1.0,-1.0942965745925903,0.4742573499679565,0.620039165019989,0.2050918936729431,0.0,0.0,0.5968309640884399,34.72797393798828,40.0,-17.218887329101562,-12878.2353515625,139.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,308.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.091796875,18000.0,0.0,0.0,0.2897278368473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249098777770996,0.6249163150787354,-6.435989234887529e-06,0.0,0.0002940369013231,0.0,0.0,45.32134628295898,0.0,0.0,0.0,0.4146982729434967,4.0,0.0,1.0
486960,293.1428527832031,297.1499938964844,293.1499938964844,0.0975975543260574,-2246.70068359375,304.1488952636719,0.7832620739936829,0.1578207165002823,0.1428195685148239,293.1713562011719,297.1499938964844,293.1499938964844,0.0038606689777225,-306.97021484375,296.3755187988281,0.5243997573852539,0.050000000745058,0.0484623275697231,293.1934814453125,297.1499938964844,293.1499938964844,0.1788350939750671,-2838.26318359375,304.15399169921875,0.9212471842765808,0.2568536102771759,0.1803536862134933,293.0857849121094,297.1499938964844,293.1499938964844,0.244229257106781,-4925.77197265625,304.142822265625,0.9990000128746032,0.3971573412418365,0.313276082277298,293.2631530761719,297.1499938964844,293.1499938964844,0.0056253690272569,-2050.800048828125,298.5215148925781,0.5243997573852539,0.050000000745058,0.2298844158649444,291.1336364746094,291.1499938964844,261.3163146972656,259.7377014160156,279.4246520996094,293.26318359375,291.1320495605469,1.0,0.2319028377532959,0.7533680200576782,1.0,1.0,1.0,-1.097850680351257,0.4758261442184448,0.6220244765281677,0.2060365974903106,0.0,0.0,0.5986451506614685,35.284645080566406,43.0,-18.90407943725586,-12915.408203125,140.98731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361999511719,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.06640625,18000.0,0.0,0.0,0.2898813784122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277081966400146,0.6277146339416504,-6.452971774706384e-06,0.0,0.0002941927523352,0.0,0.0,45.70085144042969,0.0,0.0,0.0,0.4157257676124573,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979252606630325,-2253.013427734375,304.1487121582031,0.7774496674537659,0.1580330431461334,0.1430618315935135,293.1690368652344,297.1499938964844,293.1499938964844,0.0038664150051772,-307.5789489746094,296.3657531738281,0.5197522640228271,0.050000000745058,0.0485121980309486,293.1930236816406,297.1499938964844,293.1499938964844,0.178237035870552,-2830.942138671875,304.1536560058594,0.9117175340652466,0.255847692489624,0.1796909719705581,293.0986328125,297.1499938964844,293.1499938964844,0.2515057921409607,-5045.0322265625,304.13311767578125,0.9990000128746032,0.3961907923221588,0.3207391202449798,293.2631225585937,297.1499938964844,293.1499938964844,0.0056001297198235,-2044.24169921875,298.4759521484375,0.5197522640228271,0.050000000745058,0.2301209717988968,291.1190185546875,291.1499938964844,261.3011169433594,259.7274475097656,279.4158020019531,293.2631225585937,291.1174621582031,1.0,0.2350072860717773,0.7530409097671509,1.0,1.0,1.0,-1.1066466569900513,0.4797171354293823,0.626929521560669,0.2083636671304702,0.0,0.0,0.6037564873695374,36.66633605957031,46.0,-20.125696182250977,-13012.2998046875,145.93594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,308.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.892578125,18000.0,0.0,0.0,0.2905072271823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363807916641235,0.636387288570404,-6.5109115894301794e-06,0.0,0.0002948279143311,0.0,0.0,46.9199333190918,0.0,0.0,0.0,0.4189715087413788,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979252606630325,-2253.013427734375,304.1487121582031,0.7774496674537659,0.1580330431461334,0.1430618315935135,293.1690368652344,297.1499938964844,293.1499938964844,0.0038664150051772,-307.5789489746094,296.3657531738281,0.5197522640228271,0.050000000745058,0.0485121980309486,293.1930236816406,297.1499938964844,293.1499938964844,0.178237035870552,-2830.942138671875,304.1536560058594,0.9117175340652466,0.255847692489624,0.1796909719705581,293.0986328125,297.1499938964844,293.1499938964844,0.2515057921409607,-5045.0322265625,304.13311767578125,0.9990000128746032,0.3961907923221588,0.3207391202449798,293.2631225585937,297.1499938964844,293.1499938964844,0.0056001297198235,-2044.24169921875,298.4759521484375,0.5197522640228271,0.050000000745058,0.2301209717988968,291.1190185546875,291.1499938964844,261.3011169433594,259.7274475097656,279.4158020019531,293.2631225585937,291.1174621582031,1.0,0.2350072860717773,0.7530409097671509,1.0,1.0,1.0,-1.1066466569900513,0.4797171354293823,0.626929521560669,0.2083636671304702,0.0,0.0,0.6037564873695374,36.66633605957031,46.0,-20.125696182250977,-13012.2998046875,145.93594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,308.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.892578125,18000.0,0.0,0.0,0.2905072271823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363807916641235,0.636387288570404,-6.5109115894301794e-06,0.0,0.0002948279143311,0.0,0.0,46.9199333190918,0.0,0.0,0.0,0.4189715087413788,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.098243124783039,-2259.122802734375,304.14862060546875,0.7706694602966309,0.1582231968641281,0.14329594373703,293.16680908203125,297.1499938964844,293.1499938964844,0.0038735382258892,-308.2877502441406,296.3569641113281,0.51448655128479,0.050000000745058,0.0485735721886158,293.1926574707031,297.1499938964844,293.1499938964844,0.1776355654001236,-2823.5439453125,304.1534423828125,0.901580572128296,0.2548325657844543,0.1790308654308319,293.1176452636719,297.1499938964844,293.1499938964844,0.2603307068347931,-5187.87890625,304.1240539550781,0.9990000128746032,0.3936499059200287,0.329692393541336,293.2636413574219,297.1499938964844,293.1499938964844,0.0055748256854712,-2037.61181640625,298.4289855957031,0.51448655128479,0.050000000745058,0.2304121106863021,291.1049194335937,291.1499938964844,261.2861022949219,259.7174987792969,279.4065856933594,293.2636108398437,291.1034851074219,1.0,0.2387439906597137,0.7527137994766235,1.0,1.0,1.0,-1.1173043251037598,0.4844428896903991,0.6328614354133606,0.2111751735210418,0.0,0.0,0.6107203364372253,38.36557388305664,49.0,-19.55304718017578,-13134.154296875,152.07415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,308.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.51171875,18000.0,0.0,0.0,0.291674256324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649017333984375,0.6490238904953003,-6.601092991331825e-06,0.0,0.0002960122947115,0.0,0.0,48.76511764526367,0.0,0.0,0.0,0.423783004283905,4.0,0.0,1.0
