time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.098243124783039,-2259.122802734375,304.14862060546875,0.7706694602966309,0.1582231968641281,0.14329594373703,293.16680908203125,297.1499938964844,293.1499938964844,0.0038735382258892,-308.2877502441406,296.3569641113281,0.51448655128479,0.050000000745058,0.0485735721886158,293.1926574707031,297.1499938964844,293.1499938964844,0.1776355654001236,-2823.5439453125,304.1534423828125,0.901580572128296,0.2548325657844543,0.1790308654308319,293.1176452636719,297.1499938964844,293.1499938964844,0.2603307068347931,-5187.87890625,304.1240539550781,0.9990000128746032,0.3936499059200287,0.329692393541336,293.2636413574219,297.1499938964844,293.1499938964844,0.0055748256854712,-2037.61181640625,298.4289855957031,0.51448655128479,0.050000000745058,0.2304121106863021,291.1049194335937,291.1499938964844,261.2861022949219,259.7174987792969,279.4065856933594,293.2636108398437,291.1034851074219,1.0,0.2387439906597137,0.7527137994766235,1.0,1.0,1.0,-1.1173043251037598,0.4844428896903991,0.6328614354133606,0.2111751735210418,0.0,0.0,0.6107203364372253,38.36557388305664,49.0,-19.55304718017578,-13134.154296875,152.07415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,308.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.51171875,18000.0,0.0,0.0,0.291674256324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649017333984375,0.6490238904953003,-6.601092991331825e-06,0.0,0.0002960122947115,0.0,0.0,48.76511764526367,0.0,0.0,0.0,0.423783004283905,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985427647829055,-2264.8662109375,304.1485900878906,0.7633278965950012,0.1583896577358245,0.1435183733701706,293.1646423339844,297.1499938964844,293.1499938964844,0.0038817096501588,-309.06463623046875,296.349365234375,0.5089243650436401,0.050000000745058,0.0486449003219604,293.1923828125,297.1499938964844,293.1499938964844,0.177017480134964,-2815.89697265625,304.1533203125,0.8911433815956116,0.2538068294525146,0.1783708035945892,293.1419982910156,297.1499938964844,293.1499938964844,0.2704002261161804,-5348.94873046875,304.115966796875,0.9990000128746032,0.3895429074764251,0.3398016691207886,293.26470947265625,297.1499938964844,293.1499938964844,0.0055490215308964,-2030.7252197265625,298.3808288574219,0.5089243650436401,0.050000000745058,0.2307504713535308,291.09197998046875,291.1499938964844,261.2712097167969,259.70782470703125,279.3970642089844,293.2646179199219,291.0906982421875,1.0,0.2429800927639007,0.7522819638252258,1.0,1.0,1.0,-1.1294043064117432,0.4898202121257782,0.6395840644836426,0.2143640667200088,0.0,0.0,0.6193409562110901,40.33805847167969,37.0,-18.009445190429688,-13275.724609375,159.25340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058837890625,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17842.619140625,18000.0,0.0,0.0,0.2934837937355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653555035591125,0.6653622388839722,-6.723379556206055e-06,0.0,0.0002978487464133,0.0,0.0,51.249298095703125,0.0,0.0,0.0,0.43010213971138,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985427647829055,-2264.8662109375,304.1485900878906,0.7633278965950012,0.1583896577358245,0.1435183733701706,293.1646423339844,297.1499938964844,293.1499938964844,0.0038817096501588,-309.06463623046875,296.349365234375,0.5089243650436401,0.050000000745058,0.0486449003219604,293.1923828125,297.1499938964844,293.1499938964844,0.177017480134964,-2815.89697265625,304.1533203125,0.8911433815956116,0.2538068294525146,0.1783708035945892,293.1419982910156,297.1499938964844,293.1499938964844,0.2704002261161804,-5348.94873046875,304.115966796875,0.9990000128746032,0.3895429074764251,0.3398016691207886,293.26470947265625,297.1499938964844,293.1499938964844,0.0055490215308964,-2030.7252197265625,298.3808288574219,0.5089243650436401,0.050000000745058,0.2307504713535308,291.09197998046875,291.1499938964844,261.2712097167969,259.70782470703125,279.3970642089844,293.2646179199219,291.0906982421875,1.0,0.2429800927639007,0.7522819638252258,1.0,1.0,1.0,-1.1294043064117432,0.4898202121257782,0.6395840644836426,0.2143640667200088,0.0,0.0,0.6193409562110901,40.33805847167969,37.0,-18.009445190429688,-13275.724609375,159.25340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058837890625,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17842.619140625,18000.0,0.0,0.0,0.2934837937355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653555035591125,0.6653622388839722,-6.723379556206055e-06,0.0,0.0002978487464133,0.0,0.0,51.249298095703125,0.0,0.0,0.0,0.43010213971138,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.098633237183094,-2266.418212890625,304.14892578125,0.7652234435081482,0.1585821658372879,0.143665462732315,293.1624450683594,297.1499938964844,293.1499938964844,0.0038825941737741,-309.07568359375,296.35211181640625,0.5100919008255005,0.050000000745058,0.048629306256771,293.1919860839844,297.1499938964844,293.1499938964844,0.1760715544223785,-2803.7421875,304.1538391113281,0.8918904066085815,0.2528140842914581,0.1776589304208755,293.1613464355469,297.1499938964844,293.1499938964844,0.2688265144824981,-5318.9033203125,304.13055419921875,0.9990000128746032,0.3857836723327636,0.3376201093196869,293.2658996582031,297.1499938964844,293.1499938964844,0.0055088866502046,-2017.808349609375,298.3388671875,0.5100919008255005,0.050000000745058,0.2306765019893646,291.0948791503906,291.1499938964844,261.25640869140625,259.6983642578125,279.393798828125,293.26580810546875,291.0978698730469,1.0,0.2414491921663284,0.7518501281738281,1.0,1.0,1.0,-1.1260097026824951,0.4882449805736542,0.6377647519111633,0.2136493623256683,0.0,0.0,0.6269881725311279,39.90106964111328,25.0,12.628872871398926,-13315.423828125,157.44712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939147949219,308.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17840.3515625,18000.0,0.0,0.0,0.2958116829395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832855939865112,0.6832924485206604,-6.869706794532249e-06,0.0,0.0003002112498506,0.0,0.0,54.13689804077149,0.0,0.0,0.0,0.4371241927146911,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.098633237183094,-2266.418212890625,304.14892578125,0.7652234435081482,0.1585821658372879,0.143665462732315,293.1624450683594,297.1499938964844,293.1499938964844,0.0038825941737741,-309.07568359375,296.35211181640625,0.5100919008255005,0.050000000745058,0.048629306256771,293.1919860839844,297.1499938964844,293.1499938964844,0.1760715544223785,-2803.7421875,304.1538391113281,0.8918904066085815,0.2528140842914581,0.1776589304208755,293.1613464355469,297.1499938964844,293.1499938964844,0.2688265144824981,-5318.9033203125,304.13055419921875,0.9990000128746032,0.3857836723327636,0.3376201093196869,293.2658996582031,297.1499938964844,293.1499938964844,0.0055088866502046,-2017.808349609375,298.3388671875,0.5100919008255005,0.050000000745058,0.2306765019893646,291.0948791503906,291.1499938964844,261.25640869140625,259.6983642578125,279.393798828125,293.26580810546875,291.0978698730469,1.0,0.2414491921663284,0.7518501281738281,1.0,1.0,1.0,-1.1260097026824951,0.4882449805736542,0.6377647519111633,0.2136493623256683,0.0,0.0,0.6269881725311279,39.90106964111328,25.0,12.628872871398926,-13315.423828125,157.44712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939147949219,308.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17840.3515625,18000.0,0.0,0.0,0.2958116829395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832855939865112,0.6832924485206604,-6.869706794532249e-06,0.0,0.0003002112498506,0.0,0.0,54.13689804077149,0.0,0.0,0.0,0.4371241927146911,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985334739089012,-2264.2490234375,304.1492919921875,0.7695565819740295,0.1586956828832626,0.143725112080574,293.161376953125,297.1499938964844,293.1499938964844,0.0038778423331677,-308.5009155273437,296.3633117675781,0.5131234526634216,0.050000000745058,0.0485903732478618,293.19171142578125,297.1499938964844,293.1499938964844,0.1753446608781814,-2794.168701171875,304.1544494628906,0.8963134288787842,0.2523338198661804,0.1772920340299606,293.1628112792969,297.1499938964844,293.1499938964844,0.2634711861610412,-5230.06298828125,304.14385986328125,0.9990000128746032,0.3853436410427093,0.3321046531200409,293.2663879394531,297.1499938964844,293.1499938964844,0.0054810112342238,-2007.6375732421875,298.3252258300781,0.5131234526634216,0.050000000745058,0.230491816997528,291.1123962402344,291.1499938964844,261.2489929199219,259.6936950683594,279.39410400390625,293.2663269042969,291.11700439453125,1.0,0.2389297485351562,0.7516341805458069,1.0,1.0,1.0,-1.1187549829483032,0.484982430934906,0.6337725520133972,0.2118438184261322,0.0,0.0,0.6277774572372437,38.81816482543945,25.0,34.41572952270508,-13279.6123046875,153.33743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75396728515625,308.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.486328125,18000.0,0.0,0.0,0.2969659566879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883566975593567,0.6883636116981506,-6.923962246219162e-06,0.0,0.0003013826790265,0.0,0.0,55.0511474609375,0.0,0.0,0.0,0.4392008185386657,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983816385269165,-2261.029052734375,304.14971923828125,0.7760223746299744,0.1588228046894073,0.1437803357839584,293.16033935546875,297.1499938964844,293.1499938964844,0.0038706390187144,-307.6739807128906,296.378173828125,0.5177371501922607,0.050000000745058,0.0485350079834461,293.19140625,297.1499938964844,293.1499938964844,0.1745262891054153,-2783.344482421875,304.1551513671875,0.9032108187675476,0.2518657147884369,0.1769208163022995,293.15777587890625,297.1499938964844,293.1499938964844,0.255610704421997,-5100.69482421875,304.1592712402344,0.9990000128746032,0.3861656785011291,0.3240992724895477,293.2666931152344,297.1499938964844,293.1499938964844,0.0054499390535056,-1995.9986572265625,298.3146667480469,0.5177371501922607,0.050000000745058,0.2302291840314865,291.1358337402344,291.1499938964844,261.2416076660156,259.6890563964844,279.3954162597656,293.26666259765625,291.1415100097656,1.0,0.2353799045085907,0.7514567375183105,1.0,1.0,1.0,-1.1083875894546509,0.4803361296653747,0.6280514597892761,0.2092384696006775,0.0,0.0,0.6263963580131531,37.277862548828125,28.0,52.62847137451172,-13205.9033203125,147.55946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344055175781,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6484375,18000.0,0.0,0.0,0.2979768216609955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689201295375824,0.6892082691192627,-6.947573183424538e-06,0.0,0.0003024085890501,0.0,0.0,55.29533004760742,0.0,0.0,0.0,0.4396560788154602,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.0981591269373893,-2256.20556640625,304.150146484375,0.7840146422386169,0.1590816080570221,0.1439525187015533,293.15838623046875,297.1499938964844,293.1499938964844,0.003858767915517,-306.2670288085937,296.4068298339844,0.5233834385871887,0.050000000745058,0.0484729148447513,293.1908264160156,297.1499938964844,293.1499938964844,0.1730013191699981,-2763.24755859375,304.1559143066406,0.9113675951957704,0.2509336769580841,0.1762247681617736,293.1370544433594,297.1499938964844,293.1499938964844,0.2459746599197387,-4943.38232421875,304.1717224121094,0.9990000128746032,0.39015793800354,0.3148756623268127,293.26678466796875,297.1499938964844,293.1499938964844,0.0053946832194924,-1975.2620849609373,298.294189453125,0.5233834385871887,0.050000000745058,0.2299346476793289,291.1806945800781,291.1499938964844,261.2268371582031,259.67987060546875,279.3939514160156,293.2668151855469,291.1836853027344,1.0,0.2317567765712738,0.7511019110679626,1.0,1.0,1.0,-1.0962538719177246,0.4749211370944977,0.6213328242301941,0.2061553448438644,0.0,0.0,0.6190024018287659,35.5438232421875,31.0,50.641632080078125,-13076.56640625,141.0469207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613525390625,308.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.0703125,18000.0,0.0,0.0,0.2993417978286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787691116333008,0.6787760257720947,-6.893121735629393e-06,0.0,0.0003037938731722,0.0,0.0,53.77143096923828,0.0,0.0,0.0,0.4358308017253876,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0981591269373893,-2256.20556640625,304.150146484375,0.7840146422386169,0.1590816080570221,0.1439525187015533,293.15838623046875,297.1499938964844,293.1499938964844,0.003858767915517,-306.2670288085937,296.4068298339844,0.5233834385871887,0.050000000745058,0.0484729148447513,293.1908264160156,297.1499938964844,293.1499938964844,0.1730013191699981,-2763.24755859375,304.1559143066406,0.9113675951957704,0.2509336769580841,0.1762247681617736,293.1370544433594,297.1499938964844,293.1499938964844,0.2459746599197387,-4943.38232421875,304.1717224121094,0.9990000128746032,0.39015793800354,0.3148756623268127,293.26678466796875,297.1499938964844,293.1499938964844,0.0053946832194924,-1975.2620849609373,298.294189453125,0.5233834385871887,0.050000000745058,0.2299346476793289,291.1806945800781,291.1499938964844,261.2268371582031,259.67987060546875,279.3939514160156,293.2668151855469,291.1836853027344,1.0,0.2317567765712738,0.7511019110679626,1.0,1.0,1.0,-1.0962538719177246,0.4749211370944977,0.6213328242301941,0.2061553448438644,0.0,0.0,0.6190024018287659,35.5438232421875,31.0,50.641632080078125,-13076.56640625,141.0469207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613525390625,308.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.0703125,18000.0,0.0,0.0,0.2993417978286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787691116333008,0.6787760257720947,-6.893121735629393e-06,0.0,0.0003037938731722,0.0,0.0,53.77143096923828,0.0,0.0,0.0,0.4358308017253876,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982177630066871,-2257.10009765625,304.1499938964844,0.7881913781166077,0.1593633592128753,0.1441718637943267,293.15631103515625,297.1499938964844,293.1499938964844,0.0038553031627088,-305.8369445800781,296.4189147949219,0.5261897444725037,0.050000000745058,0.0484440922737121,293.190185546875,297.1499938964844,293.1499938964844,0.1719596236944198,-2749.831787109375,304.1556701660156,0.9148969650268556,0.2500297725200653,0.1755680739879608,293.1172790527344,297.1499938964844,293.1499938964844,0.2413459420204162,-4869.30419921875,304.1719665527344,0.9990000128746032,0.3945091962814331,0.310500830411911,293.2661437988281,297.1499938964844,293.1499938964844,0.0053528198041021,-1960.9185791015625,298.2626342773437,0.5261897444725037,0.050000000745058,0.2297979146242141,291.1962280273437,291.1499938964844,261.2120056152344,259.6707458496094,279.3899841308594,293.2662048339844,291.1968688964844,1.0,0.229968637228012,0.7507470846176147,1.0,1.0,1.0,-1.0902773141860962,0.4722397327423095,0.6180375814437866,0.2046864777803421,0.0,0.0,0.6115674376487732,34.73601531982422,34.0,23.791114807128903,-12985.4833984375,137.97142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520202636719,308.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1015625,18000.0,0.0,0.0,0.2998228967189789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633782386779785,0.6633850336074829,-6.774926987418439e-06,0.0,0.0003042821190319,0.0,0.0,51.34364318847656,0.0,0.0,0.0,0.4298999011516571,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982177630066871,-2257.10009765625,304.1499938964844,0.7881913781166077,0.1593633592128753,0.1441718637943267,293.15631103515625,297.1499938964844,293.1499938964844,0.0038553031627088,-305.8369445800781,296.4189147949219,0.5261897444725037,0.050000000745058,0.0484440922737121,293.190185546875,297.1499938964844,293.1499938964844,0.1719596236944198,-2749.831787109375,304.1556701660156,0.9148969650268556,0.2500297725200653,0.1755680739879608,293.1172790527344,297.1499938964844,293.1499938964844,0.2413459420204162,-4869.30419921875,304.1719665527344,0.9990000128746032,0.3945091962814331,0.310500830411911,293.2661437988281,297.1499938964844,293.1499938964844,0.0053528198041021,-1960.9185791015625,298.2626342773437,0.5261897444725037,0.050000000745058,0.2297979146242141,291.1962280273437,291.1499938964844,261.2120056152344,259.6707458496094,279.3899841308594,293.2662048339844,291.1968688964844,1.0,0.229968637228012,0.7507470846176147,1.0,1.0,1.0,-1.0902773141860962,0.4722397327423095,0.6180375814437866,0.2046864777803421,0.0,0.0,0.6115674376487732,34.73601531982422,34.0,23.791114807128903,-12985.4833984375,137.97142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520202636719,308.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1015625,18000.0,0.0,0.0,0.2998228967189789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633782386779785,0.6633850336074829,-6.774926987418439e-06,0.0,0.0003042821190319,0.0,0.0,51.34364318847656,0.0,0.0,0.0,0.4298999011516571,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.098448097705841,-2261.43798828125,304.14959716796875,0.7893176078796387,0.1596685051918029,0.1444365233182907,293.15399169921875,297.1499938964844,293.1499938964844,0.003857908770442,-306.0518493652344,296.4226379394531,0.5266612768173218,0.050000000745058,0.0484393760561943,293.1894836425781,297.1499938964844,293.1499938964844,0.1712066084146499,-2740.35205078125,304.155029296875,0.9144835472106934,0.2491565346717834,0.1749512255191803,293.1038513183594,297.1499938964844,293.1499938964844,0.2404127717018127,-4856.29296875,304.16607666015625,0.9990000128746032,0.3980720937252044,0.3097783029079437,293.2650756835937,297.1499938964844,293.1499938964844,0.0053196125663816,-1950.48046875,298.2250671386719,0.5266612768173218,0.050000000745058,0.2297755479812622,291.1954345703125,291.1499938964844,261.1970520019531,259.6616516113281,279.3841552734375,293.2651672363281,291.1946105957031,1.0,0.229701742529869,0.7505761981010437,1.0,1.0,1.0,-1.0889532566070557,0.4716276526451111,0.6173256039619446,0.2044108510017395,0.0,0.0,0.6054181456565857,34.600399017333984,37.0,1.1775301694869995,-12943.84765625,137.37452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.40234375,18000.0,0.0,0.0,0.2995713353157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494482755661011,0.6494549512863159,-6.66032519802684e-06,0.0,0.0003040268202312,0.0,0.0,49.15939712524414,0.0,0.0,0.0,0.4244620203971863,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.098448097705841,-2261.43798828125,304.14959716796875,0.7893176078796387,0.1596685051918029,0.1444365233182907,293.15399169921875,297.1499938964844,293.1499938964844,0.003857908770442,-306.0518493652344,296.4226379394531,0.5266612768173218,0.050000000745058,0.0484393760561943,293.1894836425781,297.1499938964844,293.1499938964844,0.1712066084146499,-2740.35205078125,304.155029296875,0.9144835472106934,0.2491565346717834,0.1749512255191803,293.1038513183594,297.1499938964844,293.1499938964844,0.2404127717018127,-4856.29296875,304.16607666015625,0.9990000128746032,0.3980720937252044,0.3097783029079437,293.2650756835937,297.1499938964844,293.1499938964844,0.0053196125663816,-1950.48046875,298.2250671386719,0.5266612768173218,0.050000000745058,0.2297755479812622,291.1954345703125,291.1499938964844,261.1970520019531,259.6616516113281,279.3841552734375,293.2651672363281,291.1946105957031,1.0,0.229701742529869,0.7505761981010437,1.0,1.0,1.0,-1.0889532566070557,0.4716276526451111,0.6173256039619446,0.2044108510017395,0.0,0.0,0.6054181456565857,34.600399017333984,37.0,1.1775301694869995,-12943.84765625,137.37452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.40234375,18000.0,0.0,0.0,0.2995713353157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494482755661011,0.6494549512863159,-6.66032519802684e-06,0.0,0.0003040268202312,0.0,0.0,49.15939712524414,0.0,0.0,0.0,0.4244620203971863,4.0,0.0,1.0
487980,293.1407775878906,297.1499938964844,293.1499938964844,0.0987955778837204,-2268.10498046875,304.149169921875,0.7878708839416504,0.1599854826927185,0.1447334885597229,293.15142822265625,297.1499938964844,293.1499938964844,0.0038652543444186,-306.7483215332031,296.4214782714844,0.525166928768158,0.050000000745058,0.0484544672071933,293.1887512207031,297.1499938964844,293.1499938964844,0.1706523299217224,-2733.55322265625,304.1542663574219,0.9107955694198608,0.2483056485652923,0.1743661165237426,293.0985107421875,297.1499938964844,293.1499938964844,0.2425485998392105,-4893.49951171875,304.1571350097656,0.9990000128746032,0.4003445506095886,0.3120803534984588,293.26397705078125,297.1499938964844,293.1499938964844,0.0052919471636414,-1942.5614013671875,298.1829833984375,0.525166928768158,0.050000000745058,0.2298471331596374,291.18389892578125,291.1499938964844,261.18194580078125,259.6524963378906,279.3768920898437,293.2640686035156,291.18218994140625,1.0,0.230691909790039,0.7504053711891174,1.0,1.0,1.0,-1.0914732217788696,0.4727250635623932,0.618748128414154,0.2051185220479965,0.0,0.0,0.6015886068344116,35.01713562011719,40.0,-14.33847713470459,-12949.68359375,138.8066864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.796875,18000.0,0.0,0.0,0.2988379001617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395441293716431,0.6395506858825684,-6.573844530066708e-06,0.0,0.0003032824897672,0.0,0.0,47.61176681518555,0.0,0.0,0.0,0.4205621778964996,4.0,0.0,1.0
488040,293.1407775878906,297.1499938964844,293.1499938964844,0.0987955778837204,-2268.10498046875,304.149169921875,0.7878708839416504,0.1599854826927185,0.1447334885597229,293.15142822265625,297.1499938964844,293.1499938964844,0.0038652543444186,-306.7483215332031,296.4214782714844,0.525166928768158,0.050000000745058,0.0484544672071933,293.1887512207031,297.1499938964844,293.1499938964844,0.1706523299217224,-2733.55322265625,304.1542663574219,0.9107955694198608,0.2483056485652923,0.1743661165237426,293.0985107421875,297.1499938964844,293.1499938964844,0.2425485998392105,-4893.49951171875,304.1571350097656,0.9990000128746032,0.4003445506095886,0.3120803534984588,293.26397705078125,297.1499938964844,293.1499938964844,0.0052919471636414,-1942.5614013671875,298.1829833984375,0.525166928768158,0.050000000745058,0.2298471331596374,291.18389892578125,291.1499938964844,261.18194580078125,259.6524963378906,279.3768920898437,293.2640686035156,291.18218994140625,1.0,0.230691909790039,0.7504053711891174,1.0,1.0,1.0,-1.0914732217788696,0.4727250635623932,0.618748128414154,0.2051185220479965,0.0,0.0,0.6015886068344116,35.01713562011719,40.0,-14.33847713470459,-12949.68359375,138.8066864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.796875,18000.0,0.0,0.0,0.2988379001617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395441293716431,0.6395506858825684,-6.573844530066708e-06,0.0,0.0003032824897672,0.0,0.0,47.61176681518555,0.0,0.0,0.0,0.4205621778964996,4.0,0.0,1.0
488100,293.1405639648437,297.1499938964844,293.1499938964844,0.0989956334233284,-2271.955078125,304.1489562988281,0.7863417863845825,0.1601444333791732,0.1448895186185836,293.1500549316406,297.1499938964844,293.1499938964844,0.003870315849781,-307.2284240722656,296.4200439453125,0.523815929889679,0.050000000745058,0.0484684109687805,293.1883850097656,297.1499938964844,293.1499938964844,0.1704214513301849,-2730.76806640625,304.1539306640625,0.907994270324707,0.2478858083486557,0.1740827560424804,293.098876953125,297.1499938964844,293.1499938964844,0.2445909976959228,-4927.84912109375,304.1521301269531,0.9990000128746032,0.4009267389774322,0.314192920923233,293.2635192871094,297.1499938964844,293.1499938964844,0.0052794134244322,-1939.1763916015625,298.1607666015625,0.523815929889679,0.050000000745058,0.2299132794141769,291.17578125,291.1499938964844,261.17431640625,259.6478881835937,279.3728332519531,293.2635803222656,291.1738586425781,1.0,0.231587216258049,0.7503198981285095,1.0,1.0,1.0,-1.0939515829086304,0.473816305398941,0.6201353073120117,0.2057836055755615,0.0,0.0,0.6006808876991272,35.40371322631836,40.0,-19.31816673278809,-12968.9921875,140.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,308.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7578125,18000.0,0.0,0.0,0.2983846962451935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365517973899841,0.6365583539009094,-6.54522045806516e-06,0.0,0.0003028225619345,0.0,0.0,47.135536193847656,0.0,0.0,0.0,0.419361263513565,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992057248950004,-2275.9990234375,304.1487731933594,0.7843627333641052,0.1603018790483474,0.1450483649969101,293.1486511230469,297.1499938964844,293.1499938964844,0.0038761182222515,-307.77471923828125,296.4184265136719,0.5221373438835144,0.050000000745058,0.0484861582517623,293.1880187988281,297.1499938964844,293.1499938964844,0.1702096462249755,-2728.23095703125,304.1535949707031,0.9047287702560424,0.2474684566259384,0.1738041937351226,293.1011657714844,297.1499938964844,293.1499938964844,0.2471980899572372,-4971.20361328125,304.1470031738281,0.9990000128746032,0.4011247158050537,0.3168612420558929,293.2631530761719,297.1499938964844,293.1499938964844,0.0052674007602036,-1936.01513671875,298.1379699707031,0.5221373438835144,0.050000000745058,0.229997456073761,291.16680908203125,291.1499938964844,261.1666259765625,259.64324951171875,279.3685302734375,293.26318359375,291.1647644042969,1.0,0.2327146381139755,0.7501619458198547,1.0,1.0,1.0,-1.097132444381714,0.4752209484577179,0.6219115257263184,0.2066280394792556,0.0,0.0,0.600458562374115,35.89596176147461,43.0,-22.77344512939453,-12997.96484375,141.9379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,308.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.666015625,18000.0,0.0,0.0,0.2979261577129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349378228187561,0.6349443793296814,-6.527084224217106e-06,0.0,0.0003023571625817,0.0,0.0,46.86431121826172,0.0,0.0,0.0,0.4186877012252807,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996406823396682,-2284.36279296875,304.1484375,0.7793009281158447,0.1606081575155258,0.1453694254159927,293.14581298828125,297.1499938964844,293.1499938964844,0.0038895471952855,-309.0205078125,296.4154052734375,0.5180085301399231,0.050000000745058,0.0485319346189498,293.1873779296875,297.1499938964844,293.1499938964844,0.1698198616504669,-2723.582275390625,304.1530456542969,0.8971757888793945,0.2466385811567306,0.1732586771249771,293.11114501953125,297.1499938964844,293.1499938964844,0.2538927495479584,-5081.15380859375,304.1368713378906,0.9990000128746032,0.4003505408763885,0.3236423134803772,293.2627258300781,297.1499938964844,293.1499938964844,0.0052442322485148,-1930.04248046875,298.09100341796875,0.5180085301399231,0.050000000745058,0.2302145957946777,291.14764404296875,291.1499938964844,261.15106201171875,259.63385009765625,279.3593139648437,293.26275634765625,291.1455078125,1.0,0.2355762720108032,0.7498461008071899,1.0,1.0,1.0,-1.105316996574402,0.4788457453250885,0.626471221446991,0.208782210946083,0.0,0.0,0.602046012878418,37.16550064086914,46.0,-26.25924301147461,-13081.1494140625,146.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.2971413433551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358608603477478,0.6358673572540283,-6.522704552480718e-06,0.0,0.0003015606780536,0.0,0.0,46.93429183959961,0.0,0.0,0.0,0.4189324080944061,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996406823396682,-2284.36279296875,304.1484375,0.7793009281158447,0.1606081575155258,0.1453694254159927,293.14581298828125,297.1499938964844,293.1499938964844,0.0038895471952855,-309.0205078125,296.4154052734375,0.5180085301399231,0.050000000745058,0.0485319346189498,293.1873779296875,297.1499938964844,293.1499938964844,0.1698198616504669,-2723.582275390625,304.1530456542969,0.8971757888793945,0.2466385811567306,0.1732586771249771,293.11114501953125,297.1499938964844,293.1499938964844,0.2538927495479584,-5081.15380859375,304.1368713378906,0.9990000128746032,0.4003505408763885,0.3236423134803772,293.2627258300781,297.1499938964844,293.1499938964844,0.0052442322485148,-1930.04248046875,298.09100341796875,0.5180085301399231,0.050000000745058,0.2302145957946777,291.14764404296875,291.1499938964844,261.15106201171875,259.63385009765625,279.3593139648437,293.26275634765625,291.1455078125,1.0,0.2355762720108032,0.7498461008071899,1.0,1.0,1.0,-1.105316996574402,0.4788457453250885,0.626471221446991,0.208782210946083,0.0,0.0,0.602046012878418,37.16550064086914,46.0,-26.25924301147461,-13081.1494140625,146.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.2971413433551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358608603477478,0.6358673572540283,-6.522704552480718e-06,0.0,0.0003015606780536,0.0,0.0,46.93429183959961,0.0,0.0,0.0,0.4189324080944061,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000779643654823,-2292.751220703125,304.14825439453125,0.7731470465660095,0.160898670554161,0.1456888765096664,293.1429138183594,297.1499938964844,293.1499938964844,0.0039049140177667,-310.4167785644531,296.4133605957031,0.5131698846817017,0.050000000745058,0.0485898368060588,293.186767578125,297.1499938964844,293.1499938964844,0.1694493442773819,-2719.15283203125,304.15264892578125,0.8883972764015198,0.2458127439022064,0.1727253198623657,293.12762451171875,297.1499938964844,293.1499938964844,0.2622546255588531,-5216.66015625,304.1273193359375,0.9990000128746032,0.3980084657669067,0.3320220112800598,293.2628479003906,297.1499938964844,293.1499938964844,0.0052214344032108,-1924.1854248046875,298.0425720214844,0.5131698846817017,0.050000000745058,0.2304892688989639,291.1283264160156,291.1499938964844,261.1352233886719,259.624267578125,279.34930419921875,293.2628173828125,291.12628173828125,1.0,0.2391161322593689,0.7495301961898804,1.0,1.0,1.0,-1.1155167818069458,0.4833763837814331,0.6321403384208679,0.211450919508934,0.0,0.0,0.6062357425689697,38.77009201049805,49.0,-26.76630210876465,-13192.3623046875,152.34584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,308.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.94140625,18000.0,0.0,0.0,0.2967545092105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421908736228943,0.6421974301338196,-6.560555902979104e-06,0.0,0.0003011680964846,0.0,0.0,47.81060028076172,0.0,0.0,0.0,0.4212659895420074,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000779643654823,-2292.751220703125,304.14825439453125,0.7731470465660095,0.160898670554161,0.1456888765096664,293.1429138183594,297.1499938964844,293.1499938964844,0.0039049140177667,-310.4167785644531,296.4133605957031,0.5131698846817017,0.050000000745058,0.0485898368060588,293.186767578125,297.1499938964844,293.1499938964844,0.1694493442773819,-2719.15283203125,304.15264892578125,0.8883972764015198,0.2458127439022064,0.1727253198623657,293.12762451171875,297.1499938964844,293.1499938964844,0.2622546255588531,-5216.66015625,304.1273193359375,0.9990000128746032,0.3980084657669067,0.3320220112800598,293.2628479003906,297.1499938964844,293.1499938964844,0.0052214344032108,-1924.1854248046875,298.0425720214844,0.5131698846817017,0.050000000745058,0.2304892688989639,291.1283264160156,291.1499938964844,261.1352233886719,259.624267578125,279.34930419921875,293.2628173828125,291.12628173828125,1.0,0.2391161322593689,0.7495301961898804,1.0,1.0,1.0,-1.1155167818069458,0.4833763837814331,0.6321403384208679,0.211450919508934,0.0,0.0,0.6062357425689697,38.77009201049805,49.0,-26.76630210876465,-13192.3623046875,152.34584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,308.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.94140625,18000.0,0.0,0.0,0.2967545092105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421908736228943,0.6421974301338196,-6.560555902979104e-06,0.0,0.0003011680964846,0.0,0.0,47.81060028076172,0.0,0.0,0.0,0.4212659895420074,4.0,0.0,1.0
488460,293.1398010253906,297.1499938964844,293.1499938964844,0.100504882633686,-2300.91650390625,304.14813232421875,0.7663130760192871,0.1611713469028473,0.1460024714469909,293.1400451660156,297.1499938964844,293.1499938964844,0.0039218156598508,-311.9210510253906,296.412841796875,0.5079485177993774,0.050000000745058,0.0486581996083259,293.1862487792969,297.1499938964844,293.1499938964844,0.1690794676542282,-2714.695556640625,304.1523742675781,0.8788589239120483,0.2449904233217239,0.1722020506858825,293.14971923828125,297.1499938964844,293.1499938964844,0.2719593644142151,-5372.015625,304.1187438964844,0.9990000128746032,0.3941058814525604,0.3416504859924316,293.263427734375,297.1499938964844,293.1499938964844,0.0051984074525535,-1918.1748046875,297.9930725097656,0.5079485177993774,0.050000000745058,0.2308135479688644,291.10986328125,291.1499938964844,261.1190185546875,259.6144104003906,279.338623046875,293.26336669921875,291.10797119140625,1.0,0.2431944757699966,0.7491111755371094,1.0,1.0,1.0,-1.1272927522659302,0.4886208772659302,0.638671875,0.2145223319530487,0.0,0.0,0.6128343343734741,40.66210174560547,37.0,-25.634654998779297,-13325.80078125,159.27224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189453125,308.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17887.865234375,18000.0,0.0,0.0,0.2969861924648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536515951156616,0.6536582708358765,-6.63986747895251e-06,0.0,0.0003014032263308,0.0,0.0,49.48641586303711,0.0,0.0,0.0,0.4256162345409393,4.0,0.0,1.0
488520,293.1398010253906,297.1499938964844,293.1499938964844,0.100504882633686,-2300.91650390625,304.14813232421875,0.7663130760192871,0.1611713469028473,0.1460024714469909,293.1400451660156,297.1499938964844,293.1499938964844,0.0039218156598508,-311.9210510253906,296.412841796875,0.5079485177993774,0.050000000745058,0.0486581996083259,293.1862487792969,297.1499938964844,293.1499938964844,0.1690794676542282,-2714.695556640625,304.1523742675781,0.8788589239120483,0.2449904233217239,0.1722020506858825,293.14971923828125,297.1499938964844,293.1499938964844,0.2719593644142151,-5372.015625,304.1187438964844,0.9990000128746032,0.3941058814525604,0.3416504859924316,293.263427734375,297.1499938964844,293.1499938964844,0.0051984074525535,-1918.1748046875,297.9930725097656,0.5079485177993774,0.050000000745058,0.2308135479688644,291.10986328125,291.1499938964844,261.1190185546875,259.6144104003906,279.338623046875,293.26336669921875,291.10797119140625,1.0,0.2431944757699966,0.7491111755371094,1.0,1.0,1.0,-1.1272927522659302,0.4886208772659302,0.638671875,0.2145223319530487,0.0,0.0,0.6128343343734741,40.66210174560547,37.0,-25.634654998779297,-13325.80078125,159.27224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189453125,308.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17887.865234375,18000.0,0.0,0.0,0.2969861924648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536515951156616,0.6536582708358765,-6.63986747895251e-06,0.0,0.0003014032263308,0.0,0.0,49.48641586303711,0.0,0.0,0.0,0.4256162345409393,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007229387760162,-2304.899169921875,304.1484069824219,0.7686703205108643,0.161475270986557,0.1462457627058029,293.1370544433594,297.1499938964844,293.1499938964844,0.0039317044429481,-312.6776733398437,296.4231872558594,0.5093024969100952,0.050000000745058,0.0486398190259933,293.1855163574219,297.1499938964844,293.1499938964844,0.168404683470726,-2705.9873046875,304.1527404785156,0.8801253437995911,0.2442164123058319,0.1716375350952148,293.1670837402344,297.1499938964844,293.1499938964844,0.2701195180416107,-5338.080078125,304.13287353515625,0.9990000128746032,0.3905551731586456,0.3390916585922241,293.26416015625,297.1499938964844,293.1499938964844,0.0051625194028019,-1906.549072265625,297.9504699707031,0.5093024969100952,0.050000000745058,0.2307263612747192,291.107421875,291.1499938964844,261.1024475097656,259.6042785644531,279.3341064453125,293.2640991210937,291.10986328125,1.0,0.241541787981987,0.7486921548843384,1.0,1.0,1.0,-1.1237183809280396,0.4869779944419861,0.6367403864860535,0.2137269377708435,0.0,0.0,0.6191704869270325,40.15140151977539,25.0,5.248480796813965,-13359.12890625,157.2765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,308.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17873.23828125,18000.0,0.0,0.0,0.2978155016899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681021451950073,0.6681088805198669,-6.752544322807808e-06,0.0,0.0003022448800038,0.0,0.0,51.72636795043945,0.0,0.0,0.0,0.4311800003051758,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007229387760162,-2304.899169921875,304.1484069824219,0.7686703205108643,0.161475270986557,0.1462457627058029,293.1370544433594,297.1499938964844,293.1499938964844,0.0039317044429481,-312.6776733398437,296.4231872558594,0.5093024969100952,0.050000000745058,0.0486398190259933,293.1855163574219,297.1499938964844,293.1499938964844,0.168404683470726,-2705.9873046875,304.1527404785156,0.8801253437995911,0.2442164123058319,0.1716375350952148,293.1670837402344,297.1499938964844,293.1499938964844,0.2701195180416107,-5338.080078125,304.13287353515625,0.9990000128746032,0.3905551731586456,0.3390916585922241,293.26416015625,297.1499938964844,293.1499938964844,0.0051625194028019,-1906.549072265625,297.9504699707031,0.5093024969100952,0.050000000745058,0.2307263612747192,291.107421875,291.1499938964844,261.1024475097656,259.6042785644531,279.3341064453125,293.2640991210937,291.10986328125,1.0,0.241541787981987,0.7486921548843384,1.0,1.0,1.0,-1.1237183809280396,0.4869779944419861,0.6367403864860535,0.2137269377708435,0.0,0.0,0.6191704869270325,40.15140151977539,25.0,5.248480796813965,-13359.12890625,157.2765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,308.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17873.23828125,18000.0,0.0,0.0,0.2978155016899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681021451950073,0.6681088805198669,-6.752544322807808e-06,0.0,0.0003022448800038,0.0,0.0,51.72636795043945,0.0,0.0,0.0,0.4311800003051758,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006848588585853,-2303.9130859375,304.1487731933594,0.7732416987419128,0.1616461277008056,0.1463551968336105,293.13555908203125,297.1499938964844,293.1499938964844,0.0039314841851592,-312.475830078125,296.4383239746094,0.5123900771141052,0.050000000745058,0.0485996156930923,293.1850891113281,297.1499938964844,293.1499938964844,0.1678279936313629,-2698.298828125,304.1532897949219,0.8846950531005859,0.2438518404960632,0.1713486909866333,293.1676330566406,297.1499938964844,293.1499938964844,0.2646584808826446,-5247.78955078125,304.1459350585937,0.9990000128746032,0.3902256190776825,0.3334197700023651,293.264404296875,297.1499938964844,293.1499938964844,0.0051373844034969,-1897.2103271484373,297.9370422363281,0.5123900771141052,0.050000000745058,0.2305356562137603,291.1223449707031,291.1499938964844,261.093994140625,259.5990905761719,279.333740234375,293.2643737792969,291.1264038085937,1.0,0.238973394036293,0.7484826445579529,1.0,1.0,1.0,-1.1164205074310305,0.4837030172348022,0.6327175498008728,0.2118931859731674,0.0,0.0,0.6195533275604248,39.03541564941406,25.0,26.98768424987793,-13319.623046875,153.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,308.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.41796875,18000.0,0.0,0.0,0.2982759475708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719381213188171,0.6719449162483215,-6.7942032728751656e-06,0.0,0.0003027121711056,0.0,0.0,52.40257263183594,0.0,0.0,0.0,0.4327390491962433,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005961149930954,-2301.9091796875,304.1491394042969,0.7799510359764099,0.1618314683437347,0.1464611440896988,293.1340637207031,297.1499938964844,293.1499938964844,0.0039288909174501,-312.02947998046875,296.45709228515625,0.517042875289917,0.050000000745058,0.0485430769622325,293.1846008300781,297.1499938964844,293.1499938964844,0.1671700328588485,-2689.48583984375,304.1539001464844,0.8917033672332764,0.2435037940740585,0.1710586100816726,293.1616516113281,297.1499938964844,293.1499938964844,0.256712257862091,-5117.31591796875,304.1611328125,0.9990000128746032,0.3911654651165008,0.325275719165802,293.2645263671875,297.1499938964844,293.1499938964844,0.0051093678921461,-1886.5177001953125,297.9267578125,0.517042875289917,0.050000000745058,0.2302674502134323,291.1430053710937,291.1499938964844,261.0854187011719,259.5937805175781,279.33428955078125,293.2645263671875,291.1480407714844,1.0,0.2353816032409668,0.748306930065155,1.0,1.0,1.0,-1.1060367822647097,0.4790566563606262,0.626980185508728,0.2092663049697876,0.0,0.0,0.6179707050323486,37.46492004394531,28.0,44.858734130859375,-13241.8701171875,147.27174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05450439453125,308.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2734375,18000.0,0.0,0.0,0.2986386120319366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719511151313782,0.6719579100608826,-6.808975740568712e-06,0.0,0.0003030802181456,0.0,0.0,52.493988037109375,0.0,0.0,0.0,0.4328539371490478,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005093529820442,-2299.7021484375,304.1495666503906,0.7883851528167725,0.1622092276811599,0.1467374712228775,293.13116455078125,297.1499938964844,293.1499938964844,0.0039267623797059,-311.43121337890625,296.4934387207031,0.522801399230957,0.050000000745058,0.0484790727496147,293.1836242675781,297.1499938964844,293.1499938964844,0.1659847050905227,-2673.680908203125,304.154541015625,0.8998568058013916,0.2428253889083862,0.1705344766378402,293.1391906738281,297.1499938964844,293.1499938964844,0.2469469010829925,-4958.341796875,304.1731872558594,0.9990000128746032,0.3954189717769623,0.3157998025417328,293.26422119140625,297.1499938964844,293.1499938964844,0.0050596939399838,-1867.60498046875,297.90643310546875,0.522801399230957,0.050000000745058,0.2299638539552688,291.1815490722656,291.1499938964844,261.0679016113281,259.5828857421875,279.3310852050781,293.2642822265625,291.18377685546875,1.0,0.2316916435956955,0.7479555010795593,1.0,1.0,1.0,-1.0939184427261353,0.4736658036708832,0.6202526688575745,0.2061431556940078,0.0,0.0,0.6108749508857727,35.681884765625,31.0,41.74616241455078,-13105.0361328125,140.6858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693054199219,308.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.544921875,18000.0,0.0,0.0,0.2988629043102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613480448722839,0.6613547801971436,-6.750780357833719e-06,0.0,0.0003033078683074,0.0,0.0,50.97714614868164,0.0,0.0,0.0,0.4289841055870056,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005093529820442,-2299.7021484375,304.1495666503906,0.7883851528167725,0.1622092276811599,0.1467374712228775,293.13116455078125,297.1499938964844,293.1499938964844,0.0039267623797059,-311.43121337890625,296.4934387207031,0.522801399230957,0.050000000745058,0.0484790727496147,293.1836242675781,297.1499938964844,293.1499938964844,0.1659847050905227,-2673.680908203125,304.154541015625,0.8998568058013916,0.2428253889083862,0.1705344766378402,293.1391906738281,297.1499938964844,293.1499938964844,0.2469469010829925,-4958.341796875,304.1731872558594,0.9990000128746032,0.3954189717769623,0.3157998025417328,293.26422119140625,297.1499938964844,293.1499938964844,0.0050596939399838,-1867.60498046875,297.90643310546875,0.522801399230957,0.050000000745058,0.2299638539552688,291.1815490722656,291.1499938964844,261.0679016113281,259.5828857421875,279.3310852050781,293.2642822265625,291.18377685546875,1.0,0.2316916435956955,0.7479555010795593,1.0,1.0,1.0,-1.0939184427261353,0.4736658036708832,0.6202526688575745,0.2061431556940078,0.0,0.0,0.6108749508857727,35.681884765625,31.0,41.74616241455078,-13105.0361328125,140.6858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693054199219,308.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.544921875,18000.0,0.0,0.0,0.2988629043102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613480448722839,0.6613547801971436,-6.750780357833719e-06,0.0,0.0003033078683074,0.0,0.0,50.97714614868164,0.0,0.0,0.0,0.4289841055870056,4.0,0.0,1.0
