time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007126569747924,-2303.357666015625,304.1493530273437,0.7929665446281433,0.1626138240098953,0.1470646262168884,293.1280212402344,297.1499938964844,293.1499938964844,0.0039338273927569,-311.87091064453125,296.51397705078125,0.5257331132888794,0.050000000745058,0.0484487116336822,293.1825256347656,297.1499938964844,293.1499938964844,0.1652784198522567,-2664.553466796875,304.1541748046875,0.9035446643829346,0.242193803191185,0.170062854886055,293.11767578125,297.1499938964844,293.1499938964844,0.2422240823507309,-4883.044921875,304.173095703125,0.9990000128746032,0.4000595510005951,0.3112039566040039,293.2632141113281,297.1499938964844,293.1499938964844,0.005022520199418,-1854.822998046875,297.8741149902344,0.5257331132888794,0.050000000745058,0.2298198342323303,291.190673828125,291.1499938964844,261.04986572265625,259.571533203125,279.3249816894531,293.2633056640625,291.190673828125,1.0,0.2298555374145507,0.7476040720939636,1.0,1.0,1.0,-1.0880175828933716,0.4710383117198944,0.6169792413711548,0.2046403139829635,0.0,0.0,0.6046242713928223,34.83505630493164,34.0,15.283615112304688,-13011.6826171875,137.56484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318664550781,308.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.19140625,18000.0,0.0,0.0,0.2984450459480285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478529572486877,0.6478595733642578,-6.646579095104244e-06,0.0,0.0003028837963938,0.0,0.0,48.90920639038086,0.0,0.0,0.0,0.4238200187683105,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007126569747924,-2303.357666015625,304.1493530273437,0.7929665446281433,0.1626138240098953,0.1470646262168884,293.1280212402344,297.1499938964844,293.1499938964844,0.0039338273927569,-311.87091064453125,296.51397705078125,0.5257331132888794,0.050000000745058,0.0484487116336822,293.1825256347656,297.1499938964844,293.1499938964844,0.1652784198522567,-2664.553466796875,304.1541748046875,0.9035446643829346,0.242193803191185,0.170062854886055,293.11767578125,297.1499938964844,293.1499938964844,0.2422240823507309,-4883.044921875,304.173095703125,0.9990000128746032,0.4000595510005951,0.3112039566040039,293.2632141113281,297.1499938964844,293.1499938964844,0.005022520199418,-1854.822998046875,297.8741149902344,0.5257331132888794,0.050000000745058,0.2298198342323303,291.190673828125,291.1499938964844,261.04986572265625,259.571533203125,279.3249816894531,293.2633056640625,291.190673828125,1.0,0.2298555374145507,0.7476040720939636,1.0,1.0,1.0,-1.0880175828933716,0.4710383117198944,0.6169792413711548,0.2046403139829635,0.0,0.0,0.6046242713928223,34.83505630493164,34.0,15.283615112304688,-13011.6826171875,137.56484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318664550781,308.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.19140625,18000.0,0.0,0.0,0.2984450459480285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478529572486877,0.6478595733642578,-6.646579095104244e-06,0.0,0.0003028837963938,0.0,0.0,48.90920639038086,0.0,0.0,0.0,0.4238200187683105,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1010811254382133,-2310.29296875,304.1489562988281,0.7944675087928772,0.1630462110042572,0.1474412083625793,293.12457275390625,297.1499938964844,293.1499938964844,0.0039472593925893,-312.9602355957031,296.52783203125,0.5263292789459229,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1648429930210113,-2659.1396484375,304.15350341796875,0.9036985039711,0.2416123300790786,0.1696447283029556,293.1026916503906,297.1499938964844,293.1499938964844,0.2411947101354599,-4868.66162109375,304.1669921875,0.9990000128746032,0.4039322137832641,0.3102867603302002,293.26177978515625,297.1499938964844,293.1499938964844,0.0049931467510759,-1845.5855712890625,297.836181640625,0.5263292789459229,0.050000000745058,0.2297913581132888,291.18505859375,291.1499938964844,261.03125,259.5596618652344,279.316650390625,293.2618713378906,291.18377685546875,1.0,0.229556143283844,0.7474355101585388,1.0,1.0,1.0,-1.08682382106781,0.4705066382884979,0.6163171529769897,0.2043375521898269,0.0,0.0,0.6001982688903809,34.66726303100586,37.0,-5.462467193603516,-12972.3330078125,136.9437713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,308.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.333984375,18000.0,0.0,0.0,0.2975701987743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371871829032898,0.6371937394142151,-6.55727581033716e-06,0.0,0.0003019959258381,0.0,0.0,47.27095031738281,0.0,0.0,0.0,0.4196644425392151,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1010811254382133,-2310.29296875,304.1489562988281,0.7944675087928772,0.1630462110042572,0.1474412083625793,293.12457275390625,297.1499938964844,293.1499938964844,0.0039472593925893,-312.9602355957031,296.52783203125,0.5263292789459229,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1648429930210113,-2659.1396484375,304.15350341796875,0.9036985039711,0.2416123300790786,0.1696447283029556,293.1026916503906,297.1499938964844,293.1499938964844,0.2411947101354599,-4868.66162109375,304.1669921875,0.9990000128746032,0.4039322137832641,0.3102867603302002,293.26177978515625,297.1499938964844,293.1499938964844,0.0049931467510759,-1845.5855712890625,297.836181640625,0.5263292789459229,0.050000000745058,0.2297913581132888,291.18505859375,291.1499938964844,261.03125,259.5596618652344,279.316650390625,293.2618713378906,291.18377685546875,1.0,0.229556143283844,0.7474355101585388,1.0,1.0,1.0,-1.08682382106781,0.4705066382884979,0.6163171529769897,0.2043375521898269,0.0,0.0,0.6001982688903809,34.66726303100586,37.0,-5.462467193603516,-12972.3330078125,136.9437713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,308.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.333984375,18000.0,0.0,0.0,0.2975701987743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371871829032898,0.6371937394142151,-6.55727581033716e-06,0.0,0.0003019959258381,0.0,0.0,47.27095031738281,0.0,0.0,0.0,0.4196644425392151,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015587598085403,-2319.369140625,304.14849853515625,0.7933662533760071,0.1634946763515472,0.1478541195392608,293.12078857421875,297.1499938964844,293.1499938964844,0.0039656870067119,-314.5316772460937,296.53839111328125,0.5249512791633606,0.050000000745058,0.0484566837549209,293.1800842285156,297.1499938964844,293.1499938964844,0.1645914018154144,-2656.214111328125,304.1527709960937,0.9008908271789552,0.2410718202590942,0.1692716926336288,293.0958557128906,297.1499938964844,293.1499938964844,0.2432270795106887,-4904.28759765625,304.15789794921875,0.9990000128746032,0.4065316021442413,0.3124155700206756,293.26031494140625,297.1499938964844,293.1499938964844,0.0049686464481055,-1838.552001953125,297.7944030761719,0.5249512791633606,0.050000000745058,0.2298576384782791,291.1703796386719,291.1499938964844,261.0119934082031,259.5472412109375,279.3066101074219,293.2604064941406,291.1684265136719,1.0,0.2305262833833694,0.747266948223114,1.0,1.0,1.0,-1.0895217657089231,0.4717071950435638,0.6178146004676819,0.2050252258777618,0.0,0.0,0.5984001159667969,35.056541442871094,40.0,-18.802396774291992,-12983.44921875,138.36843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,308.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.15234375,18000.0,0.0,0.0,0.2965038120746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312885880470276,0.6312950849533081,-6.501622465293622e-06,0.0,0.0003009136707987,0.0,0.0,46.343292236328125,0.0,0.0,0.0,0.4173118770122528,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015587598085403,-2319.369140625,304.14849853515625,0.7933662533760071,0.1634946763515472,0.1478541195392608,293.12078857421875,297.1499938964844,293.1499938964844,0.0039656870067119,-314.5316772460937,296.53839111328125,0.5249512791633606,0.050000000745058,0.0484566837549209,293.1800842285156,297.1499938964844,293.1499938964844,0.1645914018154144,-2656.214111328125,304.1527709960937,0.9008908271789552,0.2410718202590942,0.1692716926336288,293.0958557128906,297.1499938964844,293.1499938964844,0.2432270795106887,-4904.28759765625,304.15789794921875,0.9990000128746032,0.4065316021442413,0.3124155700206756,293.26031494140625,297.1499938964844,293.1499938964844,0.0049686464481055,-1838.552001953125,297.7944030761719,0.5249512791633606,0.050000000745058,0.2298576384782791,291.1703796386719,291.1499938964844,261.0119934082031,259.5472412109375,279.3066101074219,293.2604064941406,291.1684265136719,1.0,0.2305262833833694,0.747266948223114,1.0,1.0,1.0,-1.0895217657089231,0.4717071950435638,0.6178146004676819,0.2050252258777618,0.0,0.0,0.5984001159667969,35.056541442871094,40.0,-18.802396774291992,-12983.44921875,138.36843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,308.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.15234375,18000.0,0.0,0.0,0.2965038120746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312885880470276,0.6312950849533081,-6.501622465293622e-06,0.0,0.0003009136707987,0.0,0.0,46.343292236328125,0.0,0.0,0.0,0.4173118770122528,4.0,0.0,1.0
489300,293.136474609375,297.1499938964844,293.1499938964844,0.1018211916089057,-2324.361328125,304.1483154296875,0.7919992208480835,0.1637208461761474,0.1480695158243179,293.11883544921875,297.1499938964844,293.1499938964844,0.0039763976819813,-315.4512023925781,296.5433654785156,0.523655116558075,0.050000000745058,0.048470102250576,293.1794738769531,297.1499938964844,293.1499938964844,0.164508044719696,-2655.314697265625,304.15240478515625,0.8985713124275208,0.2408131510019302,0.1690988540649414,293.09552001953125,297.1499938964844,293.1499938964844,0.2452132105827331,-4937.751953125,304.1528625488281,0.9990000128746032,0.4072870016098022,0.3144465684890747,293.2596740722656,297.1499938964844,293.1499938964844,0.0049574715085327,-1835.50439453125,297.7725830078125,0.523655116558075,0.050000000745058,0.2299212962388992,291.1612548828125,291.1499938964844,261.0021057128906,259.540771484375,279.30108642578125,293.2597351074219,291.1591186523437,1.0,0.231414645910263,0.7471826672554016,1.0,1.0,1.0,-1.0921025276184082,0.4728562831878662,0.619246244430542,0.2056824564933776,0.0,0.0,0.5985614657402039,35.43033981323242,40.0,-22.783870697021484,-13006.1015625,139.73963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30194091796875,308.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6640625,18000.0,0.0,0.0,0.2959902286529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304292678833008,0.6304357647895813,-6.4892747104750015e-06,0.0,0.0003003924502991,0.0,0.0,46.18482208251953,0.0,0.0,0.0,0.4169284403324127,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.102092295885086,-2329.515380859375,304.14813232421875,0.7901687622070312,0.1639463752508163,0.148288607597351,293.1168212890625,297.1499938964844,293.1499938964844,0.0039878953248262,-316.4368591308594,296.5484619140625,0.5220245122909546,0.050000000745058,0.0484873764216899,293.1788635253906,297.1499938964844,293.1499938964844,0.1644418984651565,-2654.638427734375,304.152099609375,0.895734429359436,0.2405595332384109,0.1689331233501434,293.0971374511719,297.1499938964844,293.1499938964844,0.2477678209543228,-4980.2724609375,304.147705078125,0.9990000128746032,0.4076609313488006,0.3170423507690429,293.25909423828125,297.1499938964844,293.1499938964844,0.0049467524513602,-1832.6419677734373,297.75030517578125,0.5220245122909546,0.050000000745058,0.2300032377243042,291.15155029296875,291.1499938964844,260.9920654296875,259.5341796875,279.29522705078125,293.2591552734375,291.1493530273437,1.0,0.2325393408536911,0.7470248341560364,1.0,1.0,1.0,-1.0954008102416992,0.4743256270885467,0.6210752129554749,0.2065224349498748,0.0,0.0,0.5994299650192261,35.911399841308594,43.0,-25.339317321777344,-13038.83984375,141.5066680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,308.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.2955385446548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310027837753296,0.6310092806816101,-6.48778632239555e-06,0.0,0.0002999340358655,0.0,0.0,46.23490524291992,0.0,0.0,0.0,0.4170915782451629,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026459261775016,-2340.022216796875,304.1478271484375,0.7853683233261108,0.1643910706043243,0.148732379078865,293.1127624511719,297.1499938964844,293.1499938964844,0.0040128943510353,-318.5661315917969,296.5595703125,0.517977237701416,0.050000000745058,0.0485322996973991,293.1777038574219,297.1499938964844,293.1499938964844,0.1643389761447906,-2653.650634765625,304.1515808105469,0.8888034820556641,0.2400645166635513,0.1686181724071502,293.1058349609375,297.1499938964844,293.1499938964844,0.2543611824512481,-5088.595703125,304.1374816894531,0.9990000128746032,0.4072519838809967,0.3236949443817138,293.2583312988281,297.1499938964844,293.1499938964844,0.0049260016530752,-1827.169921875,297.7048034667969,0.517977237701416,0.050000000745058,0.2302163243293762,291.1316223144531,291.1499938964844,260.9714050292969,259.5204772949219,279.28271484375,293.25836181640625,291.12945556640625,1.0,0.2354031503200531,0.7467091083526611,1.0,1.0,1.0,-1.103849172592163,0.4780929088592529,0.6257563233375549,0.2086745798587799,0.0,0.0,0.6032130718231201,37.16119003295898,46.0,-27.410802841186523,-13130.3720703125,146.10894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,308.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.8515625,18000.0,0.0,0.0,0.2949544489383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363653540611267,0.6363718509674072,-6.517341262224363e-06,0.0,0.0002993412490468,0.0,0.0,46.9554328918457,0.0,0.0,0.0,0.4190384447574615,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026459261775016,-2340.022216796875,304.1478271484375,0.7853683233261108,0.1643910706043243,0.148732379078865,293.1127624511719,297.1499938964844,293.1499938964844,0.0040128943510353,-318.5661315917969,296.5595703125,0.517977237701416,0.050000000745058,0.0485322996973991,293.1777038574219,297.1499938964844,293.1499938964844,0.1643389761447906,-2653.650634765625,304.1515808105469,0.8888034820556641,0.2400645166635513,0.1686181724071502,293.1058349609375,297.1499938964844,293.1499938964844,0.2543611824512481,-5088.595703125,304.1374816894531,0.9990000128746032,0.4072519838809967,0.3236949443817138,293.2583312988281,297.1499938964844,293.1499938964844,0.0049260016530752,-1827.169921875,297.7048034667969,0.517977237701416,0.050000000745058,0.2302163243293762,291.1316223144531,291.1499938964844,260.9714050292969,259.5204772949219,279.28271484375,293.25836181640625,291.12945556640625,1.0,0.2354031503200531,0.7467091083526611,1.0,1.0,1.0,-1.103849172592163,0.4780929088592529,0.6257563233375549,0.2086745798587799,0.0,0.0,0.6032130718231201,37.16119003295898,46.0,-27.410802841186523,-13130.3720703125,146.10894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,308.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.8515625,18000.0,0.0,0.0,0.2949544489383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363653540611267,0.6363718509674072,-6.517341262224363e-06,0.0,0.0002993412490468,0.0,0.0,46.9554328918457,0.0,0.0,0.0,0.4190384447574615,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031989529728889,-2350.48583984375,304.14764404296875,0.7794266939163208,0.1648225039243698,0.1491769701242447,293.1086730957031,297.1499938964844,293.1499938964844,0.0040402440354228,-320.8678894042969,296.5726318359375,0.5132036209106445,0.050000000745058,0.0485894195735454,293.176513671875,297.1499938964844,293.1499938964844,0.1642631888389587,-2652.984619140625,304.15118408203125,0.8806619048118591,0.2396002262830734,0.1683297455310821,293.1210632324219,297.1499938964844,293.1499938964844,0.262624979019165,-5222.517578125,304.1279296875,0.9990000128746032,0.405295729637146,0.331961840391159,293.258056640625,297.1499938964844,293.1499938964844,0.0049054864794015,-1821.72998046875,297.65826416015625,0.5132036209106445,0.050000000745058,0.2304872870445251,291.1121826171875,291.1499938964844,260.95001220703125,259.50604248046875,279.26922607421875,293.258056640625,291.1101379394531,1.0,0.2389536648988723,0.7463934421539307,1.0,1.0,1.0,-1.1143523454666138,0.4827834367752075,0.6315689086914062,0.2113521546125412,0.0,0.0,0.6095683574676514,38.74839019775391,49.0,-26.98335647583008,-13250.83203125,151.9814910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,308.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4140625,18000.0,0.0,0.0,0.2949849367141723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471452116966248,0.6471518278121948,-6.589953954971861e-06,0.0,0.0002993722155224,0.0,0.0,48.50206756591797,0.0,0.0,0.0,0.423098623752594,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031989529728889,-2350.48583984375,304.14764404296875,0.7794266939163208,0.1648225039243698,0.1491769701242447,293.1086730957031,297.1499938964844,293.1499938964844,0.0040402440354228,-320.8678894042969,296.5726318359375,0.5132036209106445,0.050000000745058,0.0485894195735454,293.176513671875,297.1499938964844,293.1499938964844,0.1642631888389587,-2652.984619140625,304.15118408203125,0.8806619048118591,0.2396002262830734,0.1683297455310821,293.1210632324219,297.1499938964844,293.1499938964844,0.262624979019165,-5222.517578125,304.1279296875,0.9990000128746032,0.405295729637146,0.331961840391159,293.258056640625,297.1499938964844,293.1499938964844,0.0049054864794015,-1821.72998046875,297.65826416015625,0.5132036209106445,0.050000000745058,0.2304872870445251,291.1121826171875,291.1499938964844,260.95001220703125,259.50604248046875,279.26922607421875,293.258056640625,291.1101379394531,1.0,0.2389536648988723,0.7463934421539307,1.0,1.0,1.0,-1.1143523454666138,0.4827834367752075,0.6315689086914062,0.2113521546125412,0.0,0.0,0.6095683574676514,38.74839019775391,49.0,-26.98335647583008,-13250.83203125,151.9814910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,308.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4140625,18000.0,0.0,0.0,0.2949849367141723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471452116966248,0.6471518278121948,-6.589953954971861e-06,0.0,0.0002993722155224,0.0,0.0,48.50206756591797,0.0,0.0,0.0,0.423098623752594,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037416830658912,-2360.721923828125,304.14752197265625,0.7727571129798889,0.1652383655309677,0.1496177464723587,293.1044311523437,297.1499938964844,293.1499938964844,0.0040698200464248,-323.324951171875,296.5881042480469,0.5080351233482361,0.050000000745058,0.048657014966011,293.1752014160156,297.1499938964844,293.1499938964844,0.1642244458198547,-2652.770263671875,304.1508483886719,0.8718342185020447,0.2391928285360336,0.1680843383073806,293.1419372558594,297.1499938964844,293.1499938964844,0.2722354233264923,-5376.357421875,304.1192932128906,0.9990000128746032,0.401803970336914,0.3414855301380157,293.2582702636719,297.1499938964844,293.1499938964844,0.0048847268335521,-1816.1202392578125,297.6109313964844,0.5080351233482361,0.050000000745058,0.2308079302310943,291.0938415527344,291.1499938964844,260.9239501953125,259.4876403808594,279.2533569335937,293.2582397460937,291.0919494628906,1.0,0.2430506199598312,0.7459728717803955,1.0,1.0,1.0,-1.12648344039917,0.4882105886936188,0.6382728219032288,0.2144472450017929,0.0,0.0,0.6182937026023865,40.624114990234375,52.0,-25.63027572631836,-13395.193359375,158.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.34375,18000.0,0.0,0.0,0.2958061993122101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630464196205139,0.6630530953407288,-6.705368377879495e-06,0.0,0.0003002056619152,0.0,0.0,50.88930130004883,0.0,0.0,0.0,0.42920982837677,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037416830658912,-2360.721923828125,304.14752197265625,0.7727571129798889,0.1652383655309677,0.1496177464723587,293.1044311523437,297.1499938964844,293.1499938964844,0.0040698200464248,-323.324951171875,296.5881042480469,0.5080351233482361,0.050000000745058,0.048657014966011,293.1752014160156,297.1499938964844,293.1499938964844,0.1642244458198547,-2652.770263671875,304.1508483886719,0.8718342185020447,0.2391928285360336,0.1680843383073806,293.1419372558594,297.1499938964844,293.1499938964844,0.2722354233264923,-5376.357421875,304.1192932128906,0.9990000128746032,0.401803970336914,0.3414855301380157,293.2582702636719,297.1499938964844,293.1499938964844,0.0048847268335521,-1816.1202392578125,297.6109313964844,0.5080351233482361,0.050000000745058,0.2308079302310943,291.0938415527344,291.1499938964844,260.9239501953125,259.4876403808594,279.2533569335937,293.2582397460937,291.0919494628906,1.0,0.2430506199598312,0.7459728717803955,1.0,1.0,1.0,-1.12648344039917,0.4882105886936188,0.6382728219032288,0.2144472450017929,0.0,0.0,0.6182937026023865,40.624114990234375,52.0,-25.63027572631836,-13395.193359375,158.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.34375,18000.0,0.0,0.0,0.2958061993122101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630464196205139,0.6630530953407288,-6.705368377879495e-06,0.0,0.0003002056619152,0.0,0.0,50.88930130004883,0.0,0.0,0.0,0.42920982837677,4.0,0.0,1.0
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1042749360203743,-2370.753173828125,304.1474609375,0.7657089829444885,0.1656412333250045,0.1500544100999832,293.1000671386719,297.1499938964844,293.1499938964844,0.0041016130708158,-325.9378662109375,296.6060791015625,0.5027192234992981,0.050000000745058,0.0487335883080959,293.1737365722656,297.1499938964844,293.1499938964844,0.1642356663942337,-2653.18408203125,304.1505432128906,0.8627439141273499,0.2388513833284378,0.1678909808397293,293.167724609375,297.1499938964844,293.1499938964844,0.2829278707504272,-5545.515625,304.1117553710937,0.9990000128746032,0.3967902660369873,0.3519634902477264,293.2588806152344,297.1499938964844,293.1499938964844,0.0048636905848979,-1810.3394775390625,297.562744140625,0.5027192234992981,0.050000000745058,0.2311711609363556,291.0764465332031,291.1499938964844,260.8897399902344,259.4622802734375,279.2334289550781,293.2588195800781,291.07470703125,1.0,0.2475740611553192,0.7455523014068604,1.0,1.0,1.0,-1.1398794651031494,0.494215577840805,0.6456639170646667,0.2178679257631302,0.0,0.0,0.6292760372161865,42.74637222290039,40.0,-24.174787521362305,-13560.6025390625,166.93853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,308.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.810546875,18000.0,0.0,0.0,0.2975358366966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839176416397095,0.6839245557785034,-6.864881925139343e-06,0.0,0.0003019610594492,0.0,0.0,54.17853164672852,0.0,0.0,0.0,0.4373771548271179,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1042749360203743,-2370.753173828125,304.1474609375,0.7657089829444885,0.1656412333250045,0.1500544100999832,293.1000671386719,297.1499938964844,293.1499938964844,0.0041016130708158,-325.9378662109375,296.6060791015625,0.5027192234992981,0.050000000745058,0.0487335883080959,293.1737365722656,297.1499938964844,293.1499938964844,0.1642356663942337,-2653.18408203125,304.1505432128906,0.8627439141273499,0.2388513833284378,0.1678909808397293,293.167724609375,297.1499938964844,293.1499938964844,0.2829278707504272,-5545.515625,304.1117553710937,0.9990000128746032,0.3967902660369873,0.3519634902477264,293.2588806152344,297.1499938964844,293.1499938964844,0.0048636905848979,-1810.3394775390625,297.562744140625,0.5027192234992981,0.050000000745058,0.2311711609363556,291.0764465332031,291.1499938964844,260.8897399902344,259.4622802734375,279.2334289550781,293.2588195800781,291.07470703125,1.0,0.2475740611553192,0.7455523014068604,1.0,1.0,1.0,-1.1398794651031494,0.494215577840805,0.6456639170646667,0.2178679257631302,0.0,0.0,0.6292760372161865,42.74637222290039,40.0,-24.174787521362305,-13560.6025390625,166.93853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,308.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.810546875,18000.0,0.0,0.0,0.2975358366966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839176416397095,0.6839245557785034,-6.864881925139343e-06,0.0,0.0003019610594492,0.0,0.0,54.17853164672852,0.0,0.0,0.0,0.4373771548271179,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1044944077730178,-2374.84521484375,304.14752197265625,0.76546710729599,0.1658553481101989,0.15024434030056,293.0977783203125,297.1499938964844,293.1499938964844,0.0041156657971441,-327.0679016113281,296.6172180175781,0.502337634563446,0.050000000745058,0.0487393662333488,293.1728820800781,297.1499938964844,293.1499938964844,0.1642008870840072,-2652.812744140625,304.1505126953125,0.8619430661201477,0.2387197762727737,0.1677916347980499,293.1803283691406,297.1499938964844,293.1499938964844,0.2841553092002868,-5562.6259765625,304.1166076660156,0.9990000128746032,0.3940893411636352,0.3527433574199676,293.2592163085937,297.1499938964844,293.1499938964844,0.0048496108502149,-1806.0186767578125,297.5395202636719,0.502337634563446,0.050000000745058,0.231198564171791,291.0699157714844,291.1499938964844,260.8697204589844,259.4471435546875,279.2247314453125,293.2591857910156,291.06964111328125,1.0,0.2475539147853851,0.7453420162200928,1.0,1.0,1.0,-1.1409707069396973,0.4946881532669067,0.6462825536727905,0.2181940078735351,0.0,0.0,0.635303258895874,42.90913772583008,40.0,-15.176264762878418,-13609.2841796875,167.5745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,308.24542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.994140625,18000.0,0.0,0.0,0.2987334132194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960915923118591,0.6960985660552979,-6.961740837141406e-06,0.0,0.0003031764354091,0.0,0.0,56.17891311645508,0.0,0.0,0.0,0.4421993494033813,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1045984774827957,-2376.61376953125,304.1477966308594,0.7676933407783508,0.166085734963417,0.15042544901371,293.09539794921875,297.1499938964844,293.1499938964844,0.0041264612227678,-327.8014831542969,296.6356201171875,0.5036336183547974,0.050000000745058,0.0487198494374752,293.1719055175781,297.1499938964844,293.1499938964844,0.1639997214078903,-2650.089599609375,304.1507873535156,0.8639239072799683,0.2386190593242645,0.1676963865756988,293.18817138671875,297.1499938964844,293.1499938964844,0.2818394601345062,-5522.87646484375,304.1269226074219,0.9990000128746032,0.3921566903591156,0.3501098453998565,293.259521484375,297.1499938964844,293.1499938964844,0.0048309979028999,-1799.321044921875,297.5222473144531,0.5036336183547974,0.050000000745058,0.2311059832572937,291.074951171875,291.1499938964844,260.847900390625,259.4304504394531,279.2168273925781,293.2594909667969,291.0774230957031,1.0,0.2462904006242752,0.745100200176239,1.0,1.0,1.0,-1.137781023979187,0.4932548999786377,0.6445260643959045,0.217384785413742,0.0,0.0,0.6398711204528809,42.37141418457031,28.0,6.290299415588379,-13625.462890625,165.59544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433837890625,308.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.380859375,18000.0,0.0,0.0,0.3000524640083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077476382255554,0.7077546715736389,-7.062549684633268e-06,0.0,0.0003045150951948,0.0,0.0,58.18706130981445,0.0,0.0,0.0,0.4468488693237304,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.1045686081051826,-2375.3818359375,304.1485900878906,0.7782586812973022,0.1665948182344436,0.1507769525051117,293.0905456542969,297.1499938964844,293.1499938964844,0.0041386452503502,-328.244140625,296.68927001953125,0.5104249715805054,0.050000000745058,0.0486249290406703,293.16973876953125,297.1499938964844,293.1499938964844,0.1632601022720337,-2639.901611328125,304.1517639160156,0.8747472167015076,0.2385060489177703,0.1675263941287994,293.18536376953125,297.1499938964844,293.1499938964844,0.2690259218215942,-5312.65234375,304.1561889648437,0.9990000128746032,0.391703188419342,0.3370037376880646,293.259765625,297.1499938964844,293.1499938964844,0.0047821947373449,-1780.2581787109375,297.50213623046875,0.5104249715805054,0.050000000745058,0.2306557148694992,291.1116638183594,291.1499938964844,260.7989807128906,259.3924865722656,279.2023620605469,293.259765625,291.11688232421875,1.0,0.2404820322990417,0.7446165084838867,1.0,1.0,1.0,-1.1216182708740234,0.4860185086727142,0.6355997323989868,0.2132447212934494,0.0,0.0,0.6427941918373108,39.74736404418945,25.0,46.85677719116211,-13546.2509765625,155.91090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7299499511719,308.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.880859375,18000.0,0.0,0.0,0.3026653528213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209084033966064,0.7209156155586243,-7.202846973086707e-06,0.0,0.000307166861603,0.0,0.0,60.67827606201172,0.0,0.0,0.0,0.4523258209228515,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.1045686081051826,-2375.3818359375,304.1485900878906,0.7782586812973022,0.1665948182344436,0.1507769525051117,293.0905456542969,297.1499938964844,293.1499938964844,0.0041386452503502,-328.244140625,296.68927001953125,0.5104249715805054,0.050000000745058,0.0486249290406703,293.16973876953125,297.1499938964844,293.1499938964844,0.1632601022720337,-2639.901611328125,304.1517639160156,0.8747472167015076,0.2385060489177703,0.1675263941287994,293.18536376953125,297.1499938964844,293.1499938964844,0.2690259218215942,-5312.65234375,304.1561889648437,0.9990000128746032,0.391703188419342,0.3370037376880646,293.259765625,297.1499938964844,293.1499938964844,0.0047821947373449,-1780.2581787109375,297.50213623046875,0.5104249715805054,0.050000000745058,0.2306557148694992,291.1116638183594,291.1499938964844,260.7989807128906,259.3924865722656,279.2023620605469,293.259765625,291.11688232421875,1.0,0.2404820322990417,0.7446165084838867,1.0,1.0,1.0,-1.1216182708740234,0.4860185086727142,0.6355997323989868,0.2132447212934494,0.0,0.0,0.6427941918373108,39.74736404418945,25.0,46.85677719116211,-13546.2509765625,155.91090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7299499511719,308.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.880859375,18000.0,0.0,0.0,0.3026653528213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209084033966064,0.7209156155586243,-7.202846973086707e-06,0.0,0.000307166861603,0.0,0.0,60.67827606201172,0.0,0.0,0.0,0.4523258209228515,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044887229800224,-2373.12890625,304.149169921875,0.7905272841453552,0.1671541333198547,0.1511749774217605,293.08551025390625,297.1499938964844,293.1499938964844,0.0041486010886728,-328.40411376953125,296.7510070800781,0.51851886510849,0.050000000745058,0.0485260747373104,293.1673278808594,297.1499938964844,293.1499938964844,0.1624667942523956,-2628.942626953125,304.1524658203125,0.8875042200088501,0.2384941130876541,0.1674284636974334,293.1607360839844,297.1499938964844,293.1499938964844,0.2546115219593048,-5078.42529296875,304.1778564453125,0.9990000128746032,0.3957670331001282,0.3227864801883697,293.2593078613281,297.1499938964844,293.1499938964844,0.004731769207865,-1760.024169921875,297.4896545410156,0.51851886510849,0.050000000745058,0.2301868051290512,291.1592102050781,291.1499938964844,260.74346923828125,259.348876953125,279.1845397949219,293.25933837890625,291.16363525390625,1.0,0.2346356809139251,0.7441328167915344,1.0,1.0,1.0,-1.1042300462722778,0.4782748520374298,0.6259551644325256,0.2087388783693313,0.0,0.0,0.6382957100868225,37.008602142333984,28.0,58.31675720214844,-13405.8662109375,145.92404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7062072753906,308.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.23046875,18000.0,0.0,0.0,0.3046610355377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717755913734436,0.7177631258964539,-7.2097595875675324e-06,0.0,0.0003091922262683,0.0,0.0,60.33964538574219,0.0,0.0,0.0,0.451324462890625,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044887229800224,-2373.12890625,304.149169921875,0.7905272841453552,0.1671541333198547,0.1511749774217605,293.08551025390625,297.1499938964844,293.1499938964844,0.0041486010886728,-328.40411376953125,296.7510070800781,0.51851886510849,0.050000000745058,0.0485260747373104,293.1673278808594,297.1499938964844,293.1499938964844,0.1624667942523956,-2628.942626953125,304.1524658203125,0.8875042200088501,0.2384941130876541,0.1674284636974334,293.1607360839844,297.1499938964844,293.1499938964844,0.2546115219593048,-5078.42529296875,304.1778564453125,0.9990000128746032,0.3957670331001282,0.3227864801883697,293.2593078613281,297.1499938964844,293.1499938964844,0.004731769207865,-1760.024169921875,297.4896545410156,0.51851886510849,0.050000000745058,0.2301868051290512,291.1592102050781,291.1499938964844,260.74346923828125,259.348876953125,279.1845397949219,293.25933837890625,291.16363525390625,1.0,0.2346356809139251,0.7441328167915344,1.0,1.0,1.0,-1.1042300462722778,0.4782748520374298,0.6259551644325256,0.2087388783693313,0.0,0.0,0.6382957100868225,37.008602142333984,28.0,58.31675720214844,-13405.8662109375,145.92404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7062072753906,308.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.23046875,18000.0,0.0,0.0,0.3046610355377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717755913734436,0.7177631258964539,-7.2097595875675324e-06,0.0,0.0003091922262683,0.0,0.0,60.33964538574219,0.0,0.0,0.0,0.451324462890625,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046279817819595,-2375.237548828125,304.1492004394531,0.7991652488708496,0.1677556484937667,0.1516477465629577,293.0802001953125,297.1499938964844,293.1499938964844,0.0041661672294139,-329.35565185546875,296.80517578125,0.5241272449493408,0.050000000745058,0.0484651550650596,293.164794921875,297.1499938964844,293.1499938964844,0.162029281258583,-2622.942626953125,304.15234375,0.8962273597717285,0.2385706603527069,0.1674218475818634,293.1292724609375,297.1499938964844,293.1499938964844,0.2451796978712082,-4926.65869140625,304.18389892578125,0.9990000128746032,0.4018769860267639,0.3137033581733703,293.2579345703125,297.1499938964844,293.1499938964844,0.0046907048672437,-1744.1732177734375,297.4710693359375,0.5241272449493408,0.050000000745058,0.2298978269100189,291.1893920898437,291.1499938964844,260.6819152832031,259.3000183105469,279.1607360839844,293.258056640625,291.191162109375,1.0,0.2311107516288757,0.7439647912979126,1.0,1.0,1.0,-1.09346342086792,0.4735036790370941,0.6199597120285034,0.2059171944856643,0.0,0.0,0.6307442784309387,35.32094955444336,31.0,38.685306549072266,-13291.1240234375,139.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658386230469,308.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18134.53515625,18000.0,0.0,0.0,0.3057428896427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041207551956177,0.704127848148346,-7.111773356882623e-06,0.0,0.0003102901682723,0.0,0.0,58.07206344604492,0.0,0.0,0.0,0.4460333883762359,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046279817819595,-2375.237548828125,304.1492004394531,0.7991652488708496,0.1677556484937667,0.1516477465629577,293.0802001953125,297.1499938964844,293.1499938964844,0.0041661672294139,-329.35565185546875,296.80517578125,0.5241272449493408,0.050000000745058,0.0484651550650596,293.164794921875,297.1499938964844,293.1499938964844,0.162029281258583,-2622.942626953125,304.15234375,0.8962273597717285,0.2385706603527069,0.1674218475818634,293.1292724609375,297.1499938964844,293.1499938964844,0.2451796978712082,-4926.65869140625,304.18389892578125,0.9990000128746032,0.4018769860267639,0.3137033581733703,293.2579345703125,297.1499938964844,293.1499938964844,0.0046907048672437,-1744.1732177734375,297.4710693359375,0.5241272449493408,0.050000000745058,0.2298978269100189,291.1893920898437,291.1499938964844,260.6819152832031,259.3000183105469,279.1607360839844,293.258056640625,291.191162109375,1.0,0.2311107516288757,0.7439647912979126,1.0,1.0,1.0,-1.09346342086792,0.4735036790370941,0.6199597120285034,0.2059171944856643,0.0,0.0,0.6307442784309387,35.32094955444336,31.0,38.685306549072266,-13291.1240234375,139.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658386230469,308.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18134.53515625,18000.0,0.0,0.0,0.3057428896427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041207551956177,0.704127848148346,-7.111773356882623e-06,0.0,0.0003102901682723,0.0,0.0,58.07206344604492,0.0,0.0,0.0,0.4460333883762359,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1050378084182739,-2382.70947265625,304.1487731933594,0.8041241765022278,0.1684035509824752,0.1521903425455093,293.074462890625,297.1499938964844,293.1499938964844,0.0041935602203011,-331.3305358886719,296.8486022949219,0.5270455479621887,0.050000000745058,0.0484355427324771,293.1621398925781,297.1499938964844,293.1499938964844,0.1620241403579712,-2622.940185546875,304.1515808105469,0.9008415341377258,0.2387336492538452,0.1674985140562057,293.1026306152344,297.1499938964844,293.1499938964844,0.2404583394527435,-4852.47412109375,304.1802978515625,0.9990000128746032,0.4078189134597778,0.3091920912265777,293.255859375,297.1499938964844,293.1499938964844,0.0046600326895713,-1733.4002685546875,297.4426574707031,0.5270455479621887,0.050000000745058,0.2297573685646057,291.1955261230469,291.1499938964844,260.6148376464844,259.2463073730469,279.13189697265625,293.2560119628906,291.1951599121094,1.0,0.2294338047504425,0.7437967658042908,1.0,1.0,1.0,-1.0885858535766602,0.4713537991046905,0.6172320246696472,0.2046158015727996,0.0,0.0,0.6240591406822205,34.50529098510742,34.0,10.86620807647705,-13229.4619140625,137.10243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,308.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.87109375,18000.0,0.0,0.0,0.3059818744659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689093291759491,0.6891002655029297,-6.9856173467997e-06,0.0,0.0003105326904915,0.0,0.0,55.52057266235352,0.0,0.0,0.0,0.4400734603404999,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1050378084182739,-2382.70947265625,304.1487731933594,0.8041241765022278,0.1684035509824752,0.1521903425455093,293.074462890625,297.1499938964844,293.1499938964844,0.0041935602203011,-331.3305358886719,296.8486022949219,0.5270455479621887,0.050000000745058,0.0484355427324771,293.1621398925781,297.1499938964844,293.1499938964844,0.1620241403579712,-2622.940185546875,304.1515808105469,0.9008415341377258,0.2387336492538452,0.1674985140562057,293.1026306152344,297.1499938964844,293.1499938964844,0.2404583394527435,-4852.47412109375,304.1802978515625,0.9990000128746032,0.4078189134597778,0.3091920912265777,293.255859375,297.1499938964844,293.1499938964844,0.0046600326895713,-1733.4002685546875,297.4426574707031,0.5270455479621887,0.050000000745058,0.2297573685646057,291.1955261230469,291.1499938964844,260.6148376464844,259.2463073730469,279.13189697265625,293.2560119628906,291.1951599121094,1.0,0.2294338047504425,0.7437967658042908,1.0,1.0,1.0,-1.0885858535766602,0.4713537991046905,0.6172320246696472,0.2046158015727996,0.0,0.0,0.6240591406822205,34.50529098510742,34.0,10.86620807647705,-13229.4619140625,137.10243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,308.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.87109375,18000.0,0.0,0.0,0.3059818744659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689093291759491,0.6891002655029297,-6.9856173467997e-06,0.0,0.0003105326904915,0.0,0.0,55.52057266235352,0.0,0.0,0.0,0.4400734603404999,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1053173542022705,-2387.906494140625,304.14849853515625,0.8054109215736389,0.168743148446083,0.1524853110313415,293.0714111328125,297.1499938964844,293.1499938964844,0.0042102001607418,-332.61016845703125,296.8680419921875,0.5276027321815491,0.050000000745058,0.0484300404787063,293.1607971191406,297.1499938964844,293.1499938964844,0.1621406823396682,-2624.57177734375,304.15106201171875,0.9018126726150512,0.2388441115617752,0.1675648093223571,293.09234619140625,297.1499938964844,293.1499938964844,0.2395372539758682,-4839.02294921875,304.17645263671875,0.9990000128746032,0.4104400277137756,0.308346152305603,293.2546691894531,297.1499938964844,293.1499938964844,0.0046476232819259,-1729.395263671875,297.42596435546875,0.5276027321815491,0.050000000745058,0.2297312468290329,291.19244384765625,291.1499938964844,260.5793762207031,259.2178039550781,279.11590576171875,293.2548217773437,291.1913452148437,1.0,0.2291857302188873,0.7437127232551575,1.0,1.0,1.0,-1.0879653692245483,0.4710880219936371,0.6168773174285889,0.2044297903776168,0.0,0.0,0.6215212345123291,34.3570442199707,34.0,-0.8488614559173584,-13220.2373046875,136.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,308.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6171875,18000.0,0.0,0.0,0.3058560192584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827618479728699,0.6827687621116638,-6.929422852408607e-06,0.0,0.0003104049828834,0.0,0.0,54.44722366333008,0.0,0.0,0.0,0.437539130449295,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056354343891143,-2393.850341796875,304.148193359375,0.8059804439544678,0.169090911746025,0.1527935862541198,293.0682983398437,297.1499938964844,293.1499938964844,0.0042285644449293,-334.05352783203125,296.8865661621094,0.5276132822036743,0.050000000745058,0.048429936170578,293.1594543457031,297.1499938964844,293.1499938964844,0.1623193174600601,-2627.046142578125,304.1505432128906,0.9019813537597656,0.2389710992574691,0.1676473766565323,293.0843200683594,297.1499938964844,293.1499938964844,0.2394606918096542,-4839.38232421875,304.1717834472656,0.9990000128746032,0.4127495288848877,0.3083301484584808,293.25341796875,297.1499938964844,293.1499938964844,0.0046366499736905,-1726.0660400390625,297.40802001953125,0.5276132822036743,0.050000000745058,0.2297307550907135,291.1863708496094,291.1499938964844,260.5427551269531,259.188232421875,279.0989685058594,293.25360107421875,291.1846923828125,1.0,0.2292840927839279,0.7436026334762573,1.0,1.0,1.0,-1.0884137153625488,0.4712976515293121,0.6171160936355591,0.2045167088508606,0.0,0.0,0.6196922659873962,34.35964584350586,37.0,-10.581490516662598,-13225.013671875,136.7881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,308.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.3203125,18000.0,0.0,0.0,0.3056166470050812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776963472366333,0.6777032613754272,-6.882532488816651e-06,0.0,0.0003101620532106,0.0,0.0,53.585575103759766,0.0,0.0,0.0,0.4354977309703827,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063551232218742,-2407.33642578125,304.1475830078125,0.8052240610122681,0.1698032319545745,0.1534413397312164,293.06182861328125,297.1499938964844,293.1499938964844,0.004269647412002,-337.334716796875,296.92254638671875,0.5261967182159424,0.050000000745058,0.0484440177679061,293.15679931640625,297.1499938964844,293.1499938964844,0.162814974784851,-2633.85009765625,304.1495361328125,0.900201141834259,0.2392663359642028,0.1678539365530014,293.0749816894531,297.1499938964844,293.1499938964844,0.241531103849411,-4876.216796875,304.1610412597656,0.9990000128746032,0.4163205921649933,0.310490071773529,293.25103759765625,297.1499938964844,293.1499938964844,0.0046178549528121,-1720.8572998046875,297.3693542480469,0.5261967182159424,0.050000000745058,0.2297975569963455,291.1681213378906,291.1499938964844,260.4661865234375,259.1261291503906,279.0627136230469,293.2511901855469,291.1657409667969,1.0,0.2303948253393173,0.743382453918457,1.0,1.0,1.0,-1.0921274423599243,0.4729703366756439,0.619157075881958,0.2054097801446914,0.0,0.0,0.6184278130531311,34.76398086547852,40.0,-23.98821449279785,-13274.0048828125,138.50804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,308.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.953125,18000.0,0.0,0.0,0.3049685955047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722158193588257,0.6722226142883301,-6.824633146607084e-06,0.0,0.0003095043648499,0.0,0.0,52.61875915527344,0.0,0.0,0.0,0.4332293570041656,4.0,0.0,1.0
