time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063551232218742,-2407.33642578125,304.1475830078125,0.8052240610122681,0.1698032319545745,0.1534413397312164,293.06182861328125,297.1499938964844,293.1499938964844,0.004269647412002,-337.334716796875,296.92254638671875,0.5261967182159424,0.050000000745058,0.0484440177679061,293.15679931640625,297.1499938964844,293.1499938964844,0.162814974784851,-2633.85009765625,304.1495361328125,0.900201141834259,0.2392663359642028,0.1678539365530014,293.0749816894531,297.1499938964844,293.1499938964844,0.241531103849411,-4876.216796875,304.1610412597656,0.9990000128746032,0.4163205921649933,0.310490071773529,293.25103759765625,297.1499938964844,293.1499938964844,0.0046178549528121,-1720.8572998046875,297.3693542480469,0.5261967182159424,0.050000000745058,0.2297975569963455,291.1681213378906,291.1499938964844,260.4661865234375,259.1261291503906,279.0627136230469,293.2511901855469,291.1657409667969,1.0,0.2303948253393173,0.743382453918457,1.0,1.0,1.0,-1.0921274423599243,0.4729703366756439,0.619157075881958,0.2054097801446914,0.0,0.0,0.6184278130531311,34.76398086547852,40.0,-23.98821449279785,-13274.0048828125,138.50804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,308.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.953125,18000.0,0.0,0.0,0.3049685955047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722158193588257,0.6722226142883301,-6.824633146607084e-06,0.0,0.0003095043648499,0.0,0.0,52.61875915527344,0.0,0.0,0.0,0.4332293570041656,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071421653032302,-2422.080322265625,304.1470947265625,0.8023492097854614,0.1705264747142791,0.154117614030838,293.05517578125,297.1499938964844,293.1499938964844,0.00431560119614,-341.0250244140625,296.9589538574219,0.5232194066047668,0.050000000745058,0.0484746396541595,293.154296875,297.1499938964844,293.1499938964844,0.1634309142827987,-2642.232666015625,304.148681640625,0.8960797190666199,0.23960542678833,0.1681054830551147,293.0741577148437,297.1499938964844,293.1499938964844,0.2461221516132354,-4953.501953125,304.14971923828125,0.9990000128746032,0.4184078276157379,0.3151354193687439,293.2489624023437,297.1499938964844,293.1499938964844,0.0046015274710953,-1716.7498779296875,297.3282775878906,0.5232194066047668,0.050000000745058,0.2299428284168243,291.14556884765625,291.1499938964844,260.3856506347656,259.0604858398437,279.023681640625,293.24908447265625,291.1429443359375,1.0,0.2325435280799865,0.7431623339653015,1.0,1.0,1.0,-1.099026799201965,0.4760628938674927,0.6229638457298279,0.2071171700954437,0.0,0.0,0.6204988360404968,35.62963104248047,43.0,-30.67119026184082,-13369.4306640625,141.94444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,308.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.357421875,18000.0,0.0,0.0,0.3043842017650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673551082611084,0.6735579371452332,-6.820936960139079e-06,0.0,0.0003089112869929,0.0,0.0,52.74468612670898,0.0,0.0,0.0,0.4336317181587219,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071421653032302,-2422.080322265625,304.1470947265625,0.8023492097854614,0.1705264747142791,0.154117614030838,293.05517578125,297.1499938964844,293.1499938964844,0.00431560119614,-341.0250244140625,296.9589538574219,0.5232194066047668,0.050000000745058,0.0484746396541595,293.154296875,297.1499938964844,293.1499938964844,0.1634309142827987,-2642.232666015625,304.148681640625,0.8960797190666199,0.23960542678833,0.1681054830551147,293.0741577148437,297.1499938964844,293.1499938964844,0.2461221516132354,-4953.501953125,304.14971923828125,0.9990000128746032,0.4184078276157379,0.3151354193687439,293.2489624023437,297.1499938964844,293.1499938964844,0.0046015274710953,-1716.7498779296875,297.3282775878906,0.5232194066047668,0.050000000745058,0.2299428284168243,291.14556884765625,291.1499938964844,260.3856506347656,259.0604858398437,279.023681640625,293.24908447265625,291.1429443359375,1.0,0.2325435280799865,0.7431623339653015,1.0,1.0,1.0,-1.099026799201965,0.4760628938674927,0.6229638457298279,0.2071171700954437,0.0,0.0,0.6204988360404968,35.62963104248047,43.0,-30.67119026184082,-13369.4306640625,141.94444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,308.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.357421875,18000.0,0.0,0.0,0.3043842017650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673551082611084,0.6735579371452332,-6.820936960139079e-06,0.0,0.0003089112869929,0.0,0.0,52.74468612670898,0.0,0.0,0.0,0.4336317181587219,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079598218202591,-2437.361572265625,304.1466979980469,0.7978384494781494,0.1712499558925628,0.1548096239566803,293.0484924316406,297.1499938964844,293.1499938964844,0.0043653766624629,-345.00885009765625,296.9972229003906,0.5191114544868469,0.050000000745058,0.0485193654894828,293.15191650390625,297.1499938964844,293.1499938964844,0.1641154587268829,-2651.480712890625,304.1479797363281,0.8901872634887695,0.2399791926145553,0.1683929413557052,293.08087158203125,297.1499938964844,293.1499938964844,0.2527800798416137,-5063.29052734375,304.13873291015625,0.9990000128746032,0.4189819395542145,0.3217990100383758,293.24737548828125,297.1499938964844,293.1499938964844,0.0045863334089517,-1713.1043701171875,297.2857666015625,0.5191114544868469,0.050000000745058,0.2301549762487411,291.1216735839844,291.1499938964844,260.3016967773437,258.99169921875,278.9823913574219,293.2474670410156,291.1190490722656,1.0,0.2355402410030365,0.7428099513053894,1.0,1.0,1.0,-1.1085079908370972,0.4803101718425751,0.6281977295875549,0.2094864100217819,0.0,0.0,0.6258701086044312,36.88745880126953,46.0,-32.97746658325195,-13503.1328125,146.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17431640625,308.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.228515625,18000.0,0.0,0.0,0.3041917383670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818422079086304,0.6818490624427795,-6.874222890473902e-06,0.0,0.0003087159711867,0.0,0.0,54.00164031982422,0.0,0.0,0.0,0.4367900192737579,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079598218202591,-2437.361572265625,304.1466979980469,0.7978384494781494,0.1712499558925628,0.1548096239566803,293.0484924316406,297.1499938964844,293.1499938964844,0.0043653766624629,-345.00885009765625,296.9972229003906,0.5191114544868469,0.050000000745058,0.0485193654894828,293.15191650390625,297.1499938964844,293.1499938964844,0.1641154587268829,-2651.480712890625,304.1479797363281,0.8901872634887695,0.2399791926145553,0.1683929413557052,293.08087158203125,297.1499938964844,293.1499938964844,0.2527800798416137,-5063.29052734375,304.13873291015625,0.9990000128746032,0.4189819395542145,0.3217990100383758,293.24737548828125,297.1499938964844,293.1499938964844,0.0045863334089517,-1713.1043701171875,297.2857666015625,0.5191114544868469,0.050000000745058,0.2301549762487411,291.1216735839844,291.1499938964844,260.3016967773437,258.99169921875,278.9823913574219,293.2474670410156,291.1190490722656,1.0,0.2355402410030365,0.7428099513053894,1.0,1.0,1.0,-1.1085079908370972,0.4803101718425751,0.6281977295875549,0.2094864100217819,0.0,0.0,0.6258701086044312,36.88745880126953,46.0,-32.97746658325195,-13503.1328125,146.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17431640625,308.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.228515625,18000.0,0.0,0.0,0.3041917383670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818422079086304,0.6818490624427795,-6.874222890473902e-06,0.0,0.0003087159711867,0.0,0.0,54.00164031982422,0.0,0.0,0.0,0.4367900192737579,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087861955165863,-2452.757568359375,304.1464233398437,0.7921414375305176,0.171966940164566,0.1555085331201553,293.0419006347656,297.1499938964844,293.1499938964844,0.0044183237478137,-349.216552734375,297.0379638671875,0.5142706036567688,0.050000000745058,0.0485761910676956,293.1496887207031,297.1499938964844,293.1499938964844,0.1648393273353576,-2661.197265625,304.1474609375,0.8830581307411194,0.2403827458620071,0.168710708618164,293.0941467285156,297.1499938964844,293.1499938964844,0.2611227631568908,-5198.8603515625,304.12860107421875,0.9990000128746032,0.4180544912815094,0.3300716876983642,293.2463684082031,297.1499938964844,293.1499938964844,0.0045714401639997,-1709.5377197265625,297.24224853515625,0.5142706036567688,0.050000000745058,0.2304245233535766,291.0979919433594,291.1499938964844,260.21484375,258.92022705078125,278.9391784667969,293.24639892578125,291.0954895019531,1.0,0.239220529794693,0.7424575686454773,1.0,1.0,1.0,-1.120048761367798,0.4854836165904999,0.6345651745796204,0.2123860567808151,0.0,0.0,0.6343905329704285,38.48066329956055,49.0,-32.836395263671875,-13667.6728515625,153.05722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,308.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17847.177734375,18000.0,0.0,0.0,0.304669439792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969415545463562,0.6969485282897949,-6.985706932027824e-06,0.0,0.0003092007536906,0.0,0.0,56.42888641357422,0.0,0.0,0.0,0.4427018761634826,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087861955165863,-2452.757568359375,304.1464233398437,0.7921414375305176,0.171966940164566,0.1555085331201553,293.0419006347656,297.1499938964844,293.1499938964844,0.0044183237478137,-349.216552734375,297.0379638671875,0.5142706036567688,0.050000000745058,0.0485761910676956,293.1496887207031,297.1499938964844,293.1499938964844,0.1648393273353576,-2661.197265625,304.1474609375,0.8830581307411194,0.2403827458620071,0.168710708618164,293.0941467285156,297.1499938964844,293.1499938964844,0.2611227631568908,-5198.8603515625,304.12860107421875,0.9990000128746032,0.4180544912815094,0.3300716876983642,293.2463684082031,297.1499938964844,293.1499938964844,0.0045714401639997,-1709.5377197265625,297.24224853515625,0.5142706036567688,0.050000000745058,0.2304245233535766,291.0979919433594,291.1499938964844,260.21484375,258.92022705078125,278.9391784667969,293.24639892578125,291.0954895019531,1.0,0.239220529794693,0.7424575686454773,1.0,1.0,1.0,-1.120048761367798,0.4854836165904999,0.6345651745796204,0.2123860567808151,0.0,0.0,0.6343905329704285,38.48066329956055,49.0,-32.836395263671875,-13667.6728515625,153.05722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,308.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17847.177734375,18000.0,0.0,0.0,0.304669439792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969415545463562,0.6969485282897949,-6.985706932027824e-06,0.0,0.0003092007536906,0.0,0.0,56.42888641357422,0.0,0.0,0.0,0.4427018761634826,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091985255479812,-2460.42041015625,304.1463317871094,0.7889736294746399,0.1723218262195587,0.1558587998151779,293.03863525390625,297.1499938964844,293.1499938964844,0.0044458732008934,-351.391845703125,297.0593566894531,0.5116816759109497,0.050000000745058,0.0486086197197437,293.14862060546875,297.1499938964844,293.1499938964844,0.1652107685804367,-2666.1611328125,304.1472473144531,0.8791785836219788,0.2405949980020523,0.1688799709081649,293.1029357910156,297.1499938964844,293.1499938964844,0.2658247053623199,-5274.533203125,304.1239624023437,0.9990000128746032,0.4170339107513428,0.3347011804580688,293.2460632324219,297.1499938964844,293.1499938964844,0.0045639434829354,-1707.7110595703125,297.22021484375,0.5116816759109497,0.050000000745058,0.2305783629417419,291.0865173339844,291.1499938964844,260.17047119140625,258.88360595703125,278.9169616699219,293.24609375,291.0841064453125,1.0,0.241272896528244,0.7422813773155212,1.0,1.0,1.0,-1.1264523267745972,0.4883567094802856,0.6380956172943115,0.2139997482299804,0.0,0.0,0.6397727131843567,39.38820266723633,49.0,-32.239933013916016,-13759.5703125,156.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0784912109375,308.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.25390625,18000.0,0.0,0.0,0.3052283823490143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069765329360962,0.7069836258888245,-7.06381251802668e-06,0.0,0.0003097679873462,0.0,0.0,58.10374450683594,0.0,0.0,0.0,0.4466881453990936,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.109608918428421,-2468.0341796875,304.146240234375,0.7856540679931641,0.1726740300655365,0.1562090516090393,293.035400390625,297.1499938964844,293.1499938964844,0.0044740801677107,-353.6087951660156,297.0814208984375,0.5090283155441284,0.050000000745058,0.0486434698104858,293.1475830078125,297.1499938964844,293.1499938964844,0.1655867248773574,-2671.171630859375,304.1470642089844,0.8751603364944458,0.2408140152692794,0.16905577480793,293.1130676269531,297.1499938964844,293.1499938964844,0.2708311676979065,-5354.60595703125,304.1195983886719,0.9990000128746032,0.4156464040279388,0.339605838060379,293.2458801269531,297.1499938964844,293.1499938964844,0.0045563676394522,-1705.833984375,297.1980285644531,0.5090283155441284,0.050000000745058,0.2307436913251876,291.07537841796875,291.1499938964844,260.1255798339844,258.84649658203125,278.8944091796875,293.24591064453125,291.07305908203125,1.0,0.2434452623128891,0.7420493960380554,1.0,1.0,1.0,-1.1332107782363892,0.4913913309574127,0.6418194770812988,0.2157057821750641,0.0,0.0,0.6458655595779419,40.36238479614258,52.0,-31.42462730407715,-13856.9931640625,160.3908233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.419921875,18000.0,0.0,0.0,0.3060279786586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186210751533508,0.7186282277107239,-7.157193067541812e-06,0.0,0.0003105794894509,0.0,0.0,60.1024055480957,0.0,0.0,0.0,0.4513582289218902,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1104210019111633,-2483.06201171875,304.1461486816406,0.7787191271781921,0.1733703315258026,0.1569084227085113,293.029052734375,297.1499938964844,293.1499938964844,0.0045323600061237,-358.1561889648437,297.12774658203125,0.5036386847496033,0.050000000745058,0.0487197376787662,293.1456298828125,297.1499938964844,293.1499938964844,0.1663478910923004,-2681.27734375,304.1467590332031,0.8668895959854126,0.2412710338830948,0.1694258898496627,293.13677978515625,297.1499938964844,293.1499938964844,0.2816256880760193,-5525.6767578125,304.1117858886719,0.9990000128746032,0.4117814302444458,0.3500992059707641,293.2458801269531,297.1499938964844,293.1499938964844,0.0045408946461975,-1701.8885498046875,297.1533203125,0.5036386847496033,0.050000000745058,0.2311054617166519,291.05426025390625,291.1499938964844,260.0344543457031,258.7709350585937,278.8482971191406,293.2458801269531,291.0521240234375,1.0,0.2480927854776382,0.7415854334831238,1.0,1.0,1.0,-1.1476149559020996,0.497867226600647,0.6497476696968079,0.2193501740694046,0.0,0.0,0.6600608229637146,42.49088668823242,55.0,-29.35347366333008,-14066.15625,168.72494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,308.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17716.23046875,18000.0,0.0,0.0,0.3084016144275665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465695142745972,0.7465769052505493,-7.391117833321914e-06,0.0,0.0003129884426016,0.0,0.0,65.13352966308594,0.0,0.0,0.0,0.4627344012260437,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1104210019111633,-2483.06201171875,304.1461486816406,0.7787191271781921,0.1733703315258026,0.1569084227085113,293.029052734375,297.1499938964844,293.1499938964844,0.0045323600061237,-358.1561889648437,297.12774658203125,0.5036386847496033,0.050000000745058,0.0487197376787662,293.1456298828125,297.1499938964844,293.1499938964844,0.1663478910923004,-2681.27734375,304.1467590332031,0.8668895959854126,0.2412710338830948,0.1694258898496627,293.13677978515625,297.1499938964844,293.1499938964844,0.2816256880760193,-5525.6767578125,304.1117858886719,0.9990000128746032,0.4117814302444458,0.3500992059707641,293.2458801269531,297.1499938964844,293.1499938964844,0.0045408946461975,-1701.8885498046875,297.1533203125,0.5036386847496033,0.050000000745058,0.2311054617166519,291.05426025390625,291.1499938964844,260.0344543457031,258.7709350585937,278.8482971191406,293.2458801269531,291.0521240234375,1.0,0.2480927854776382,0.7415854334831238,1.0,1.0,1.0,-1.1476149559020996,0.497867226600647,0.6497476696968079,0.2193501740694046,0.0,0.0,0.6600608229637146,42.49088668823242,55.0,-29.35347366333008,-14066.15625,168.72494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,308.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17716.23046875,18000.0,0.0,0.0,0.3084016144275665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465695142745972,0.7465769052505493,-7.391117833321914e-06,0.0,0.0003129884426016,0.0,0.0,65.13352966308594,0.0,0.0,0.0,0.4627344012260437,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1112186908721923,-2497.772705078125,304.1460876464844,0.7716130018234253,0.1740569174289703,0.1576060503721237,293.0228881835937,297.1499938964844,293.1499938964844,0.0045929714106023,-362.837890625,297.1768798828125,0.4982633888721466,0.050000000745058,0.0488037206232547,293.1438293457031,297.1499938964844,293.1499938964844,0.1671132743358612,-2691.390380859375,304.1465759277344,0.8585480451583862,0.2417495995759964,0.1698170155286789,293.1647033691406,297.1499938964844,293.1499938964844,0.2932699620723724,-5708.03466796875,304.1051330566406,0.9990000128746032,0.4064655303955078,0.3613015115261078,293.2462463378906,297.1499938964844,293.1499938964844,0.0045249657705426,-1697.663818359375,297.1084289550781,0.4982633888721466,0.050000000745058,0.2315038442611694,291.0348815917969,291.1499938964844,259.9419860839844,258.6939697265625,278.8011779785156,293.2462158203125,291.0329895019531,1.0,0.2530611753463745,0.7411214709281921,1.0,1.0,1.0,-1.1629464626312256,0.5047730803489685,0.6581734418869019,0.2232397645711898,0.0,0.0,0.6767253875732422,44.830265045166016,43.0,-26.90163993835449,-14291.20703125,177.9456024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708679199219,308.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17652.5234375,18000.0,0.0,0.0,0.3118507266044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803983688354492,0.78040611743927,-7.6903888839297e-06,0.0,0.0003164888476021,0.0,0.0,71.66634368896484,0.0,0.0,0.0,0.4767796397209167,4.0,0.0,1.0
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1112186908721923,-2497.772705078125,304.1460876464844,0.7716130018234253,0.1740569174289703,0.1576060503721237,293.0228881835937,297.1499938964844,293.1499938964844,0.0045929714106023,-362.837890625,297.1768798828125,0.4982633888721466,0.050000000745058,0.0488037206232547,293.1438293457031,297.1499938964844,293.1499938964844,0.1671132743358612,-2691.390380859375,304.1465759277344,0.8585480451583862,0.2417495995759964,0.1698170155286789,293.1647033691406,297.1499938964844,293.1499938964844,0.2932699620723724,-5708.03466796875,304.1051330566406,0.9990000128746032,0.4064655303955078,0.3613015115261078,293.2462463378906,297.1499938964844,293.1499938964844,0.0045249657705426,-1697.663818359375,297.1084289550781,0.4982633888721466,0.050000000745058,0.2315038442611694,291.0348815917969,291.1499938964844,259.9419860839844,258.6939697265625,278.8011779785156,293.2462158203125,291.0329895019531,1.0,0.2530611753463745,0.7411214709281921,1.0,1.0,1.0,-1.1629464626312256,0.5047730803489685,0.6581734418869019,0.2232397645711898,0.0,0.0,0.6767253875732422,44.830265045166016,43.0,-26.90163993835449,-14291.20703125,177.9456024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708679199219,308.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17652.5234375,18000.0,0.0,0.0,0.3118507266044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803983688354492,0.78040611743927,-7.6903888839297e-06,0.0,0.0003164888476021,0.0,0.0,71.66634368896484,0.0,0.0,0.0,0.4767796397209167,4.0,0.0,1.0
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.1117882058024406,-2508.0,304.146484375,0.7735520601272583,0.1747844219207763,0.1582354754209518,293.01666259765625,297.1499938964844,293.1499938964844,0.0046449415385723,-366.611328125,297.2373046875,0.4988436102867126,0.050000000745058,0.0487942285835742,293.1415710449219,297.1499938964844,293.1499938964844,0.1676114499568939,-2697.734619140625,304.1469116210937,0.860161542892456,0.242358773946762,0.1702006459236145,293.18701171875,297.1499938964844,293.1499938964844,0.2929068803787231,-5696.11767578125,304.121337890625,0.9990000128746032,0.401534765958786,0.3600570559501648,293.24658203125,297.1499938964844,293.1499938964844,0.0044983546249568,-1688.485107421875,297.07232666015625,0.4988436102867126,0.050000000745058,0.2314588129520416,291.03204345703125,291.1499938964844,259.8487243652344,258.6160583496094,278.7608947753906,293.2465515136719,291.0343933105469,1.0,0.2521641850471496,0.7405747771263123,1.0,1.0,1.0,-1.1626129150390625,0.504612386226654,0.6580005288124084,0.2231836020946502,0.0,0.0,0.6931378245353699,44.586524963378906,31.0,4.382702350616455,-14404.962890625,177.35980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4712219238281,308.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17626.708984375,18000.0,0.0,0.0,0.3161726891994476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178149461746216,0.8178229928016663,-8.047682968026493e-06,0.0,0.0003208750858902,0.0,0.0,79.52767944335938,0.0,0.0,0.0,0.4925830364227295,4.0,0.0,1.0
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.1117882058024406,-2508.0,304.146484375,0.7735520601272583,0.1747844219207763,0.1582354754209518,293.01666259765625,297.1499938964844,293.1499938964844,0.0046449415385723,-366.611328125,297.2373046875,0.4988436102867126,0.050000000745058,0.0487942285835742,293.1415710449219,297.1499938964844,293.1499938964844,0.1676114499568939,-2697.734619140625,304.1469116210937,0.860161542892456,0.242358773946762,0.1702006459236145,293.18701171875,297.1499938964844,293.1499938964844,0.2929068803787231,-5696.11767578125,304.121337890625,0.9990000128746032,0.401534765958786,0.3600570559501648,293.24658203125,297.1499938964844,293.1499938964844,0.0044983546249568,-1688.485107421875,297.07232666015625,0.4988436102867126,0.050000000745058,0.2314588129520416,291.03204345703125,291.1499938964844,259.8487243652344,258.6160583496094,278.7608947753906,293.2465515136719,291.0343933105469,1.0,0.2521641850471496,0.7405747771263123,1.0,1.0,1.0,-1.1626129150390625,0.504612386226654,0.6580005288124084,0.2231836020946502,0.0,0.0,0.6931378245353699,44.586524963378906,31.0,4.382702350616455,-14404.962890625,177.35980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4712219238281,308.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17626.708984375,18000.0,0.0,0.0,0.3161726891994476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178149461746216,0.8178229928016663,-8.047682968026493e-06,0.0,0.0003208750858902,0.0,0.0,79.52767944335938,0.0,0.0,0.0,0.4925830364227295,4.0,0.0,1.0
491580,293.1241149902344,297.1499938964844,293.1499938964844,0.1119475066661834,-2510.127197265625,304.1473999023437,0.7839581370353699,0.175569474697113,0.1588378250598907,293.01031494140625,297.1499938964844,293.1499938964844,0.0046819071285426,-368.7177429199219,297.3215637207031,0.5049349069595337,0.050000000745058,0.0487006306648254,293.1390380859375,297.1499938964844,293.1499938964844,0.167574405670166,-2696.56689453125,304.14801025390625,0.8711107969284058,0.24308542907238,0.1706273704767227,293.1856689453125,297.1499938964844,293.1499938964844,0.2805454134941101,-5493.82568359375,304.1517028808594,0.9990000128746032,0.4008139967918396,0.3475083410739898,293.2465209960937,297.1499938964844,293.1499938964844,0.0044564600102603,-1671.397216796875,297.0593566894531,0.5049349069595337,0.050000000745058,0.2310148328542709,291.0700988769531,291.1499938964844,259.755126953125,258.5376281738281,278.72637939453125,293.2465209960937,291.07568359375,1.0,0.2467112988233566,0.7400281429290771,1.0,1.0,1.0,-1.14814555644989,0.4981175363063812,0.6500280499458313,0.2194527983665466,0.0,0.0,0.7015727758407593,42.01457977294922,25.0,49.36578750610352,-14375.8583984375,167.94985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3313293457031,308.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.046875,18000.0,0.0,0.0,0.3205956518650055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445946574211121,0.8446030020713806,-8.346142749360297e-06,0.0,0.0003253638569731,0.0,0.0,85.78273010253906,0.0,0.0,0.0,0.5041963458061218,4.0,0.0,1.0
491640,293.1241149902344,297.1499938964844,293.1499938964844,0.1119475066661834,-2510.127197265625,304.1473999023437,0.7839581370353699,0.175569474697113,0.1588378250598907,293.01031494140625,297.1499938964844,293.1499938964844,0.0046819071285426,-368.7177429199219,297.3215637207031,0.5049349069595337,0.050000000745058,0.0487006306648254,293.1390380859375,297.1499938964844,293.1499938964844,0.167574405670166,-2696.56689453125,304.14801025390625,0.8711107969284058,0.24308542907238,0.1706273704767227,293.1856689453125,297.1499938964844,293.1499938964844,0.2805454134941101,-5493.82568359375,304.1517028808594,0.9990000128746032,0.4008139967918396,0.3475083410739898,293.2465209960937,297.1499938964844,293.1499938964844,0.0044564600102603,-1671.397216796875,297.0593566894531,0.5049349069595337,0.050000000745058,0.2310148328542709,291.0700988769531,291.1499938964844,259.755126953125,258.5376281738281,278.72637939453125,293.2465209960937,291.07568359375,1.0,0.2467112988233566,0.7400281429290771,1.0,1.0,1.0,-1.14814555644989,0.4981175363063812,0.6500280499458313,0.2194527983665466,0.0,0.0,0.7015727758407593,42.01457977294922,25.0,49.36578750610352,-14375.8583984375,167.94985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3313293457031,308.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.046875,18000.0,0.0,0.0,0.3205956518650055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445946574211121,0.8446030020713806,-8.346142749360297e-06,0.0,0.0003253638569731,0.0,0.0,85.78273010253906,0.0,0.0,0.0,0.5041963458061218,4.0,0.0,1.0
491700,293.1236877441406,297.1499938964844,293.1499938964844,0.1119455248117446,-2509.580322265625,304.1478576660156,0.7906465530395508,0.175979271531105,0.1591474264860153,293.0071105957031,297.1499938964844,293.1499938964844,0.0046977521851658,-369.4502868652344,297.3693542480469,0.5089995265007019,0.050000000745058,0.0486437901854515,293.13787841796875,297.1499938964844,293.1499938964844,0.1674211472272873,-2694.1259765625,304.1486511230469,0.8782334923744202,0.2434530109167099,0.1708402633666992,293.1751403808594,297.1499938964844,293.1499938964844,0.2725096046924591,-5363.73388671875,304.1659851074219,0.9990000128746032,0.4024200141429901,0.339659720659256,293.2462463378906,297.1499938964844,293.1499938964844,0.0044331457465887,-1661.470458984375,297.05865478515625,0.5089995265007019,0.050000000745058,0.2307451963424682,291.0984802246094,291.1499938964844,259.7084045410156,258.49835205078125,278.7096862792969,293.2463073730469,291.10479736328125,1.0,0.2435010075569152,0.7176812291145325,1.0,1.0,1.0,-1.138959527015686,0.494008868932724,0.6449506878852844,0.217064157128334,0.0,0.0,0.702191174030304,40.44758224487305,25.0,65.72123718261719,-14328.77734375,162.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2994079589844,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17846.248046875,18000.0,0.0,0.0,0.322588562965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510686159133911,0.8510770797729492,-8.434333722107112e-06,0.0,0.000327386369463,0.0,0.0,87.46002960205078,0.0,0.0,0.0,0.5070930123329163,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.1119377538561821,-2508.927734375,304.14825439453125,0.7980786561965942,0.1764003634452819,0.1594629883766174,293.0038452148437,297.1499938964844,293.1499938964844,0.004713256843388,-370.1417541503906,297.4183044433594,0.5136423110961914,0.050000000745058,0.0485838428139686,293.1365661621094,297.1499938964844,293.1499938964844,0.167266234755516,-2691.673095703125,304.149169921875,0.8862349987030029,0.2438624650239944,0.1710660308599472,293.15985107421875,297.1499938964844,293.1499938964844,0.2638138830661773,-5223.140625,304.1788635253906,0.9990000128746032,0.4051006138324737,0.3311811685562134,293.24578857421875,297.1499938964844,293.1499938964844,0.0044096144847571,-1651.4183349609375,297.05926513671875,0.5136423110961914,0.050000000745058,0.230460837483406,291.1280212402344,291.1499938964844,259.66180419921875,258.4591369628906,278.6932067871094,293.245849609375,291.1343994140625,1.0,0.2399697750806808,0.6936010122299194,1.0,1.0,1.0,-1.1290197372436523,0.4895639717578888,0.6394557952880859,0.2144969850778579,0.0,0.0,0.7006925940513611,38.79303359985352,28.0,74.65190124511719,-14264.775390625,156.17388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29541015625,308.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.267578125,18000.0,0.0,0.0,0.3243379890918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524899482727051,0.8524984121322632,-8.47188312036451e-06,0.0,0.0003291618195362,0.0,0.0,87.97122955322266,0.0,0.0,0.0,0.507829487323761,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1120522916316986,-2510.1708984375,304.14862060546875,0.8085794448852539,0.1772578656673431,0.1601555496454239,292.9972229003906,297.1499938964844,293.1499938964844,0.0047507951967418,-372.1098937988281,297.5137023925781,0.5201354026794434,0.050000000745058,0.04850784689188,293.1337585449219,297.1499938964844,293.1499938964844,0.1671988815069198,-2690.11328125,304.1495361328125,0.8976391553878784,0.2447748482227325,0.171624556183815,293.1234130859375,297.1499938964844,293.1499938964844,0.2519489228725433,-5032.63037109375,304.18853759765625,0.9990000128746032,0.4122332036495209,0.3201085329055786,293.2442321777344,297.1499938964844,293.1499938964844,0.0043692821636796,-1634.2520751953125,297.058349609375,0.5201354026794434,0.050000000745058,0.2301003485918045,291.1792907714844,291.1499938964844,259.5692138671875,258.3810729980469,278.6565856933594,293.2443542480469,291.1832580566406,1.0,0.2357805669307708,0.6424550414085388,1.0,1.0,1.0,-1.1167023181915283,0.4840872287750244,0.6326151490211487,0.211258590221405,0.0,0.0,0.6930968761444092,36.699344635009766,31.0,64.77233123779297,-14171.1806640625,148.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3622741699219,308.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.994140625,18000.0,0.0,0.0,0.3269824981689453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424199819564819,0.8424283862113953,-8.407528184761759e-06,0.0,0.0003318456583656,0.0,0.0,85.9183349609375,0.0,0.0,0.0,0.5037314891815186,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1120522916316986,-2510.1708984375,304.14862060546875,0.8085794448852539,0.1772578656673431,0.1601555496454239,292.9972229003906,297.1499938964844,293.1499938964844,0.0047507951967418,-372.1098937988281,297.5137023925781,0.5201354026794434,0.050000000745058,0.04850784689188,293.1337585449219,297.1499938964844,293.1499938964844,0.1671988815069198,-2690.11328125,304.1495361328125,0.8976391553878784,0.2447748482227325,0.171624556183815,293.1234130859375,297.1499938964844,293.1499938964844,0.2519489228725433,-5032.63037109375,304.18853759765625,0.9990000128746032,0.4122332036495209,0.3201085329055786,293.2442321777344,297.1499938964844,293.1499938964844,0.0043692821636796,-1634.2520751953125,297.058349609375,0.5201354026794434,0.050000000745058,0.2301003485918045,291.1792907714844,291.1499938964844,259.5692138671875,258.3810729980469,278.6565856933594,293.2443542480469,291.1832580566406,1.0,0.2357805669307708,0.6424550414085388,1.0,1.0,1.0,-1.1167023181915283,0.4840872287750244,0.6326151490211487,0.211258590221405,0.0,0.0,0.6930968761444092,36.699344635009766,31.0,64.77233123779297,-14171.1806640625,148.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3622741699219,308.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.994140625,18000.0,0.0,0.0,0.3269824981689453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424199819564819,0.8424283862113953,-8.407528184761759e-06,0.0,0.0003318456583656,0.0,0.0,85.9183349609375,0.0,0.0,0.0,0.5037314891815186,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1124727800488472,-2517.4326171875,304.1483764648437,0.8148974776268005,0.1781462430953979,0.1609064042568206,292.9902648925781,297.1499938964844,293.1499938964844,0.0048006996512413,-375.3202819824219,297.5979919433594,0.5239313244819641,0.050000000745058,0.0484670959413051,293.1307678222656,297.1499938964844,293.1499938964844,0.1676400303840637,-2695.586669921875,304.14892578125,0.9048130512237548,0.245793342590332,0.1722861230373382,293.0910949707031,297.1499938964844,293.1499938964844,0.2452832013368606,-4927.25390625,304.18658447265625,0.9990000128746032,0.4194750189781189,0.3140106499195099,293.2418212890625,297.1499938964844,293.1499938964844,0.0043394775129854,-1622.4407958984375,297.04559326171875,0.5239313244819641,0.050000000745058,0.2299070358276367,291.2033996582031,291.1499938964844,259.4778747558594,258.3038024902344,278.6174621582031,293.24200439453125,291.2046813964844,1.0,0.2335775047540664,0.5872570276260376,1.0,1.0,1.0,-1.1107953786849976,0.4814714193344116,0.6293239593505859,0.2096880674362182,0.0,0.0,0.6841058135032654,35.58639907836914,34.0,34.76226043701172,-14117.935546875,145.02117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4971618652344,308.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18190.54296875,18000.0,0.0,0.0,0.3285298943519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239678144454956,0.8239760398864746,-8.236535904870834e-06,0.0,0.0003334160719532,0.0,0.0,81.8388900756836,0.0,0.0,0.0,0.4959626495838165,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1124727800488472,-2517.4326171875,304.1483764648437,0.8148974776268005,0.1781462430953979,0.1609064042568206,292.9902648925781,297.1499938964844,293.1499938964844,0.0048006996512413,-375.3202819824219,297.5979919433594,0.5239313244819641,0.050000000745058,0.0484670959413051,293.1307678222656,297.1499938964844,293.1499938964844,0.1676400303840637,-2695.586669921875,304.14892578125,0.9048130512237548,0.245793342590332,0.1722861230373382,293.0910949707031,297.1499938964844,293.1499938964844,0.2452832013368606,-4927.25390625,304.18658447265625,0.9990000128746032,0.4194750189781189,0.3140106499195099,293.2418212890625,297.1499938964844,293.1499938964844,0.0043394775129854,-1622.4407958984375,297.04559326171875,0.5239313244819641,0.050000000745058,0.2299070358276367,291.2033996582031,291.1499938964844,259.4778747558594,258.3038024902344,278.6174621582031,293.24200439453125,291.2046813964844,1.0,0.2335775047540664,0.5872570276260376,1.0,1.0,1.0,-1.1107953786849976,0.4814714193344116,0.6293239593505859,0.2096880674362182,0.0,0.0,0.6841058135032654,35.58639907836914,34.0,34.76226043701172,-14117.935546875,145.02117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4971618652344,308.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18190.54296875,18000.0,0.0,0.0,0.3285298943519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239678144454956,0.8239760398864746,-8.236535904870834e-06,0.0,0.0003334160719532,0.0,0.0,81.8388900756836,0.0,0.0,0.0,0.4959626495838165,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.113145463168621,-2529.602294921875,304.1477966308594,0.8179885149002075,0.179061472415924,0.1617085188627243,292.9829406738281,297.1499938964844,293.1499938964844,0.0048610349185764,-379.5500793457031,297.6744384765625,0.5253254771232605,0.050000000745058,0.0484527312219142,293.1277160644531,297.1499938964844,293.1499938964844,0.1684948503971099,-2706.716064453125,304.1478576660156,0.9084815382957458,0.2468959391117096,0.1730300039052963,293.0672912597656,297.1499938964844,293.1499938964844,0.2427502423524856,-4889.4970703125,304.1784973144531,0.9990000128746032,0.4258087575435638,0.3118336498737335,293.2389831542969,297.1499938964844,293.1499938964844,0.0043181981891393,-1614.91455078125,297.02301025390625,0.5253254771232605,0.050000000745058,0.2298389077186584,291.2056884765625,291.1499938964844,259.38836669921875,258.2278747558594,278.5768737792969,293.2391662597656,291.2049255371094,1.0,0.2330160737037658,0.5279161930084229,1.0,1.0,1.0,-1.1099371910095217,0.4811087250709533,0.6288284659385681,0.2094132900238037,0.0,0.0,0.6763159036636353,35.20980453491211,37.0,5.463180065155029,-14112.4462890625,144.0782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637878417969,308.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.7265625,18000.0,0.0,0.0,0.3291455209255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052340745925903,0.805242121219635,-8.04988212621538e-06,0.0,0.0003340408438816,0.0,0.0,77.7229995727539,0.0,0.0,0.0,0.4880178570747375,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.113145463168621,-2529.602294921875,304.1477966308594,0.8179885149002075,0.179061472415924,0.1617085188627243,292.9829406738281,297.1499938964844,293.1499938964844,0.0048610349185764,-379.5500793457031,297.6744384765625,0.5253254771232605,0.050000000745058,0.0484527312219142,293.1277160644531,297.1499938964844,293.1499938964844,0.1684948503971099,-2706.716064453125,304.1478576660156,0.9084815382957458,0.2468959391117096,0.1730300039052963,293.0672912597656,297.1499938964844,293.1499938964844,0.2427502423524856,-4889.4970703125,304.1784973144531,0.9990000128746032,0.4258087575435638,0.3118336498737335,293.2389831542969,297.1499938964844,293.1499938964844,0.0043181981891393,-1614.91455078125,297.02301025390625,0.5253254771232605,0.050000000745058,0.2298389077186584,291.2056884765625,291.1499938964844,259.38836669921875,258.2278747558594,278.5768737792969,293.2391662597656,291.2049255371094,1.0,0.2330160737037658,0.5279161930084229,1.0,1.0,1.0,-1.1099371910095217,0.4811087250709533,0.6288284659385681,0.2094132900238037,0.0,0.0,0.6763159036636353,35.20980453491211,37.0,5.463180065155029,-14112.4462890625,144.0782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637878417969,308.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.7265625,18000.0,0.0,0.0,0.3291455209255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052340745925903,0.805242121219635,-8.04988212621538e-06,0.0,0.0003340408438816,0.0,0.0,77.7229995727539,0.0,0.0,0.0,0.4880178570747375,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1140021085739135,-2545.3125,304.1470947265625,0.8184375166893005,0.1799884587526321,0.1625451445579528,292.97540283203125,297.1499938964844,293.1499938964844,0.004930299706757,-384.6031188964844,297.7462463378906,0.5246387720108032,0.050000000745058,0.0484597571194171,293.1247863769531,297.1499938964844,293.1499938964844,0.1696575134992599,-2721.99658203125,304.1466369628906,0.908887267112732,0.2480565160512924,0.1738346517086029,293.0530700683594,297.1499938964844,293.1499938964844,0.2436354011297226,-4907.37353515625,304.16748046875,0.9990000128746032,0.4308092594146728,0.3129017949104309,293.2360534667969,297.1499938964844,293.1499938964844,0.004302954301238,-1610.4244384765625,296.9929504394531,0.5246387720108032,0.050000000745058,0.2298722267150879,291.1922607421875,291.1499938964844,259.3011779785156,258.1536865234375,278.5355834960937,293.2362365722656,291.1901550292969,1.0,0.2338042259216308,0.4644053280353546,1.0,1.0,1.0,-1.1132361888885498,0.482600599527359,0.6306356191635132,0.2102041840553283,0.0,0.0,0.6714502573013306,35.430721282958984,40.0,-16.592302322387695,-14156.5546875,145.38827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82769775390625,308.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18131.306640625,18000.0,0.0,0.0,0.3291166424751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912827134132385,0.7912906408309937,-7.902545803517569e-06,0.0,0.0003340115654282,0.0,0.0,74.67932891845703,0.0,0.0,0.0,0.4820673763751983,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1140021085739135,-2545.3125,304.1470947265625,0.8184375166893005,0.1799884587526321,0.1625451445579528,292.97540283203125,297.1499938964844,293.1499938964844,0.004930299706757,-384.6031188964844,297.7462463378906,0.5246387720108032,0.050000000745058,0.0484597571194171,293.1247863769531,297.1499938964844,293.1499938964844,0.1696575134992599,-2721.99658203125,304.1466369628906,0.908887267112732,0.2480565160512924,0.1738346517086029,293.0530700683594,297.1499938964844,293.1499938964844,0.2436354011297226,-4907.37353515625,304.16748046875,0.9990000128746032,0.4308092594146728,0.3129017949104309,293.2360534667969,297.1499938964844,293.1499938964844,0.004302954301238,-1610.4244384765625,296.9929504394531,0.5246387720108032,0.050000000745058,0.2298722267150879,291.1922607421875,291.1499938964844,259.3011779785156,258.1536865234375,278.5355834960937,293.2362365722656,291.1901550292969,1.0,0.2338042259216308,0.4644053280353546,1.0,1.0,1.0,-1.1132361888885498,0.482600599527359,0.6306356191635132,0.2102041840553283,0.0,0.0,0.6714502573013306,35.430721282958984,40.0,-16.592302322387695,-14156.5546875,145.38827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82769775390625,308.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18131.306640625,18000.0,0.0,0.0,0.3291166424751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912827134132385,0.7912906408309937,-7.902545803517569e-06,0.0,0.0003340115654282,0.0,0.0,74.67932891845703,0.0,0.0,0.0,0.4820673763751983,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1144753247499466,-2554.0185546875,304.1467590332031,0.8178183436393738,0.1804512739181518,0.1629707366228103,292.9716186523437,297.1499938964844,293.1499938964844,0.0049677644856274,-387.37109375,297.78143310546875,0.5236364603042603,0.050000000745058,0.0484701544046402,293.1233825683594,297.1499938964844,293.1499938964844,0.1703179478645324,-2730.683349609375,304.14605712890625,0.9080215692520142,0.2486509084701538,0.1742534339427948,293.0494079589844,297.1499938964844,293.1499938964844,0.2451649308204651,-4933.8466796875,304.1615295410156,0.9990000128746032,0.4327559173107147,0.3144749999046325,293.2346496582031,297.1499938964844,293.1499938964844,0.0042968373745679,-1608.9263916015625,296.9759521484375,0.5236364603042603,0.050000000745058,0.2299215495586395,291.1817626953125,291.1499938964844,259.25860595703125,258.11737060546875,278.514892578125,293.2348327636719,291.17926025390625,1.0,0.2346292585134506,0.4310905635356903,1.0,1.0,1.0,-1.1162090301513672,0.483937531709671,0.6322715282440186,0.2109390497207641,0.0,0.0,0.6703793406486511,35.73341751098633,40.0,-24.26166534423828,-14196.576171875,146.7711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,308.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.501953125,18000.0,0.0,0.0,0.3289685547351837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7870200276374817,0.787027895450592,-7.853367606003303e-06,0.0,0.0003338612441439,0.0,0.0,73.73384094238281,0.0,0.0,0.0,0.4802249073982239,4.0,0.0,1.0
492360,293.1188659667969,297.1499938964844,293.1499938964844,0.1149665489792823,-2563.05859375,304.1464538574219,0.8167141079902649,0.180911123752594,0.1633983850479126,292.9678039550781,297.1499938964844,293.1499938964844,0.0050067068077623,-390.2561340332031,297.8165588378906,0.5222684741020203,0.050000000745058,0.0484846159815788,293.1220397949219,297.1499938964844,293.1499938964844,0.1710129976272583,-2739.817138671875,304.1455078125,0.906562566757202,0.2492504566907882,0.1746799945831298,293.04791259765625,297.1499938964844,293.1499938964844,0.2473209351301193,-4970.318359375,304.155517578125,0.9990000128746032,0.4343242049217224,0.3166500627994537,293.2333679199219,297.1499938964844,293.1499938964844,0.0042913886718451,-1607.748779296875,296.9580993652344,0.5222684741020203,0.050000000745058,0.2299901396036148,291.16973876953125,291.1499938964844,259.2168273925781,258.0816955566406,278.4942626953125,293.2335510253906,291.1669921875,1.0,0.2357038557529449,0.3967515826225281,1.0,1.0,1.0,-1.1199442148208618,0.4856155216693878,0.6343286633491516,0.2118697017431259,0.0,0.0,0.6702638864517212,36.14945983886719,43.0,-29.849971771240234,-14247.5439453125,148.5858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,308.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.345703125,18000.0,0.0,0.0,0.3287943303585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847927808761597,0.7848005890846252,-7.823026862752158e-06,0.0,0.0003336844674777,0.0,0.0,73.20953369140625,0.0,0.0,0.0,0.4792331159114837,4.0,0.0,1.0
