time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492420,293.1182861328125,297.1499938964844,293.1499938964844,0.1159764751791954,-2581.62451171875,304.1459655761719,0.8132455945014954,0.1818162500858307,0.164252832531929,292.9603576660156,297.1499938964844,293.1499938964844,0.0050884578377008,-396.3046875,297.88751220703125,0.5186450481414795,0.050000000745058,0.0485245138406753,293.11962890625,297.1499938964844,293.1499938964844,0.1724628061056137,-2758.821533203125,304.14459228515625,0.902251362800598,0.2504500448703766,0.1755453646183014,293.0509033203125,297.1499938964844,293.1499938964844,0.2532727718353271,-5069.0791015625,304.1437683105469,0.9990000128746032,0.4363183081150055,0.3225746750831604,293.231201171875,297.1499938964844,293.1499938964844,0.0042816400527954,-1605.9288330078125,296.92059326171875,0.5186450481414795,0.050000000745058,0.230179414153099,291.1433410644531,291.1499938964844,259.1358337402344,258.01239013671875,278.4534912109375,293.2313232421875,291.1404113769531,1.0,0.2385067045688629,0.3250477910041809,1.0,1.0,1.0,-1.1293938159942627,0.4898593723773956,0.6395344138145447,0.2142407447099685,0.0,0.0,0.6728978753089905,37.28701019287109,46.0,-35.97671890258789,-14378.4609375,153.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04278564453125,308.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1484375,18000.0,0.0,0.0,0.3285480737686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866388559341431,0.7866467237472534,-7.821602594049182e-06,0.0,0.0003334345237817,0.0,0.0,73.45449829101562,0.0,0.0,0.0,0.4798914194107055,4.0,0.0,1.0
492480,293.1182861328125,297.1499938964844,293.1499938964844,0.1159764751791954,-2581.62451171875,304.1459655761719,0.8132455945014954,0.1818162500858307,0.164252832531929,292.9603576660156,297.1499938964844,293.1499938964844,0.0050884578377008,-396.3046875,297.88751220703125,0.5186450481414795,0.050000000745058,0.0485245138406753,293.11962890625,297.1499938964844,293.1499938964844,0.1724628061056137,-2758.821533203125,304.14459228515625,0.902251362800598,0.2504500448703766,0.1755453646183014,293.0509033203125,297.1499938964844,293.1499938964844,0.2532727718353271,-5069.0791015625,304.1437683105469,0.9990000128746032,0.4363183081150055,0.3225746750831604,293.231201171875,297.1499938964844,293.1499938964844,0.0042816400527954,-1605.9288330078125,296.92059326171875,0.5186450481414795,0.050000000745058,0.230179414153099,291.1433410644531,291.1499938964844,259.1358337402344,258.01239013671875,278.4534912109375,293.2313232421875,291.1404113769531,1.0,0.2385067045688629,0.3250477910041809,1.0,1.0,1.0,-1.1293938159942627,0.4898593723773956,0.6395344138145447,0.2142407447099685,0.0,0.0,0.6728978753089905,37.28701019287109,46.0,-35.97671890258789,-14378.4609375,153.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04278564453125,308.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1484375,18000.0,0.0,0.0,0.3285480737686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866388559341431,0.7866467237472534,-7.821602594049182e-06,0.0,0.0003334345237817,0.0,0.0,73.45449829101562,0.0,0.0,0.0,0.4798914194107055,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.116992138326168,-2600.247314453125,304.1456298828125,0.8083618879318237,0.1826944798231125,0.1650972962379455,292.9532165527344,297.1499938964844,293.1499938964844,0.005174339748919,-402.61474609375,297.960205078125,0.5141674280166626,0.050000000745058,0.0485773272812366,293.1175842285156,297.1499938964844,293.1499938964844,0.1739405691623687,-2778.113525390625,304.1439514160156,0.8965057134628296,0.2516361773014068,0.176413357257843,293.0610046386719,297.1499938964844,293.1499938964844,0.2610667645931244,-5196.234375,304.1329040527344,0.9990000128746032,0.4367947876453399,0.3302524387836456,293.2296142578125,297.1499938964844,293.1499938964844,0.0042724851518869,-1604.3548583984375,296.8816833496094,0.5141674280166626,0.050000000745058,0.2304299175739288,291.1161804199219,291.1499938964844,259.0587463378906,257.9462280273437,278.4136657714844,293.2297058105469,291.11334228515625,1.0,0.2420403510332107,0.2494087666273117,1.0,1.0,1.0,-1.1410281658172607,0.4950874149799347,0.6459407210350037,0.2171768099069595,0.0,0.0,0.6792265176773071,38.78264617919922,49.0,-37.51253890991211,-14541.279296875,159.58143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17886.19921875,18000.0,0.0,0.0,0.3287109136581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967891693115234,0.7967970371246338,-7.900215678091627e-06,0.0,0.0003335998044349,0.0,0.0,75.43531036376953,0.0,0.0,0.0,0.4840632379055023,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.116992138326168,-2600.247314453125,304.1456298828125,0.8083618879318237,0.1826944798231125,0.1650972962379455,292.9532165527344,297.1499938964844,293.1499938964844,0.005174339748919,-402.61474609375,297.960205078125,0.5141674280166626,0.050000000745058,0.0485773272812366,293.1175842285156,297.1499938964844,293.1499938964844,0.1739405691623687,-2778.113525390625,304.1439514160156,0.8965057134628296,0.2516361773014068,0.176413357257843,293.0610046386719,297.1499938964844,293.1499938964844,0.2610667645931244,-5196.234375,304.1329040527344,0.9990000128746032,0.4367947876453399,0.3302524387836456,293.2296142578125,297.1499938964844,293.1499938964844,0.0042724851518869,-1604.3548583984375,296.8816833496094,0.5141674280166626,0.050000000745058,0.2304299175739288,291.1161804199219,291.1499938964844,259.0587463378906,257.9462280273437,278.4136657714844,293.2297058105469,291.11334228515625,1.0,0.2420403510332107,0.2494087666273117,1.0,1.0,1.0,-1.1410281658172607,0.4950874149799347,0.6459407210350037,0.2171768099069595,0.0,0.0,0.6792265176773071,38.78264617919922,49.0,-37.51253890991211,-14541.279296875,159.58143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17886.19921875,18000.0,0.0,0.0,0.3287109136581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967891693115234,0.7967970371246338,-7.900215678091627e-06,0.0,0.0003335998044349,0.0,0.0,75.43531036376953,0.0,0.0,0.0,0.4840632379055023,4.0,0.0,1.0
492660,293.1177673339844,297.1499938964844,293.1499938964844,0.1179906949400901,-2618.49755859375,304.1454162597656,0.8023203015327454,0.183539941906929,0.165923997759819,292.94647216796875,297.1499938964844,293.1499938964844,0.0052637285552918,-409.1143493652344,298.0350341796875,0.5091840624809265,0.050000000745058,0.0486412458121776,293.1158752441406,297.1499938964844,293.1499938964844,0.1754118055105209,-2797.23779296875,304.1435241699219,0.889703094959259,0.2528015375137329,0.177276000380516,293.07720947265625,297.1499938964844,293.1499938964844,0.2703479826450348,-5345.58154296875,304.1231689453125,0.9990000128746032,0.4357762038707733,0.3393124341964721,293.2286682128906,297.1499938964844,293.1499938964844,0.0042631849646568,-1602.6754150390625,296.8419494628906,0.5091840624809265,0.050000000745058,0.2307331264019012,291.08984375,291.1499938964844,258.986083984375,257.8836669921875,278.3752136230469,293.22869873046875,291.0871887207031,1.0,0.246155560016632,0.1699937880039215,1.0,1.0,1.0,-1.1543705463409424,0.5010902881622314,0.6532803177833557,0.2205579131841659,0.0,0.0,0.6890157461166382,40.58499526977539,52.0,-36.57938766479492,-14728.458984375,166.99351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17805.029296875,18000.0,0.0,0.0,0.3295516669750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148293495178223,0.8148373961448669,-8.058410458033904e-06,0.0,0.0003344530705362,0.0,0.0,79.17229461669922,0.0,0.0,0.0,0.4916353225708008,4.0,0.0,1.0
492720,293.1177673339844,297.1499938964844,293.1499938964844,0.1179906949400901,-2618.49755859375,304.1454162597656,0.8023203015327454,0.183539941906929,0.165923997759819,292.94647216796875,297.1499938964844,293.1499938964844,0.0052637285552918,-409.1143493652344,298.0350341796875,0.5091840624809265,0.050000000745058,0.0486412458121776,293.1158752441406,297.1499938964844,293.1499938964844,0.1754118055105209,-2797.23779296875,304.1435241699219,0.889703094959259,0.2528015375137329,0.177276000380516,293.07720947265625,297.1499938964844,293.1499938964844,0.2703479826450348,-5345.58154296875,304.1231689453125,0.9990000128746032,0.4357762038707733,0.3393124341964721,293.2286682128906,297.1499938964844,293.1499938964844,0.0042631849646568,-1602.6754150390625,296.8419494628906,0.5091840624809265,0.050000000745058,0.2307331264019012,291.08984375,291.1499938964844,258.986083984375,257.8836669921875,278.3752136230469,293.22869873046875,291.0871887207031,1.0,0.246155560016632,0.1699937880039215,1.0,1.0,1.0,-1.1543705463409424,0.5010902881622314,0.6532803177833557,0.2205579131841659,0.0,0.0,0.6890157461166382,40.58499526977539,52.0,-36.57938766479492,-14728.458984375,166.99351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17805.029296875,18000.0,0.0,0.0,0.3295516669750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148293495178223,0.8148373961448669,-8.058410458033904e-06,0.0,0.0003344530705362,0.0,0.0,79.17229461669922,0.0,0.0,0.0,0.4916353225708008,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1189598813652992,-2636.15234375,304.14532470703125,0.795586347579956,0.1843495666980743,0.1667281240224838,292.9401550292969,297.1499938964844,293.1499938964844,0.005355967208743,-415.7419738769531,298.1120910644531,0.5039659738540649,0.050000000745058,0.0487147457897663,293.114501953125,297.1499938964844,293.1499938964844,0.1768592447042465,-2815.974365234375,304.1432800292969,0.8822459578514099,0.2539430856704712,0.1781294792890548,293.0986633300781,297.1499938964844,293.1499938964844,0.2808225154876709,-5512.00927734375,304.1146850585937,0.9990000128746032,0.4332813322544098,0.3494400978088379,293.228271484375,297.1499938964844,293.1499938964844,0.0042534065432846,-1600.7313232421875,296.8016967773437,0.5039659738540649,0.050000000745058,0.2310817837715149,291.0650634765625,291.1499938964844,258.9183349609375,257.8251647949219,278.3384094238281,293.2283020019531,291.0625915527344,1.0,0.2507260739803314,0.0869753956794738,1.0,1.0,1.0,-1.1690226793289185,0.5076926946640015,0.6613299250602722,0.2242837995290756,0.0,0.0,0.7020179033279419,42.6506462097168,55.0,-34.49455261230469,-14933.8115234375,175.47996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17727.419921875,18000.0,0.0,0.0,0.3312668800354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402482867240906,0.8402565717697144,-8.296330634038895e-06,0.0,0.0003361937706358,0.0,0.0,84.73837280273438,0.0,0.0,0.0,0.5024728775024414,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1189598813652992,-2636.15234375,304.14532470703125,0.795586347579956,0.1843495666980743,0.1667281240224838,292.9401550292969,297.1499938964844,293.1499938964844,0.005355967208743,-415.7419738769531,298.1120910644531,0.5039659738540649,0.050000000745058,0.0487147457897663,293.114501953125,297.1499938964844,293.1499938964844,0.1768592447042465,-2815.974365234375,304.1432800292969,0.8822459578514099,0.2539430856704712,0.1781294792890548,293.0986633300781,297.1499938964844,293.1499938964844,0.2808225154876709,-5512.00927734375,304.1146850585937,0.9990000128746032,0.4332813322544098,0.3494400978088379,293.228271484375,297.1499938964844,293.1499938964844,0.0042534065432846,-1600.7313232421875,296.8016967773437,0.5039659738540649,0.050000000745058,0.2310817837715149,291.0650634765625,291.1499938964844,258.9183349609375,257.8251647949219,278.3384094238281,293.2283020019531,291.0625915527344,1.0,0.2507260739803314,0.0869753956794738,1.0,1.0,1.0,-1.1690226793289185,0.5076926946640015,0.6613299250602722,0.2242837995290756,0.0,0.0,0.7020179033279419,42.6506462097168,55.0,-34.49455261230469,-14933.8115234375,175.47996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17727.419921875,18000.0,0.0,0.0,0.3312668800354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402482867240906,0.8402565717697144,-8.296330634038895e-06,0.0,0.0003361937706358,0.0,0.0,84.73837280273438,0.0,0.0,0.0,0.5024728775024414,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.119431234896183,-2644.717041015625,304.14532470703125,0.7920651435852051,0.1847405880689621,0.1671208292245865,292.9371643066406,297.1499938964844,293.1499938964844,0.0054031149484217,-419.097412109375,298.15142822265625,0.5013302564620972,0.050000000745058,0.048754658550024,293.11395263671875,297.1499938964844,293.1499938964844,0.1775709241628646,-2825.159423828125,304.1431884765625,0.8783793449401855,0.2545046508312225,0.1785521358251571,293.1111145019531,297.1499938964844,293.1499938964844,0.2864268720149994,-5600.24951171875,304.1109313964844,0.9990000128746032,0.4314844012260437,0.3548186719417572,293.2283020019531,297.1499938964844,293.1499938964844,0.0042482735589146,-1599.63037109375,296.7814025878906,0.5013302564620972,0.050000000745058,0.2312711179256439,291.0533447265625,291.1499938964844,258.886474609375,257.7975769042969,278.3207397460937,293.2283020019531,291.051025390625,1.0,0.253147542476654,0.044176410883665,1.0,1.0,1.0,-1.176732301712036,0.5111713409423828,0.6655609011650085,0.2262489199638366,0.0,0.0,0.7096424698829651,43.77003479003906,55.0,-33.23578643798828,-15041.724609375,180.08602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17690.22265625,18000.0,0.0,0.0,0.3324920535087585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555396795272827,0.8555481433868408,-8.445384082733653e-06,0.0,0.0003374371444806,0.0,0.0,88.24234771728516,0.0,0.0,0.0,0.5090656280517578,4.0,0.0,1.0
492960,293.1180114746094,297.1499938964844,293.1499938964844,0.1198931187391281,-2653.09619140625,304.14532470703125,0.7884856462478638,0.1851225197315216,0.1675071716308593,292.93426513671875,297.1499938964844,293.1499938964844,0.0054508899338543,-422.4750671386719,298.1912841796875,0.4986991286277771,0.050000000745058,0.048796460032463,293.1134338378906,297.1499938964844,293.1499938964844,0.1782736033201217,-2834.211181640625,304.1431579589844,0.874470591545105,0.2550601661205292,0.1789719313383102,293.1246337890625,297.1499938964844,293.1499938964844,0.2922358810901642,-5691.1650390625,304.10748291015625,0.9990000128746032,0.4293245077133178,0.3603651523590088,293.2284240722656,297.1499938964844,293.1499938964844,0.0042429747991263,-1598.4403076171875,296.7610778808594,0.4986991286277771,0.050000000745058,0.2314693927764892,291.0421447753906,291.1499938964844,258.8560791015625,257.77117919921875,278.3036193847656,293.2283935546875,291.0399169921875,1.0,0.255642831325531,0.0005686854710802,1.0,1.0,1.0,-1.184645414352417,0.5147451758384705,0.6699001789093018,0.2282689660787582,0.0,0.0,0.7179645895957947,44.94081115722656,58.0,-31.89546585083008,-15152.3876953125,184.91305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701416015625,308.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17654.34375,18000.0,0.0,0.0,0.333971232175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724230527877808,0.8724316358566284,-8.614427315478679e-06,0.0,0.0003389383491594,0.0,0.0,92.24514770507812,0.0,0.0,0.0,0.5164004564285278,4.0,0.0,1.0
493020,293.1183776855469,297.1499938964844,293.1499938964844,0.1207872405648231,-2669.277587890625,304.1454162597656,0.7812618017196655,0.1858600378036499,0.1682606637477874,292.9288330078125,297.1499938964844,293.1499938964844,0.0055482923053205,-429.2908020019531,298.27252197265625,0.4934820532798767,0.050000000745058,0.0488851144909858,293.11260986328125,297.1499938964844,293.1499938964844,0.1796502918004989,-2851.896728515625,304.1431579589844,0.8666465878486633,0.256156712770462,0.1798031777143478,293.154541015625,297.1499938964844,293.1499938964844,0.304362952709198,-5879.2890625,304.1014709472656,0.9990000128746032,0.4239116013050079,0.3718548715114593,293.2289123535156,297.1499938964844,293.1499938964844,0.0042319064959883,-1595.7978515625,296.720458984375,0.4934820532798767,0.050000000745058,0.231889933347702,291.021240234375,291.1499938964844,258.7997741699219,257.7221984863281,278.2710266113281,293.2288818359375,291.019287109375,1.0,0.2608110606670379,0.0,1.0,1.0,1.0,-1.200949788093567,0.5221194624900818,0.6788303256034851,0.2324403673410415,0.0,0.0,0.736550509929657,47.41963195800781,46.0,-29.04510307312012,-15380.1455078125,195.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5860595703125,308.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17587.591796875,18000.0,0.0,0.0,0.3376907706260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105297923088074,0.9105387926101683,-9.011911970446818e-06,0.0,0.0003427132032811,0.0,0.0,101.80235290527344,0.0,0.0,0.0,0.5331476330757141,4.0,0.0,1.0
493080,293.1183776855469,297.1499938964844,293.1499938964844,0.1207872405648231,-2669.277587890625,304.1454162597656,0.7812618017196655,0.1858600378036499,0.1682606637477874,292.9288330078125,297.1499938964844,293.1499938964844,0.0055482923053205,-429.2908020019531,298.27252197265625,0.4934820532798767,0.050000000745058,0.0488851144909858,293.11260986328125,297.1499938964844,293.1499938964844,0.1796502918004989,-2851.896728515625,304.1431579589844,0.8666465878486633,0.256156712770462,0.1798031777143478,293.154541015625,297.1499938964844,293.1499938964844,0.304362952709198,-5879.2890625,304.1014709472656,0.9990000128746032,0.4239116013050079,0.3718548715114593,293.2289123535156,297.1499938964844,293.1499938964844,0.0042319064959883,-1595.7978515625,296.720458984375,0.4934820532798767,0.050000000745058,0.231889933347702,291.021240234375,291.1499938964844,258.7997741699219,257.7221984863281,278.2710266113281,293.2288818359375,291.019287109375,1.0,0.2608110606670379,0.0,1.0,1.0,1.0,-1.200949788093567,0.5221194624900818,0.6788303256034851,0.2324403673410415,0.0,0.0,0.736550509929657,47.41963195800781,46.0,-29.04510307312012,-15380.1455078125,195.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5860595703125,308.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17587.591796875,18000.0,0.0,0.0,0.3376907706260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105297923088074,0.9105387926101683,-9.011911970446818e-06,0.0,0.0003427132032811,0.0,0.0,101.80235290527344,0.0,0.0,0.0,0.5331476330757141,4.0,0.0,1.0
493140,293.1185913085937,297.1499938964844,293.1499938964844,0.1214087307453155,-2680.230224609375,304.1459350585937,0.7830381989479065,0.1866141408681869,0.1689206808805465,292.923583984375,297.1499938964844,293.1499938964844,0.0056329001672565,-434.8628845214844,298.363037109375,0.4939325153827667,0.050000000745058,0.0488771274685859,293.1112670898437,297.1499938964844,293.1499938964844,0.180722564458847,-2865.363525390625,304.1436767578125,0.8687547445297241,0.257371723651886,0.1806196272373199,293.1789245605469,297.1499938964844,293.1499938964844,0.3043248653411865,-5871.90234375,304.11834716796875,0.9990000128746032,0.41881263256073,0.3708391785621643,293.2293701171875,297.1499938964844,293.1499938964844,0.0042108483612537,-1588.420654296875,296.6894226074219,0.4939325153827667,0.050000000745058,0.2318520545959472,291.0175476074219,291.1499938964844,258.75,257.6786804199219,278.2493896484375,293.2293701171875,291.019775390625,1.0,0.2600859999656677,0.0,1.0,1.0,1.0,-1.2014578580856323,0.5223270058631897,0.6791308522224426,0.2326342314481735,0.0,0.0,0.7549681663513184,47.2269287109375,34.0,2.909400701522827,-15483.962890625,194.94430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40057373046875,308.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17564.75,18000.0,0.0,0.0,0.3421846628189087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951974868774414,0.9519843459129332,-9.4754914243822e-06,0.0,0.0003472739481367,0.0,0.0,113.10598754882812,0.0,0.0,0.0,0.5515738725662231,4.0,0.0,1.0
493200,293.1185913085937,297.1499938964844,293.1499938964844,0.1214087307453155,-2680.230224609375,304.1459350585937,0.7830381989479065,0.1866141408681869,0.1689206808805465,292.923583984375,297.1499938964844,293.1499938964844,0.0056329001672565,-434.8628845214844,298.363037109375,0.4939325153827667,0.050000000745058,0.0488771274685859,293.1112670898437,297.1499938964844,293.1499938964844,0.180722564458847,-2865.363525390625,304.1436767578125,0.8687547445297241,0.257371723651886,0.1806196272373199,293.1789245605469,297.1499938964844,293.1499938964844,0.3043248653411865,-5871.90234375,304.11834716796875,0.9990000128746032,0.41881263256073,0.3708391785621643,293.2293701171875,297.1499938964844,293.1499938964844,0.0042108483612537,-1588.420654296875,296.6894226074219,0.4939325153827667,0.050000000745058,0.2318520545959472,291.0175476074219,291.1499938964844,258.75,257.6786804199219,278.2493896484375,293.2293701171875,291.019775390625,1.0,0.2600859999656677,0.0,1.0,1.0,1.0,-1.2014578580856323,0.5223270058631897,0.6791308522224426,0.2326342314481735,0.0,0.0,0.7549681663513184,47.2269287109375,34.0,2.909400701522827,-15483.962890625,194.94430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40057373046875,308.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17564.75,18000.0,0.0,0.0,0.3421846628189087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951974868774414,0.9519843459129332,-9.4754914243822e-06,0.0,0.0003472739481367,0.0,0.0,113.10598754882812,0.0,0.0,0.0,0.5515738725662231,4.0,0.0,1.0
493260,293.11822509765625,297.1499938964844,293.1499938964844,0.1215711236000061,-2682.27587890625,304.1470031738281,0.7931872010231018,0.1874851137399673,0.1695755124092102,292.9180603027344,297.1499938964844,293.1499938964844,0.0056977770291268,-438.354248046875,298.4752197265625,0.4995516538619995,0.050000000745058,0.0487826243042945,293.1098327636719,297.1499938964844,293.1499938964844,0.1811001002788543,-2869.32177734375,304.1451721191406,0.8800266981124878,0.2586478292942047,0.1814262270927429,293.1791381835937,297.1499938964844,293.1499938964844,0.2921063601970672,-5672.7626953125,304.1495056152344,0.9990000128746032,0.4179815351963043,0.3585485219955444,293.2290344238281,297.1499938964844,293.1499938964844,0.0041763358749449,-1573.65625,296.6854858398437,0.4995516538619995,0.050000000745058,0.2314037680625915,291.0576477050781,291.1499938964844,258.7042236328125,257.6383972167969,278.2361145019531,293.2290954589844,291.06353759765625,1.0,0.2548117637634277,0.0,1.0,1.0,1.0,-1.1878128051757812,0.516152560710907,0.6716601848602295,0.229146122932434,0.0,0.0,0.7649993300437927,44.63826370239258,25.0,52.45649337768555,-15447.8544921875,185.30026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2806701660156,308.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17699.603515625,18000.0,0.0,0.0,0.3466522991657257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982728123664856,0.9827380180358888,-9.867292646958958e-06,0.0,0.0003518080047797,0.0,0.0,122.37410736083984,0.0,0.0,0.0,0.565462052822113,4.0,0.0,1.0
493320,293.11822509765625,297.1499938964844,293.1499938964844,0.1215711236000061,-2682.27587890625,304.1470031738281,0.7931872010231018,0.1874851137399673,0.1695755124092102,292.9180603027344,297.1499938964844,293.1499938964844,0.0056977770291268,-438.354248046875,298.4752197265625,0.4995516538619995,0.050000000745058,0.0487826243042945,293.1098327636719,297.1499938964844,293.1499938964844,0.1811001002788543,-2869.32177734375,304.1451721191406,0.8800266981124878,0.2586478292942047,0.1814262270927429,293.1791381835937,297.1499938964844,293.1499938964844,0.2921063601970672,-5672.7626953125,304.1495056152344,0.9990000128746032,0.4179815351963043,0.3585485219955444,293.2290344238281,297.1499938964844,293.1499938964844,0.0041763358749449,-1573.65625,296.6854858398437,0.4995516538619995,0.050000000745058,0.2314037680625915,291.0576477050781,291.1499938964844,258.7042236328125,257.6383972167969,278.2361145019531,293.2290954589844,291.06353759765625,1.0,0.2548117637634277,0.0,1.0,1.0,1.0,-1.1878128051757812,0.516152560710907,0.6716601848602295,0.229146122932434,0.0,0.0,0.7649993300437927,44.63826370239258,25.0,52.45649337768555,-15447.8544921875,185.30026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2806701660156,308.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17699.603515625,18000.0,0.0,0.0,0.3466522991657257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982728123664856,0.9827380180358888,-9.867292646958958e-06,0.0,0.0003518080047797,0.0,0.0,122.37410736083984,0.0,0.0,0.0,0.565462052822113,4.0,0.0,1.0
493380,293.1172790527344,297.1499938964844,293.1499938964844,0.1215094998478889,-2679.923583984375,304.1481018066406,0.8090179562568665,0.188482254743576,0.170316532254219,292.91192626953125,297.1499938964844,293.1499938964844,0.005751728080213,-440.6227722167969,298.6024780273437,0.5088911652565002,0.050000000745058,0.0486450716853141,293.1083984375,297.1499938964844,293.1499938964844,0.181020587682724,-2867.11572265625,304.1469116210937,0.8976631760597229,0.2599513530731201,0.1822297573089599,293.15203857421875,297.1499938964844,293.1499938964844,0.2727802395820617,-5361.8564453125,304.18182373046875,0.9990000128746032,0.422685295343399,0.3398624956607818,293.2273254394531,297.1499938964844,293.1499938964844,0.0041357059963047,-1555.1119384765625,296.7017517089844,0.5088911652565002,0.050000000745058,0.2307512760162353,291.12603759765625,291.1499938964844,258.6595764160156,257.5987548828125,278.22613525390625,293.2274780273437,291.1341247558594,1.0,0.2470433861017227,0.0,1.0,1.0,1.0,-1.1662912368774414,0.5064480304718018,0.6598432064056396,0.2236246168613433,0.0,0.0,0.7638435959815979,40.85002899169922,28.0,90.63130950927734,-15311.2734375,171.07237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2695007324219,308.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.66015625,18000.0,0.0,0.0,0.3503030240535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99303936958313,0.9930494427680968,-1.0042806025012396e-05,0.0,0.0003555130388122,0.0,0.0,125.9729232788086,0.0,0.0,0.0,0.5702419281005859,4.0,0.0,1.0
493440,293.1172790527344,297.1499938964844,293.1499938964844,0.1215094998478889,-2679.923583984375,304.1481018066406,0.8090179562568665,0.188482254743576,0.170316532254219,292.91192626953125,297.1499938964844,293.1499938964844,0.005751728080213,-440.6227722167969,298.6024780273437,0.5088911652565002,0.050000000745058,0.0486450716853141,293.1083984375,297.1499938964844,293.1499938964844,0.181020587682724,-2867.11572265625,304.1469116210937,0.8976631760597229,0.2599513530731201,0.1822297573089599,293.15203857421875,297.1499938964844,293.1499938964844,0.2727802395820617,-5361.8564453125,304.18182373046875,0.9990000128746032,0.422685295343399,0.3398624956607818,293.2273254394531,297.1499938964844,293.1499938964844,0.0041357059963047,-1555.1119384765625,296.7017517089844,0.5088911652565002,0.050000000745058,0.2307512760162353,291.12603759765625,291.1499938964844,258.6595764160156,257.5987548828125,278.22613525390625,293.2274780273437,291.1341247558594,1.0,0.2470433861017227,0.0,1.0,1.0,1.0,-1.1662912368774414,0.5064480304718018,0.6598432064056396,0.2236246168613433,0.0,0.0,0.7638435959815979,40.85002899169922,28.0,90.63130950927734,-15311.2734375,171.07237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2695007324219,308.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.66015625,18000.0,0.0,0.0,0.3503030240535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99303936958313,0.9930494427680968,-1.0042806025012396e-05,0.0,0.0003555130388122,0.0,0.0,125.9729232788086,0.0,0.0,0.0,0.5702419281005859,4.0,0.0,1.0
493500,293.1167297363281,297.1499938964844,293.1499938964844,0.1214638352394104,-2678.43896484375,304.1485290527344,0.8155197501182556,0.1890002936124801,0.1707282066345214,292.90875244140625,297.1499938964844,293.1499938964844,0.0057799443602561,-441.7579650878906,298.6689147949219,0.5129674077033997,0.050000000745058,0.0485920757055282,293.1075744628906,297.1499938964844,293.1499938964844,0.1809348911046981,-2865.40966796875,304.1476135253906,0.9053267240524292,0.2606404721736908,0.1826587468385696,293.1313171386719,297.1499938964844,293.1499938964844,0.2646448910236358,-5231.5634765625,304.1907043457031,0.9990000128746032,0.4267232418060303,0.3323818147182464,293.2260131835937,297.1499938964844,293.1499938964844,0.0041166716255247,-1546.07470703125,296.7142639160156,0.5129674077033997,0.050000000745058,0.2304998934268951,291.16510009765625,291.1499938964844,258.6376342773437,257.57916259765625,278.2196350097656,293.2261962890625,291.17291259765625,1.0,0.2442740947008133,0.0,1.0,1.0,1.0,-1.1579514741897583,0.5027104616165161,0.6552410125732422,0.2214461863040924,0.0,0.0,0.7589247822761536,39.390132904052734,28.0,97.93622589111328,-15248.810546875,165.6999053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3078308105469,308.62353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.1953125,18000.0,0.0,0.0,0.3516464233398437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989107072353363,0.9891170859336852,-1.0025220944953617e-05,0.0,0.0003568764077499,0.0,0.0,125.03634643554688,0.0,0.0,0.0,0.5685381889343262,4.0,0.0,1.0
493560,293.1162109375,297.1499938964844,293.1499938964844,0.1214987188577652,-2678.520263671875,304.14874267578125,0.8206692337989807,0.1895259618759155,0.1711580008268356,292.90545654296875,297.1499938964844,293.1499938964844,0.005811714567244,-443.2219543457031,298.7333679199219,0.5162460207939148,0.050000000745058,0.0485521703958511,293.1066589355469,297.1499938964844,293.1499938964844,0.1809824556112289,-2865.537353515625,304.1479797363281,0.9119497537612916,0.2613586783409118,0.1831192821264267,293.1101989746094,297.1499938964844,293.1499938964844,0.2582762837409973,-5129.90478515625,304.1948547363281,0.9990000128746032,0.4311051964759826,0.3266361057758331,293.224365234375,297.1499938964844,293.1499938964844,0.0041001662611961,-1538.332763671875,296.7245483398437,0.5162460207939148,0.050000000745058,0.2303106039762497,291.1982727050781,291.1499938964844,258.615966796875,257.5597229003906,278.2120361328125,293.2245788574219,291.204345703125,1.0,0.2420868426561355,0.0,1.0,1.0,1.0,-1.1518468856811523,0.4999715387821197,0.651875376701355,0.2198692560195922,0.0,0.0,0.7523451447486877,38.29424285888672,31.0,91.15853881835938,-15194.25,161.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36846923828125,308.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.345703125,18000.0,0.0,0.0,0.3526664972305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9795929193496704,0.979602873325348,-9.938200491887985e-06,0.0,0.0003579116601031,0.0,0.0,122.39437866210938,0.0,0.0,0.0,0.5643587112426758,4.0,0.0,1.0
493620,293.1151123046875,297.1499938964844,293.1499938964844,0.1218491643667221,-2684.106689453125,304.1485595703125,0.8282312750816345,0.1906054615974426,0.1720673739910125,292.8985595703125,297.1499938964844,293.1499938964844,0.0058878646232187,-447.3042297363281,298.8544311523437,0.5209127068519592,0.050000000745058,0.0484991185367107,293.10467529296875,297.1499938964844,293.1499938964844,0.1815178096294403,-2871.8076171875,304.1477355957031,0.92233008146286,0.2628619968891144,0.184112012386322,293.0716857910156,297.1499938964844,293.1499938964844,0.2495064735412597,-4991.16748046875,304.1942443847656,0.9990000128746032,0.4399340748786926,0.3188374638557434,293.2201843261719,297.1499938964844,293.1499938964844,0.0040762796998023,-1527.4586181640625,296.73492431640625,0.5209127068519592,0.050000000745058,0.2300589382648468,291.2410583496094,291.1499938964844,258.57330322265625,257.5212707519531,278.1944885253906,293.2204895019531,291.2439270019531,1.0,0.2392724156379699,0.0,1.0,1.0,1.0,-1.1444010734558103,0.4966354072093963,0.6477656960487366,0.2179437428712844,0.0,0.0,0.7370189428329468,36.84714889526367,34.0,59.342750549316406,-15107.9775390625,156.7842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18321.51171875,18000.0,0.0,0.0,0.3537577688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9506705403327942,0.950680136680603,-9.631563443690538e-06,0.0,0.0003590191772673,0.0,0.0,114.21023559570312,0.0,0.0,0.0,0.5515619516372681,4.0,0.0,1.0
493680,293.1151123046875,297.1499938964844,293.1499938964844,0.1218491643667221,-2684.106689453125,304.1485595703125,0.8282312750816345,0.1906054615974426,0.1720673739910125,292.8985595703125,297.1499938964844,293.1499938964844,0.0058878646232187,-447.3042297363281,298.8544311523437,0.5209127068519592,0.050000000745058,0.0484991185367107,293.10467529296875,297.1499938964844,293.1499938964844,0.1815178096294403,-2871.8076171875,304.1477355957031,0.92233008146286,0.2628619968891144,0.184112012386322,293.0716857910156,297.1499938964844,293.1499938964844,0.2495064735412597,-4991.16748046875,304.1942443847656,0.9990000128746032,0.4399340748786926,0.3188374638557434,293.2201843261719,297.1499938964844,293.1499938964844,0.0040762796998023,-1527.4586181640625,296.73492431640625,0.5209127068519592,0.050000000745058,0.2300589382648468,291.2410583496094,291.1499938964844,258.57330322265625,257.5212707519531,278.1944885253906,293.2204895019531,291.2439270019531,1.0,0.2392724156379699,0.0,1.0,1.0,1.0,-1.1444010734558103,0.4966354072093963,0.6477656960487366,0.2179437428712844,0.0,0.0,0.7370189428329468,36.84714889526367,34.0,59.342750549316406,-15107.9775390625,156.7842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18321.51171875,18000.0,0.0,0.0,0.3537577688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9506705403327942,0.950680136680603,-9.631563443690538e-06,0.0,0.0003590191772673,0.0,0.0,114.21023559570312,0.0,0.0,0.0,0.5515619516372681,4.0,0.0,1.0
493740,293.1139831542969,297.1499938964844,293.1499938964844,0.1225606352090835,-2696.623779296875,304.1478271484375,0.832586944103241,0.191714659333229,0.1730336397886276,292.8912353515625,297.1499938964844,293.1499938964844,0.0059810751117765,-452.9013977050781,298.96630859375,0.523137629032135,0.050000000745058,0.0484752245247364,293.10260009765625,297.1499938964844,293.1499938964844,0.1826073825359344,-2885.587890625,304.1466369628906,0.9284684062004088,0.2644296586513519,0.1851759999990463,293.0419311523437,297.1499938964844,293.1499938964844,0.2453580051660537,-4927.7509765625,304.186279296875,0.9990000128746032,0.4479689598083496,0.3152633011341095,293.2152099609375,297.1499938964844,293.1499938964844,0.0040628728456795,-1522.028076171875,296.7318115234375,0.523137629032135,0.050000000745058,0.2299456000328064,291.2539367675781,291.1499938964844,258.5315246582031,257.4833374023437,278.1744079589844,293.2155456542969,291.2537536621094,1.0,0.2382233440876007,0.0,1.0,1.0,1.0,-1.1423813104629517,0.4957338869571686,0.6466474533081055,0.2174138873815536,0.0,0.0,0.721997082233429,36.21388244628906,37.0,20.08979034423828,-15058.103515625,154.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18356.068359375,18000.0,0.0,0.0,0.3537079691886902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168654084205629,0.9168746471405028,-9.256008524971548e-06,0.0,0.0003589686239138,0.0,0.0,104.92499542236328,0.0,0.0,0.0,0.536630392074585,4.0,0.0,1.0
493800,293.1139831542969,297.1499938964844,293.1499938964844,0.1225606352090835,-2696.623779296875,304.1478271484375,0.832586944103241,0.191714659333229,0.1730336397886276,292.8912353515625,297.1499938964844,293.1499938964844,0.0059810751117765,-452.9013977050781,298.96630859375,0.523137629032135,0.050000000745058,0.0484752245247364,293.10260009765625,297.1499938964844,293.1499938964844,0.1826073825359344,-2885.587890625,304.1466369628906,0.9284684062004088,0.2644296586513519,0.1851759999990463,293.0419311523437,297.1499938964844,293.1499938964844,0.2453580051660537,-4927.7509765625,304.186279296875,0.9990000128746032,0.4479689598083496,0.3152633011341095,293.2152099609375,297.1499938964844,293.1499938964844,0.0040628728456795,-1522.028076171875,296.7318115234375,0.523137629032135,0.050000000745058,0.2299456000328064,291.2539367675781,291.1499938964844,258.5315246582031,257.4833374023437,278.1744079589844,293.2155456542969,291.2537536621094,1.0,0.2382233440876007,0.0,1.0,1.0,1.0,-1.1423813104629517,0.4957338869571686,0.6466474533081055,0.2174138873815536,0.0,0.0,0.721997082233429,36.21388244628906,37.0,20.08979034423828,-15058.103515625,154.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18356.068359375,18000.0,0.0,0.0,0.3537079691886902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168654084205629,0.9168746471405028,-9.256008524971548e-06,0.0,0.0003589686239138,0.0,0.0,104.92499542236328,0.0,0.0,0.0,0.536630392074585,4.0,0.0,1.0
493860,293.1129455566406,297.1499938964844,293.1499938964844,0.1235744580626487,-2714.8935546875,304.1468811035156,0.8341535329818726,0.1928370147943496,0.1740378737449646,292.8835754394531,297.1499938964844,293.1499938964844,0.0060893837362527,-459.7890930175781,299.0713806152344,0.5231862664222717,0.050000000745058,0.0484747029840946,293.1005859375,297.1499938964844,293.1499938964844,0.1841640323400497,-2905.617919921875,304.1451721191406,0.9307265281677246,0.2660366296768188,0.186288833618164,293.0222473144531,297.1499938964844,293.1499938964844,0.2450723648071289,-4927.19140625,304.17462158203125,0.9990000128746032,0.4547172784805298,0.315186083316803,293.2099304199219,297.1499938964844,293.1499938964844,0.0040581705980002,-1521.11474609375,296.716796875,0.5231862664222717,0.050000000745058,0.229943111538887,291.24151611328125,291.1499938964844,258.49053955078125,257.4458923339844,278.1525573730469,293.21026611328125,291.2391052246094,1.0,0.2386217266321182,0.0,1.0,1.0,1.0,-1.144824504852295,0.496832937002182,0.6479915976524353,0.2180313467979431,0.0,0.0,0.7104033827781677,36.23402404785156,40.0,-14.211258888244627,-15053.484375,155.71141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,308.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.470703125,18000.0,0.0,0.0,0.3527839183807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8868678212165833,0.8868767619132996,-8.915319085645024e-06,0.0,0.0003580308402888,0.0,0.0,97.01007843017578,0.0,0.0,0.0,0.5234256386756897,4.0,0.0,1.0
493920,293.1129455566406,297.1499938964844,293.1499938964844,0.1235744580626487,-2714.8935546875,304.1468811035156,0.8341535329818726,0.1928370147943496,0.1740378737449646,292.8835754394531,297.1499938964844,293.1499938964844,0.0060893837362527,-459.7890930175781,299.0713806152344,0.5231862664222717,0.050000000745058,0.0484747029840946,293.1005859375,297.1499938964844,293.1499938964844,0.1841640323400497,-2905.617919921875,304.1451721191406,0.9307265281677246,0.2660366296768188,0.186288833618164,293.0222473144531,297.1499938964844,293.1499938964844,0.2450723648071289,-4927.19140625,304.17462158203125,0.9990000128746032,0.4547172784805298,0.315186083316803,293.2099304199219,297.1499938964844,293.1499938964844,0.0040581705980002,-1521.11474609375,296.716796875,0.5231862664222717,0.050000000745058,0.229943111538887,291.24151611328125,291.1499938964844,258.49053955078125,257.4458923339844,278.1525573730469,293.21026611328125,291.2391052246094,1.0,0.2386217266321182,0.0,1.0,1.0,1.0,-1.144824504852295,0.496832937002182,0.6479915976524353,0.2180313467979431,0.0,0.0,0.7104033827781677,36.23402404785156,40.0,-14.211258888244627,-15053.484375,155.71141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,308.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.470703125,18000.0,0.0,0.0,0.3527839183807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8868678212165833,0.8868767619132996,-8.915319085645024e-06,0.0,0.0003580308402888,0.0,0.0,97.01007843017578,0.0,0.0,0.0,0.5234256386756897,4.0,0.0,1.0
493980,293.1120910644531,297.1499938964844,293.1499938964844,0.124781310558319,-2736.7763671875,304.1459045410156,0.8333722352981567,0.1939547657966613,0.1750601381063461,292.8758239746094,297.1499938964844,293.1499938964844,0.0062103602103888,-467.6409912109375,299.1734619140625,0.5214340090751648,0.050000000745058,0.0484934076666832,293.0987548828125,297.1499938964844,293.1499938964844,0.1860278695821762,-2929.66943359375,304.1436767578125,0.9297306537628174,0.2676597833633423,0.1874310374259948,293.0122375488281,297.1499938964844,293.1499938964844,0.2479234486818313,-4977.21923828125,304.1616516113281,0.9990000128746032,0.4600005149841308,0.3179917633533478,293.2046813964844,297.1499938964844,293.1499938964844,0.0040594735182821,-1523.2291259765625,296.6941223144531,0.5214340090751648,0.050000000745058,0.2300318479537964,291.2130432128906,291.1499938964844,258.4502868652344,257.40887451171875,278.12939453125,293.2050170898437,291.2095031738281,1.0,0.2402071207761764,0.0,1.0,1.0,1.0,-1.150917887687683,0.4995693862438202,0.6513484716415405,0.2195892930030822,0.0,0.0,0.7037884593009949,36.79195022583008,43.0,-36.86043167114258,-15099.9443359375,158.54635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394958496094,308.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18197.58984375,18000.0,0.0,0.0,0.3513607978820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663291931152344,0.8663378357887268,-8.672940566611942e-06,0.0,0.0003565865335986,0.0,0.0,91.72683715820312,0.0,0.0,0.0,0.514369785785675,4.0,0.0,1.0
494040,293.1120910644531,297.1499938964844,293.1499938964844,0.124781310558319,-2736.7763671875,304.1459045410156,0.8333722352981567,0.1939547657966613,0.1750601381063461,292.8758239746094,297.1499938964844,293.1499938964844,0.0062103602103888,-467.6409912109375,299.1734619140625,0.5214340090751648,0.050000000745058,0.0484934076666832,293.0987548828125,297.1499938964844,293.1499938964844,0.1860278695821762,-2929.66943359375,304.1436767578125,0.9297306537628174,0.2676597833633423,0.1874310374259948,293.0122375488281,297.1499938964844,293.1499938964844,0.2479234486818313,-4977.21923828125,304.1616516113281,0.9990000128746032,0.4600005149841308,0.3179917633533478,293.2046813964844,297.1499938964844,293.1499938964844,0.0040594735182821,-1523.2291259765625,296.6941223144531,0.5214340090751648,0.050000000745058,0.2300318479537964,291.2130432128906,291.1499938964844,258.4502868652344,257.40887451171875,278.12939453125,293.2050170898437,291.2095031738281,1.0,0.2402071207761764,0.0,1.0,1.0,1.0,-1.150917887687683,0.4995693862438202,0.6513484716415405,0.2195892930030822,0.0,0.0,0.7037884593009949,36.79195022583008,43.0,-36.86043167114258,-15099.9443359375,158.54635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394958496094,308.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18197.58984375,18000.0,0.0,0.0,0.3513607978820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663291931152344,0.8663378357887268,-8.672940566611942e-06,0.0,0.0003565865335986,0.0,0.0,91.72683715820312,0.0,0.0,0.0,0.514369785785675,4.0,0.0,1.0
494100,293.1116943359375,297.1499938964844,293.1499938964844,0.125422328710556,-2748.3994140625,304.1454772949219,0.8322475552558899,0.1945071369409561,0.1755725592374801,292.8719482421875,297.1499938964844,293.1499938964844,0.0062745516188442,-471.8088684082031,299.2244873046875,0.5200126767158508,0.050000000745058,0.048508983105421,293.0979309082031,297.1499938964844,293.1499938964844,0.1870236247777938,-2942.498291015625,304.1430053710937,0.9282154440879822,0.2684710621833801,0.1880078166723251,293.0105895996094,297.1499938964844,293.1499938964844,0.2503229081630707,-5017.7265625,304.1551818847656,0.9990000128746032,0.4620749652385711,0.3203083872795105,293.20220947265625,297.1499938964844,293.1499938964844,0.0040615568868815,-1524.9661865234375,296.6813659667969,0.5200126767158508,0.050000000745058,0.2301057428121566,291.1957092285156,291.1499938964844,258.430419921875,257.3905029296875,278.11749267578125,293.2025146484375,291.1919250488281,1.0,0.2413755804300308,0.0,1.0,1.0,1.0,-1.1551127433776855,0.5014535784721375,0.6536591053009033,0.220665231347084,0.0,0.0,0.7024730443954468,37.24467468261719,43.0,-43.5426139831543,-15141.927734375,160.64805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,309.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.34375,18000.0,0.0,0.0,0.3505955934524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8603820204734802,0.8603906035423279,-8.596956831752323e-06,0.0,0.0003558099560905,0.0,0.0,90.18360137939452,0.0,0.0,0.0,0.511719822883606,4.0,0.0,1.0
494160,293.11138916015625,297.1499938964844,293.1499938964844,0.12607342004776,-2760.18994140625,304.1451110839844,0.8307129144668579,0.1950531750917434,0.1760834008455276,292.8681335449219,297.1499938964844,293.1499938964844,0.0063408152200281,-476.0900268554688,299.2759094238281,0.5182990431785583,0.050000000745058,0.0485282614827156,293.09716796875,297.1499938964844,293.1499938964844,0.1880395412445068,-2955.559814453125,304.1424560546875,0.926130712032318,0.2692793309688568,0.1885858625173568,293.0109558105469,297.1499938964844,293.1499938964844,0.2532766461372375,-5066.91943359375,304.1488647460937,0.9990000128746032,0.4637706577777862,0.3231521546840668,293.1998291015625,297.1499938964844,293.1499938964844,0.0040642260573804,-1526.9571533203125,296.668212890625,0.5182990431785583,0.050000000745058,0.2301971763372421,291.1775817871094,291.1499938964844,258.41070556640625,257.3722229003906,278.1053771972656,293.2001342773437,291.1737060546875,1.0,0.2427610754966735,0.0,1.0,1.0,1.0,-1.1599655151367188,0.5036342144012451,0.6563313007354736,0.2219121158123016,0.0,0.0,0.7024518847465515,37.80054473876953,46.0,-47.621219635009766,-15195.21875,163.15951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,309.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.19140625,18000.0,0.0,0.0,0.3498676419258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573868870735168,0.8573954105377197,-8.551885002816562e-06,0.0,0.0003550711844582,0.0,0.0,89.35911560058594,0.0,0.0,0.0,0.5103492736816406,4.0,0.0,1.0
