time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494220,293.1109619140625,297.1499938964844,293.1499938964844,0.1273775249719619,-2783.740234375,304.14459228515625,0.8266280889511108,0.1961221545934677,0.1770952045917511,292.86065673828125,297.1499938964844,293.1499938964844,0.006478517781943,-484.8829650878906,299.3806457519531,0.5141921043395996,0.050000000745058,0.0485768243670463,293.09588623046875,297.1499938964844,293.1499938964844,0.1900890469551086,-2981.811279296875,304.1415405273437,0.920569121837616,0.2708804309368133,0.1897402256727218,293.0172424316406,297.1499938964844,293.1499938964844,0.260618656873703,-5187.39208984375,304.1370544433594,0.9990000128746032,0.4660314619541168,0.3302076160907745,293.19549560546875,297.1499938964844,293.1499938964844,0.0040705800056457,-1531.315673828125,296.641845703125,0.5141921043395996,0.050000000745058,0.2304275333881378,291.1410522460937,291.1499938964844,258.3717041015625,257.3359069824219,278.08074951171875,293.1957702636719,291.1373291015625,1.0,0.246097132563591,0.0,1.0,1.0,1.0,-1.1713682413101196,0.5087622404098511,0.6626060009002686,0.224849134683609,0.0,0.0,0.7060947418212891,39.19075012207031,49.0,-50.14693832397461,-15330.9873046875,169.30108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320556640625,309.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.576171875,18000.0,0.0,0.0,0.3487225770950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599556684494019,0.8599642515182495,-8.551849532523192e-06,0.0,0.000353909068508,0.0,0.0,89.7643814086914,0.0,0.0,0.0,0.5113255977630615,4.0,0.0,1.0
494280,293.1109619140625,297.1499938964844,293.1499938964844,0.1273775249719619,-2783.740234375,304.14459228515625,0.8266280889511108,0.1961221545934677,0.1770952045917511,292.86065673828125,297.1499938964844,293.1499938964844,0.006478517781943,-484.8829650878906,299.3806457519531,0.5141921043395996,0.050000000745058,0.0485768243670463,293.09588623046875,297.1499938964844,293.1499938964844,0.1900890469551086,-2981.811279296875,304.1415405273437,0.920569121837616,0.2708804309368133,0.1897402256727218,293.0172424316406,297.1499938964844,293.1499938964844,0.260618656873703,-5187.39208984375,304.1370544433594,0.9990000128746032,0.4660314619541168,0.3302076160907745,293.19549560546875,297.1499938964844,293.1499938964844,0.0040705800056457,-1531.315673828125,296.641845703125,0.5141921043395996,0.050000000745058,0.2304275333881378,291.1410522460937,291.1499938964844,258.3717041015625,257.3359069824219,278.08074951171875,293.1957702636719,291.1373291015625,1.0,0.246097132563591,0.0,1.0,1.0,1.0,-1.1713682413101196,0.5087622404098511,0.6626060009002686,0.224849134683609,0.0,0.0,0.7060947418212891,39.19075012207031,49.0,-50.14693832397461,-15330.9873046875,169.30108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320556640625,309.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.576171875,18000.0,0.0,0.0,0.3487225770950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8599556684494019,0.8599642515182495,-8.551849532523192e-06,0.0,0.000353909068508,0.0,0.0,89.7643814086914,0.0,0.0,0.0,0.5113255977630615,4.0,0.0,1.0
494340,293.1107177734375,297.1499938964844,293.1499938964844,0.1286575198173523,-2806.758056640625,304.1442565917969,0.8214990496635437,0.1971563696861267,0.178087830543518,292.8535461425781,297.1499938964844,293.1499938964844,0.0066222236491739,-493.8832702636719,299.48828125,0.5094759464263916,0.050000000745058,0.0486371330916881,293.0948791503906,297.1499938964844,293.1499938964844,0.1921204924583435,-3007.6953125,304.1409912109375,0.9136931300163268,0.2724535167217254,0.1908851116895675,293.0300598144531,297.1499938964844,293.1499938964844,0.2695532143115997,-5331.7490234375,304.12652587890625,0.9990000128746032,0.4668040871620178,0.3387643098831177,293.1918029785156,297.1499938964844,293.1499938964844,0.004077514167875,-1535.796630859375,296.6162109375,0.5094759464263916,0.050000000745058,0.2307136207818985,291.1061706542969,291.1499938964844,258.33319091796875,257.29986572265625,278.05572509765625,293.1920166015625,291.10272216796875,1.0,0.2500574588775635,0.0,1.0,1.0,1.0,-1.184619665145874,0.5147297978401184,0.6698899269104004,0.2282730340957641,0.0,0.0,0.7142942547798157,40.90651321411133,52.0,-48.50173568725586,-15497.6201171875,176.77330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,309.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17847.53125,18000.0,0.0,0.0,0.3482780158519745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731406331062317,0.8731493353843689,-8.665723726153374e-06,0.0,0.0003534579300321,0.0,0.0,92.7667465209961,0.0,0.0,0.0,0.5169515013694763,4.0,0.0,1.0
494400,293.1107177734375,297.1499938964844,293.1499938964844,0.1286575198173523,-2806.758056640625,304.1442565917969,0.8214990496635437,0.1971563696861267,0.178087830543518,292.8535461425781,297.1499938964844,293.1499938964844,0.0066222236491739,-493.8832702636719,299.48828125,0.5094759464263916,0.050000000745058,0.0486371330916881,293.0948791503906,297.1499938964844,293.1499938964844,0.1921204924583435,-3007.6953125,304.1409912109375,0.9136931300163268,0.2724535167217254,0.1908851116895675,293.0300598144531,297.1499938964844,293.1499938964844,0.2695532143115997,-5331.7490234375,304.12652587890625,0.9990000128746032,0.4668040871620178,0.3387643098831177,293.1918029785156,297.1499938964844,293.1499938964844,0.004077514167875,-1535.796630859375,296.6162109375,0.5094759464263916,0.050000000745058,0.2307136207818985,291.1061706542969,291.1499938964844,258.33319091796875,257.29986572265625,278.05572509765625,293.1920166015625,291.10272216796875,1.0,0.2500574588775635,0.0,1.0,1.0,1.0,-1.184619665145874,0.5147297978401184,0.6698899269104004,0.2282730340957641,0.0,0.0,0.7142942547798157,40.90651321411133,52.0,-48.50173568725586,-15497.6201171875,176.77330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,309.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17847.53125,18000.0,0.0,0.0,0.3482780158519745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731406331062317,0.8731493353843689,-8.665723726153374e-06,0.0,0.0003534579300321,0.0,0.0,92.7667465209961,0.0,0.0,0.0,0.5169515013694763,4.0,0.0,1.0
494460,293.1107177734375,297.1499938964844,293.1499938964844,0.1299008131027221,-2829.0234375,304.14410400390625,0.8156049251556396,0.1981542706489563,0.1790575534105301,292.8468322753906,297.1499938964844,293.1499938964844,0.006771414540708,-503.0315551757813,299.59869384765625,0.5044432878494263,0.050000000745058,0.0487075075507164,293.0941772460937,297.1499938964844,293.1499938964844,0.1941121816635131,-3032.948486328125,304.14068603515625,0.906180500984192,0.2739933133125305,0.1920149326324463,293.04852294921875,297.1499938964844,293.1499938964844,0.2797646820545196,-5494.53125,304.11737060546875,0.9990000128746032,0.4661140739917755,0.34848353266716,293.188720703125,297.1499938964844,293.1499938964844,0.0040845768526196,-1540.200927734375,296.5914611816406,0.5044432878494263,0.050000000745058,0.2310474514961242,291.0736389160156,291.1499938964844,258.2950744628906,257.2640686035156,278.0303649902344,293.1889038085937,291.07049560546875,1.0,0.2545068860054016,0.0,1.0,1.0,1.0,-1.1992906332015991,0.521347165107727,0.6779434680938721,0.232075423002243,0.0,0.0,0.7266767024993896,42.90009689331055,55.0,-45.44499206542969,-15686.859375,185.4107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043151855469,309.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17745.927734375,18000.0,0.0,0.0,0.3487971425056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959420919418335,0.895950973033905,-8.887695912562776e-06,0.0,0.000353984767571,0.0,0.0,98.30487060546876,0.0,0.0,0.0,0.5268657207489014,4.0,0.0,1.0
494520,293.1107177734375,297.1499938964844,293.1499938964844,0.1299008131027221,-2829.0234375,304.14410400390625,0.8156049251556396,0.1981542706489563,0.1790575534105301,292.8468322753906,297.1499938964844,293.1499938964844,0.006771414540708,-503.0315551757813,299.59869384765625,0.5044432878494263,0.050000000745058,0.0487075075507164,293.0941772460937,297.1499938964844,293.1499938964844,0.1941121816635131,-3032.948486328125,304.14068603515625,0.906180500984192,0.2739933133125305,0.1920149326324463,293.04852294921875,297.1499938964844,293.1499938964844,0.2797646820545196,-5494.53125,304.11737060546875,0.9990000128746032,0.4661140739917755,0.34848353266716,293.188720703125,297.1499938964844,293.1499938964844,0.0040845768526196,-1540.200927734375,296.5914611816406,0.5044432878494263,0.050000000745058,0.2310474514961242,291.0736389160156,291.1499938964844,258.2950744628906,257.2640686035156,278.0303649902344,293.1889038085937,291.07049560546875,1.0,0.2545068860054016,0.0,1.0,1.0,1.0,-1.1992906332015991,0.521347165107727,0.6779434680938721,0.232075423002243,0.0,0.0,0.7266767024993896,42.90009689331055,55.0,-45.44499206542969,-15686.859375,185.4107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043151855469,309.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17745.927734375,18000.0,0.0,0.0,0.3487971425056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959420919418335,0.895950973033905,-8.887695912562776e-06,0.0,0.000353984767571,0.0,0.0,98.30487060546876,0.0,0.0,0.0,0.5268657207489014,4.0,0.0,1.0
494580,293.1108703613281,297.1499938964844,293.1499938964844,0.1311060041189193,-2850.52685546875,304.1440734863281,0.809103786945343,0.1991170048713684,0.1800034493207931,292.840576171875,297.1499938964844,293.1499938964844,0.006926005706191,-512.3080444335938,299.711669921875,0.4993018805980682,0.050000000745058,0.048786487430334,293.09375,297.1499938964844,293.1499938964844,0.1960587799549102,-3057.523681640625,304.1405334472656,0.8986140489578247,0.2754976749420166,0.1931266188621521,293.0717468261719,297.1499938964844,293.1499938964844,0.2909935116767883,-5671.296875,304.10955810546875,0.9990000128746032,0.4639822542667389,0.3590774834156036,293.1861572265625,297.1499938964844,293.1499938964844,0.0040916437283158,-1544.48974609375,296.5675354003906,0.4993018805980682,0.050000000745058,0.2314220964908599,291.0433654785156,291.1499938964844,258.2573547363281,257.2284851074219,278.0047912597656,293.1863098144531,291.0404663085937,1.0,0.2593304216861725,0.0,1.0,1.0,1.0,-1.2150206565856934,0.5284548401832581,0.6865658760070801,0.2361647337675094,0.0,0.0,0.7429458498954773,45.12995147705078,58.0,-42.30942153930664,-15892.4912109375,195.07110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,308.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17651.896484375,18000.0,0.0,0.0,0.3504448533058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927418291568756,0.9274274706840516,-9.214945748681204e-06,0.0,0.0003556569863576,0.0,0.0,106.44317626953124,0.0,0.0,0.0,0.5407495498657227,4.0,0.0,1.0
494640,293.1108703613281,297.1499938964844,293.1499938964844,0.1311060041189193,-2850.52685546875,304.1440734863281,0.809103786945343,0.1991170048713684,0.1800034493207931,292.840576171875,297.1499938964844,293.1499938964844,0.006926005706191,-512.3080444335938,299.711669921875,0.4993018805980682,0.050000000745058,0.048786487430334,293.09375,297.1499938964844,293.1499938964844,0.1960587799549102,-3057.523681640625,304.1405334472656,0.8986140489578247,0.2754976749420166,0.1931266188621521,293.0717468261719,297.1499938964844,293.1499938964844,0.2909935116767883,-5671.296875,304.10955810546875,0.9990000128746032,0.4639822542667389,0.3590774834156036,293.1861572265625,297.1499938964844,293.1499938964844,0.0040916437283158,-1544.48974609375,296.5675354003906,0.4993018805980682,0.050000000745058,0.2314220964908599,291.0433654785156,291.1499938964844,258.2573547363281,257.2284851074219,278.0047912597656,293.1863098144531,291.0404663085937,1.0,0.2593304216861725,0.0,1.0,1.0,1.0,-1.2150206565856934,0.5284548401832581,0.6865658760070801,0.2361647337675094,0.0,0.0,0.7429458498954773,45.12995147705078,58.0,-42.30942153930664,-15892.4912109375,195.07110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,308.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17651.896484375,18000.0,0.0,0.0,0.3504448533058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927418291568756,0.9274274706840516,-9.214945748681204e-06,0.0,0.0003556569863576,0.0,0.0,106.44317626953124,0.0,0.0,0.0,0.5407495498657227,4.0,0.0,1.0
494700,293.11102294921875,297.1499938964844,293.1499938964844,0.1316950172185897,-2861.01025390625,304.1440734863281,0.8056400418281555,0.1995859593153,0.1804676949977874,292.83758544921875,297.1499938964844,293.1499938964844,0.0070053688250482,-516.9930419921875,299.7690124511719,0.496730089187622,0.050000000745058,0.0488288030028343,293.0935974121094,297.1499938964844,293.1499938964844,0.1970151662826538,-3069.562744140625,304.1405334472656,0.8947628736495972,0.2762364447116852,0.1936752051115036,293.0849609375,297.1499938964844,293.1499938964844,0.2969209551811218,-5763.765625,304.10614013671875,0.9990000128746032,0.4623763561248779,0.3646266460418701,293.18505859375,297.1499938964844,293.1499938964844,0.0040951925329864,-1546.6005859375,296.5558776855469,0.496730089187622,0.050000000745058,0.2316228300333023,291.0289611816406,291.1499938964844,258.23858642578125,257.2107238769531,277.9919128417969,293.1851806640625,291.02618408203125,1.0,0.261851966381073,0.0,1.0,1.0,1.0,-1.223188877105713,0.5321508049964905,0.6910380125045776,0.2382928878068924,0.0,0.0,0.7524670362472534,46.32211685180664,58.0,-40.86614227294922,-16000.0078125,200.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,308.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17607.853515625,18000.0,0.0,0.0,0.3517189621925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461241960525512,0.9461336135864258,-9.417803994438144e-06,0.0,0.000356950040441,0.0,0.0,111.53443145751952,0.0,0.0,0.0,0.5490850210189819,4.0,0.0,1.0
494760,293.1111755371094,297.1499938964844,293.1499938964844,0.1322757005691528,-2871.32958984375,304.14410400390625,0.8020868897438049,0.2000473588705063,0.1809264570474624,292.8346862792969,297.1499938964844,293.1499938964844,0.0070861256681382,-521.7083129882812,299.826904296875,0.4941686689853668,0.050000000745058,0.0488727912306785,293.0935363769531,297.1499938964844,293.1499938964844,0.1979607045650482,-3081.44482421875,304.1405334472656,0.8908839821815491,0.2769665420055389,0.1942188441753387,293.09918212890625,297.1499938964844,293.1499938964844,0.3030226826667785,-5858.39013671875,304.10302734375,0.9990000128746032,0.4604109227657318,0.3703067302703857,293.1840515136719,297.1499938964844,293.1499938964844,0.0040987781248986,-1548.7015380859375,296.54443359375,0.4941686689853668,0.050000000745058,0.2318314760923385,291.0150146484375,291.1499938964844,258.2198791503906,257.1930236816406,277.9789733886719,293.1841735839844,291.0123291015625,1.0,0.2644316256046295,0.0,1.0,1.0,1.0,-1.2315131425857544,0.5359211564064026,0.6955920457839966,0.2404648810625076,0.0,0.0,0.762871265411377,47.5598030090332,61.0,-39.5350456237793,-16109.994140625,205.63058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,308.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17566.099609375,18000.0,0.0,0.0,0.3532936871051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666190147399902,0.9666286706924438,-9.64641094469698e-06,0.0,0.000358548189979,0.0,0.0,117.33007049560548,0.0,0.0,0.0,0.5582805871963501,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.133414551615715,-2891.526123046875,304.1441650390625,0.7949648499488831,0.2009497135877609,0.181829035282135,292.8291931152344,297.1499938964844,293.1499938964844,0.0072519616223871,-531.2310791015625,299.9442138671875,0.489080935716629,0.050000000745058,0.048965148627758,293.0931396484375,297.1499938964844,293.1499938964844,0.1998535543680191,-3105.179931640625,304.1405334472656,0.8831920027732849,0.2784722745418548,0.1953183859586715,293.130615234375,297.1499938964844,293.1499938964844,0.3156536817550659,-6052.55908203125,304.0976867675781,0.9990000128746032,0.4553319215774536,0.3819582164287567,293.18218994140625,297.1499938964844,293.1499938964844,0.0041061979718506,-1552.9320068359375,296.5222473144531,0.489080935716629,0.050000000745058,0.2322695851325988,290.98828125,291.1499938964844,258.1825866699219,257.1576538085937,277.9529113769531,293.1822814941406,290.9857788085937,1.0,0.2697280645370483,0.0,1.0,1.0,1.0,-1.2485387325286863,0.5436441898345947,0.7048945426940918,0.244916170835495,0.0,0.0,0.7862368822097778,50.15465927124024,64.0,-37.2256965637207,-16336.005859375,216.9779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6097717285156,308.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.990234375,18000.0,0.0,0.0,0.3573210537433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012362360954285,1.0123724937438965,-1.0179138371313456e-05,0.0,0.0003626354446168,0.0,0.0,131.10032653808594,0.0,0.0,0.0,0.5790148377418518,4.0,0.0,1.0
494880,293.111572265625,297.1499938964844,293.1499938964844,0.133414551615715,-2891.526123046875,304.1441650390625,0.7949648499488831,0.2009497135877609,0.181829035282135,292.8291931152344,297.1499938964844,293.1499938964844,0.0072519616223871,-531.2310791015625,299.9442138671875,0.489080935716629,0.050000000745058,0.048965148627758,293.0931396484375,297.1499938964844,293.1499938964844,0.1998535543680191,-3105.179931640625,304.1405334472656,0.8831920027732849,0.2784722745418548,0.1953183859586715,293.130615234375,297.1499938964844,293.1499938964844,0.3156536817550659,-6052.55908203125,304.0976867675781,0.9990000128746032,0.4553319215774536,0.3819582164287567,293.18218994140625,297.1499938964844,293.1499938964844,0.0041061979718506,-1552.9320068359375,296.5222473144531,0.489080935716629,0.050000000745058,0.2322695851325988,290.98828125,291.1499938964844,258.1825866699219,257.1576538085937,277.9529113769531,293.1822814941406,290.9857788085937,1.0,0.2697280645370483,0.0,1.0,1.0,1.0,-1.2485387325286863,0.5436441898345947,0.7048945426940918,0.244916170835495,0.0,0.0,0.7862368822097778,50.15465927124024,64.0,-37.2256965637207,-16336.005859375,216.9779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6097717285156,308.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.990234375,18000.0,0.0,0.0,0.3573210537433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012362360954285,1.0123724937438965,-1.0179138371313456e-05,0.0,0.0003626354446168,0.0,0.0,131.10032653808594,0.0,0.0,0.0,0.5790148377418518,4.0,0.0,1.0
494940,293.1120300292969,297.1499938964844,293.1499938964844,0.1345289349555969,-2911.23974609375,304.1442565917969,0.787946879863739,0.2018304765224456,0.1827149838209152,292.823974609375,297.1499938964844,293.1499938964844,0.0074239163659513,-540.8862915039062,300.06353759765625,0.4839937388896942,0.050000000745058,0.049062505364418,293.0929260253906,297.1499938964844,293.1499938964844,0.2017729729413986,-3129.1806640625,304.1405029296875,0.8757377862930298,0.2799612581729889,0.1964494287967682,293.1659545898437,297.1499938964844,293.1499938964844,0.3287299871444702,-6251.30078125,304.0933532714844,0.9990000128746032,0.4486671388149261,0.3938668072223663,293.1803283691406,297.1499938964844,293.1499938964844,0.0041143526323139,-1557.360595703125,296.5013732910156,0.4839937388896942,0.050000000745058,0.2327314019203186,290.9628601074219,291.1499938964844,258.1454162597656,257.122314453125,277.926513671875,293.1804504394531,290.96051025390625,1.0,0.275155246257782,0.0,1.0,1.0,1.0,-1.2659255266189575,0.5515469908714294,0.7143784761428833,0.2494740784168243,0.0,0.0,0.8129128217697144,52.88542175292969,52.0,-35.389976501464844,-16568.162109375,229.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3631591796875,308.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17430.35546875,18000.0,0.0,0.0,0.3624450266361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063288927078247,1.0632997751235962,-1.0807323633343913e-05,0.0,0.0003678356297314,0.0,0.0,147.83297729492188,0.0,0.0,0.0,0.6023949384689331,4.0,0.0,1.0
495000,293.1120300292969,297.1499938964844,293.1499938964844,0.1345289349555969,-2911.23974609375,304.1442565917969,0.787946879863739,0.2018304765224456,0.1827149838209152,292.823974609375,297.1499938964844,293.1499938964844,0.0074239163659513,-540.8862915039062,300.06353759765625,0.4839937388896942,0.050000000745058,0.049062505364418,293.0929260253906,297.1499938964844,293.1499938964844,0.2017729729413986,-3129.1806640625,304.1405029296875,0.8757377862930298,0.2799612581729889,0.1964494287967682,293.1659545898437,297.1499938964844,293.1499938964844,0.3287299871444702,-6251.30078125,304.0933532714844,0.9990000128746032,0.4486671388149261,0.3938668072223663,293.1803283691406,297.1499938964844,293.1499938964844,0.0041143526323139,-1557.360595703125,296.5013732910156,0.4839937388896942,0.050000000745058,0.2327314019203186,290.9628601074219,291.1499938964844,258.1454162597656,257.122314453125,277.926513671875,293.1804504394531,290.96051025390625,1.0,0.275155246257782,0.0,1.0,1.0,1.0,-1.2659255266189575,0.5515469908714294,0.7143784761428833,0.2494740784168243,0.0,0.0,0.8129128217697144,52.88542175292969,52.0,-35.389976501464844,-16568.162109375,229.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3631591796875,308.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17430.35546875,18000.0,0.0,0.0,0.3624450266361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063288927078247,1.0632997751235962,-1.0807323633343913e-05,0.0,0.0003678356297314,0.0,0.0,147.83297729492188,0.0,0.0,0.0,0.6023949384689331,4.0,0.0,1.0
495060,293.1122131347656,297.1499938964844,293.1499938964844,0.1351065188646316,-2921.364990234375,304.1444702148437,0.7878396511077881,0.2023720741271972,0.1832047253847122,292.8208312988281,297.1499938964844,293.1499938964844,0.0075203240849077,-546.0848388671875,300.1375427246094,0.4834758341312408,0.050000000745058,0.0490725599229335,293.0934143066406,297.1499938964844,293.1499938964844,0.2027165591716766,-3140.850341796875,304.140869140625,0.8756905794143677,0.28073450922966,0.1970227807760238,293.1856689453125,297.1499938964844,293.1499938964844,0.3308753371238708,-6279.748046875,304.10186767578125,0.9990000128746032,0.4445171654224396,0.3950793147087097,293.1790466308594,297.1499938964844,293.1499938964844,0.0041160057298839,-1558.546875,296.4920959472656,0.4834758341312408,0.050000000745058,0.2327791005373001,290.95172119140625,291.1499938964844,258.1231384277344,257.10113525390625,277.9149780273437,293.1791687011719,290.9513854980469,1.0,0.2754435837268829,0.0,1.0,1.0,1.0,-1.268734335899353,0.552794873714447,0.7159394025802612,0.2502996623516083,0.0,0.0,0.8298968076705933,53.18602752685547,52.0,-22.77953338623047,-16645.7890625,230.6911773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2213134765625,308.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17407.533203125,18000.0,0.0,0.0,0.3659257292747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095463514328003,1.0954748392105105,-1.1223939509363843e-05,0.0,0.0003713680780492,0.0,0.0,159.20736694335938,0.0,0.0,0.0,0.6172879338264465,4.0,0.0,1.0
495120,293.1123962402344,297.1499938964844,293.1499938964844,0.1353576928377151,-2925.5947265625,304.1448059082031,0.7895385026931763,0.2027188390493393,0.1835092008113861,292.8187255859375,297.1499938964844,293.1499938964844,0.0075771673582494,-548.9073486328125,300.1903076171875,0.484253466129303,0.050000000745058,0.04905741289258,293.0938415527344,297.1499938964844,293.1499938964844,0.2031167298555374,-3145.606689453125,304.1414794921875,0.8775707483291626,0.2812236845493316,0.1973594576120376,293.1947631835937,297.1499938964844,293.1499938964844,0.3294343054294586,-6254.01025390625,304.1116943359375,0.9990000128746032,0.4423809051513672,0.3932580053806305,293.17803955078125,297.1499938964844,293.1499938964844,0.0041142264381051,-1557.717529296875,296.49200439453125,0.484253466129303,0.050000000745058,0.2327072471380233,290.9540100097656,291.1499938964844,258.1083068847656,257.0870056152344,277.9090576171875,293.1781921386719,290.9555969238281,1.0,0.27464160323143,0.0,1.0,1.0,1.0,-1.2672158479690552,0.552089512348175,0.7151263952255249,0.2499426156282425,0.0,0.0,0.8401417136192322,52.780372619628906,40.0,-4.820643424987793,-16669.828125,229.26296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1395263671875,308.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17419.0078125,18000.0,0.0,0.0,0.3682965934276581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162883043289185,1.116299748420715,-1.1506227565405425e-05,0.0,0.0003737742372322,0.0,0.0,166.95806884765625,0.0,0.0,0.0,0.6269475221633911,4.0,0.0,1.0
495180,293.11285400390625,297.1499938964844,293.1499938964844,0.1355528384447097,-2928.10009765625,304.146240234375,0.7987910509109497,0.2035816758871078,0.1841857880353927,292.8133544921875,297.1499938964844,293.1499938964844,0.0076983235776424,-554.1067504882812,300.3326721191406,0.489263504743576,0.050000000745058,0.0489616431295871,293.0945739746094,297.1499938964844,293.1499938964844,0.2035177052021026,-3149.606201171875,304.1436767578125,0.88789963722229,0.2824946939945221,0.1981577724218368,293.19903564453125,297.1499938964844,293.1499938964844,0.317741334438324,-6064.81201171875,304.1441955566406,0.9990000128746032,0.4403209090232849,0.3815331757068634,293.1753234863281,297.1499938964844,293.1499938964844,0.0041000698693096,-1550.38037109375,296.5111389160156,0.489263504743576,0.050000000745058,0.2322529703378677,290.9907531738281,291.1499938964844,258.0711364746094,257.0516052246094,277.89910888671875,293.1755065917969,290.9963684082031,1.0,0.2695960402488708,0.0,1.0,1.0,1.0,-1.2542574405670166,0.54615718126297,0.7081002593040466,0.2466583400964737,0.0,0.0,0.8593803644180298,50.16010284423828,28.0,48.34743881225586,-16644.5,218.9994964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.003662109375,308.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17547.20703125,18000.0,0.0,0.0,0.3740056455135345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159385085105896,1.1593971252441406,-1.213077484862879e-05,0.0,0.0003795681986957,0.0,0.0,184.0980834960937,0.0,0.0,0.0,0.647091805934906,4.0,0.0,1.0
495240,293.11285400390625,297.1499938964844,293.1499938964844,0.1355528384447097,-2928.10009765625,304.146240234375,0.7987910509109497,0.2035816758871078,0.1841857880353927,292.8133544921875,297.1499938964844,293.1499938964844,0.0076983235776424,-554.1067504882812,300.3326721191406,0.489263504743576,0.050000000745058,0.0489616431295871,293.0945739746094,297.1499938964844,293.1499938964844,0.2035177052021026,-3149.606201171875,304.1436767578125,0.88789963722229,0.2824946939945221,0.1981577724218368,293.19903564453125,297.1499938964844,293.1499938964844,0.317741334438324,-6064.81201171875,304.1441955566406,0.9990000128746032,0.4403209090232849,0.3815331757068634,293.1753234863281,297.1499938964844,293.1499938964844,0.0041000698693096,-1550.38037109375,296.5111389160156,0.489263504743576,0.050000000745058,0.2322529703378677,290.9907531738281,291.1499938964844,258.0711364746094,257.0516052246094,277.89910888671875,293.1755065917969,290.9963684082031,1.0,0.2695960402488708,0.0,1.0,1.0,1.0,-1.2542574405670166,0.54615718126297,0.7081002593040466,0.2466583400964737,0.0,0.0,0.8593803644180298,50.16010284423828,28.0,48.34743881225586,-16644.5,218.9994964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.003662109375,308.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17547.20703125,18000.0,0.0,0.0,0.3740056455135345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159385085105896,1.1593971252441406,-1.213077484862879e-05,0.0,0.0003795681986957,0.0,0.0,184.0980834960937,0.0,0.0,0.0,0.647091805934906,4.0,0.0,1.0
495300,293.1127319335937,297.1499938964844,293.1499938964844,0.135478526353836,-2926.120849609375,304.1470642089844,0.8060723543167114,0.2040725499391555,0.1845327615737915,292.8106384277344,297.1499938964844,293.1499938964844,0.0077484566718339,-555.794677734375,300.4087219238281,0.4933046996593475,0.050000000745058,0.048887912184,293.0945739746094,297.1499938964844,293.1499938964844,0.2034638077020645,-3148.256103515625,304.1449279785156,0.8960785865783691,0.2831958830356598,0.1985737830400467,293.19024658203125,297.1499938964844,293.1499938964844,0.3080193996429443,-5910.27099609375,304.1629333496094,0.9990000128746032,0.4414180815219879,0.3722535073757171,293.1739196777344,297.1499938964844,293.1499938964844,0.004088541958481,-1544.2474365234375,296.530029296875,0.4933046996593475,0.050000000745058,0.2319032102823257,291.02423095703125,291.1499938964844,258.0525207519531,257.03387451171875,277.8963317871094,293.174072265625,291.0318298339844,1.0,0.265654057264328,0.0,1.0,1.0,1.0,-1.2435282468795776,0.541263997554779,0.7022641897201538,0.2439090758562088,0.0,0.0,0.8644577860832214,48.132022857666016,28.0,76.0483627319336,-16591.474609375,210.9432067871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98126220703125,308.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17647.20703125,18000.0,0.0,0.0,0.3765498697757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743495464324951,1.1743619441986084,-1.2365460861474276e-05,0.0,0.0003821502323262,0.0,0.0,190.46240234375,0.0,0.0,0.0,0.6541209816932678,4.0,0.0,1.0
495360,293.1124267578125,297.1499938964844,293.1499938964844,0.1353162825107574,-2922.46484375,304.1478881835937,0.8148444890975952,0.2046078741550445,0.1849110573530197,292.80792236328125,297.1499938964844,293.1499938964844,0.00779196806252,-556.9132690429688,300.4876403808594,0.498434841632843,0.050000000745058,0.0488004013895988,293.0942687988281,297.1499938964844,293.1499938964844,0.2032653540372848,-3145.0,304.1462097167969,0.9064158201217652,0.2839551866054535,0.1990168988704681,293.17388916015625,297.1499938964844,293.1499938964844,0.2960090935230255,-5719.791015625,304.1824035644531,0.9990000128746032,0.4441150426864624,0.3609294593334198,293.1724548339844,297.1499938964844,293.1499938964844,0.004074421711266,-1536.642578125,296.55487060546875,0.498434841632843,0.050000000745058,0.2314880937337875,291.0673522949219,291.1499938964844,258.03387451171875,257.01611328125,277.8947448730469,293.172607421875,291.076904296875,1.0,0.2608856856822967,0.0,1.0,1.0,1.0,-1.2303199768066406,0.5352534055709839,0.6950665712356567,0.2405172139406204,0.0,0.0,0.8656964302062988,45.71944427490234,31.0,103.42696380615234,-16514.001953125,201.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9930419921875,308.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17767.056640625,18000.0,0.0,0.0,0.3787629902362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183840036392212,1.1838525533676147,-1.2528468687378336e-05,0.0,0.0003843962913379,0.0,0.0,194.71334838867188,0.0,0.0,0.0,0.658581554889679,4.0,0.0,1.0
495420,293.112060546875,297.1499938964844,293.1499938964844,0.1349202692508697,-2913.808349609375,304.14923095703125,0.8268553614616394,0.2056336849927902,0.1857426911592483,292.8026123046875,297.1499938964844,293.1499938964844,0.0078860446810722,-559.2999877929688,300.6483764648437,0.5056852698326111,0.050000000745058,0.0486893616616725,293.093505859375,297.1499938964844,293.1499938964844,0.2028018087148666,-3137.65283203125,304.148193359375,0.9227175116539,0.2855231463909149,0.200027585029602,293.1286926269531,297.1499938964844,293.1499938964844,0.2788642048835754,-5449.3134765625,304.1995544433594,0.9990000128746032,0.4526582360267639,0.3460251092910766,293.1694641113281,297.1499938964844,293.1499938964844,0.0040484783239662,-1521.7406005859375,296.612548828125,0.5056852698326111,0.050000000745058,0.2309613823890686,291.1658630371094,291.1499938964844,257.99639892578125,256.98046875,277.8856506347656,293.169677734375,291.17498779296875,1.0,0.2552718222141266,0.0,1.0,1.0,1.0,-1.2138683795928955,0.5278051495552063,0.6860632300376892,0.2362304627895355,0.0,0.0,0.8569153547286987,42.66360855102539,34.0,125.7909698486328,-16429.833984375,189.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1033935546875,308.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.021484375,18000.0,0.0,0.0,0.3820973634719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184028387069702,1.1840410232543943,-1.2593587598530576e-05,0.0,0.0003877802519127,0.0,0.0,195.46241760253903,0.0,0.0,0.0,0.6587016582489014,4.0,0.0,1.0
495480,293.112060546875,297.1499938964844,293.1499938964844,0.1349202692508697,-2913.808349609375,304.14923095703125,0.8268553614616394,0.2056336849927902,0.1857426911592483,292.8026123046875,297.1499938964844,293.1499938964844,0.0078860446810722,-559.2999877929688,300.6483764648437,0.5056852698326111,0.050000000745058,0.0486893616616725,293.093505859375,297.1499938964844,293.1499938964844,0.2028018087148666,-3137.65283203125,304.148193359375,0.9227175116539,0.2855231463909149,0.200027585029602,293.1286926269531,297.1499938964844,293.1499938964844,0.2788642048835754,-5449.3134765625,304.1995544433594,0.9990000128746032,0.4526582360267639,0.3460251092910766,293.1694641113281,297.1499938964844,293.1499938964844,0.0040484783239662,-1521.7406005859375,296.612548828125,0.5056852698326111,0.050000000745058,0.2309613823890686,291.1658630371094,291.1499938964844,257.99639892578125,256.98046875,277.8856506347656,293.169677734375,291.17498779296875,1.0,0.2552718222141266,0.0,1.0,1.0,1.0,-1.2138683795928955,0.5278051495552063,0.6860632300376892,0.2362304627895355,0.0,0.0,0.8569153547286987,42.66360855102539,34.0,125.7909698486328,-16429.833984375,189.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1033935546875,308.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.021484375,18000.0,0.0,0.0,0.3820973634719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184028387069702,1.1840410232543943,-1.2593587598530576e-05,0.0,0.0003877802519127,0.0,0.0,195.46241760253903,0.0,0.0,0.0,0.6587016582489014,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1347256898880005,-2909.088134765625,304.1497802734375,0.8347793221473694,0.2066123336553573,0.1865655481815338,292.79736328125,297.1499938964844,293.1499938964844,0.0080001456663012,-563.0164184570312,300.80389404296875,0.5103908777236938,0.050000000745058,0.0486248433589935,293.0936279296875,297.1499938964844,293.1499938964844,0.2025817483663559,-3133.759765625,304.1491394042969,0.9339219331741332,0.2869346439838409,0.2009841948747635,293.0846862792969,297.1499938964844,293.1499938964844,0.2678366303443908,-5276.64404296875,304.2011108398437,0.9990000128746032,0.4621325135231018,0.3370630145072937,293.1659545898437,297.1499938964844,293.1499938964844,0.0040309261530637,-1511.0155029296875,296.6617736816406,0.5103908777236938,0.050000000745058,0.2306553125381469,291.24560546875,291.1499938964844,257.95867919921875,256.9446105957031,277.87225341796875,293.16619873046875,291.2523498535156,1.0,0.2519493699073791,0.0,1.0,1.0,1.0,-1.2047994136810305,0.5236970782279968,0.6811023354530334,0.2338965237140655,0.0,0.0,0.8385881781578064,40.89738845825195,37.0,108.65308380126952,-16379.5224609375,183.06100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2865905761719,308.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.1875,18000.0,0.0,0.0,0.3841022253036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162540316581726,1.1625527143478394,-1.2339671229710802e-05,0.0,0.0003898149298038,0.0,0.0,187.10986328125,0.0,0.0,0.0,0.6486883163452148,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.1347256898880005,-2909.088134765625,304.1497802734375,0.8347793221473694,0.2066123336553573,0.1865655481815338,292.79736328125,297.1499938964844,293.1499938964844,0.0080001456663012,-563.0164184570312,300.80389404296875,0.5103908777236938,0.050000000745058,0.0486248433589935,293.0936279296875,297.1499938964844,293.1499938964844,0.2025817483663559,-3133.759765625,304.1491394042969,0.9339219331741332,0.2869346439838409,0.2009841948747635,293.0846862792969,297.1499938964844,293.1499938964844,0.2678366303443908,-5276.64404296875,304.2011108398437,0.9990000128746032,0.4621325135231018,0.3370630145072937,293.1659545898437,297.1499938964844,293.1499938964844,0.0040309261530637,-1511.0155029296875,296.6617736816406,0.5103908777236938,0.050000000745058,0.2306553125381469,291.24560546875,291.1499938964844,257.95867919921875,256.9446105957031,277.87225341796875,293.16619873046875,291.2523498535156,1.0,0.2519493699073791,0.0,1.0,1.0,1.0,-1.2047994136810305,0.5236970782279968,0.6811023354530334,0.2338965237140655,0.0,0.0,0.8385881781578064,40.89738845825195,37.0,108.65308380126952,-16379.5224609375,183.06100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2865905761719,308.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.1875,18000.0,0.0,0.0,0.3841022253036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162540316581726,1.1625527143478394,-1.2339671229710802e-05,0.0,0.0003898149298038,0.0,0.0,187.10986328125,0.0,0.0,0.0,0.6486883163452148,4.0,0.0,1.0
495660,293.1119384765625,297.1499938964844,293.1499938964844,0.1348829418420791,-2911.07177734375,304.1495666503906,0.8394548296928406,0.2075799852609634,0.1874047666788101,292.7919921875,297.1499938964844,293.1499938964844,0.0081391222774982,-568.44775390625,300.9525146484375,0.5128453373908997,0.050000000745058,0.0485933274030685,293.0936279296875,297.1499938964844,293.1499938964844,0.2028763145208358,-3136.814453125,304.1488952636719,0.9404616355895996,0.2883584201335907,0.2019478529691696,293.0500183105469,297.1499938964844,293.1499938964844,0.2618082761764526,-5184.20263671875,304.1939697265625,0.9990000128746032,0.4708315432071686,0.3325982093811035,293.1618347167969,297.1499938964844,293.1499938964844,0.0040230019949376,-1505.44140625,296.6968078613281,0.5128453373908997,0.050000000745058,0.2305058240890503,291.2959289550781,291.1499938964844,257.9206237792969,256.90850830078125,277.8554077148437,293.162109375,291.2991638183594,1.0,0.2504944801330566,0.0,1.0,1.0,1.0,-1.2013849020004272,0.5221481323242188,0.6792367100715637,0.2330282330513,0.0,0.0,0.8154135346412659,40.0499153137207,40.0,70.2623291015625,-16345.8408203125,180.25003051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,309.0397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18437.859375,18000.0,0.0,0.0,0.3848786354064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250909566879272,1.1251028776168823,-1.1856452147185337e-05,0.0,0.0003906028869096,0.0,0.0,172.65280151367188,0.0,0.0,0.0,0.6312987804412842,4.0,0.0,1.0
495720,293.1119384765625,297.1499938964844,293.1499938964844,0.1348829418420791,-2911.07177734375,304.1495666503906,0.8394548296928406,0.2075799852609634,0.1874047666788101,292.7919921875,297.1499938964844,293.1499938964844,0.0081391222774982,-568.44775390625,300.9525146484375,0.5128453373908997,0.050000000745058,0.0485933274030685,293.0936279296875,297.1499938964844,293.1499938964844,0.2028763145208358,-3136.814453125,304.1488952636719,0.9404616355895996,0.2883584201335907,0.2019478529691696,293.0500183105469,297.1499938964844,293.1499938964844,0.2618082761764526,-5184.20263671875,304.1939697265625,0.9990000128746032,0.4708315432071686,0.3325982093811035,293.1618347167969,297.1499938964844,293.1499938964844,0.0040230019949376,-1505.44140625,296.6968078613281,0.5128453373908997,0.050000000745058,0.2305058240890503,291.2959289550781,291.1499938964844,257.9206237792969,256.90850830078125,277.8554077148437,293.162109375,291.2991638183594,1.0,0.2504944801330566,0.0,1.0,1.0,1.0,-1.2013849020004272,0.5221481323242188,0.6792367100715637,0.2330282330513,0.0,0.0,0.8154135346412659,40.0499153137207,40.0,70.2623291015625,-16345.8408203125,180.25003051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,309.0397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18437.859375,18000.0,0.0,0.0,0.3848786354064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1250909566879272,1.1251028776168823,-1.1856452147185337e-05,0.0,0.0003906028869096,0.0,0.0,172.65280151367188,0.0,0.0,0.0,0.6312987804412842,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1354807317256927,-2921.37158203125,304.1487121582031,0.841292679309845,0.2085419744253158,0.1882633566856384,292.7864074707031,297.1499938964844,293.1499938964844,0.0083074960857629,-575.8801879882812,301.09381103515625,0.5132853388786316,0.050000000745058,0.0485878139734268,293.0936279296875,297.1499938964844,293.1499938964844,0.2038472145795822,-3148.85302734375,304.14764404296875,0.9430660605430604,0.2897910177707672,0.2029401361942291,293.0266418457031,297.1499938964844,293.1499938964844,0.2601527869701385,-5162.123046875,304.1819763183594,0.9990000128746032,0.4781281948089599,0.3318122327327728,293.1573181152344,297.1499938964844,293.1499938964844,0.0040252478793263,-1505.54248046875,296.7133178710937,0.5132853388786316,0.050000000745058,0.2304796725511551,291.3100280761719,291.1499938964844,257.88214111328125,256.8720703125,277.8357238769531,293.1575927734375,291.3095703125,1.0,0.2505594193935394,0.0,1.0,1.0,1.0,-1.2026232481002808,0.5227024555206299,0.6799208521842957,0.2333641052246093,0.0,0.0,0.7927309274673462,39.9285888671875,43.0,22.03096389770508,-16326.5791015625,180.39100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,309.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18500.1484375,18000.0,0.0,0.0,0.3845789432525635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079945683479309,1.0799570083618164,-1.1266040928603616e-05,0.0,0.0003902987518813,0.0,0.0,156.03985595703125,0.0,0.0,0.0,0.6104928851127625,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1354807317256927,-2921.37158203125,304.1487121582031,0.841292679309845,0.2085419744253158,0.1882633566856384,292.7864074707031,297.1499938964844,293.1499938964844,0.0083074960857629,-575.8801879882812,301.09381103515625,0.5132853388786316,0.050000000745058,0.0485878139734268,293.0936279296875,297.1499938964844,293.1499938964844,0.2038472145795822,-3148.85302734375,304.14764404296875,0.9430660605430604,0.2897910177707672,0.2029401361942291,293.0266418457031,297.1499938964844,293.1499938964844,0.2601527869701385,-5162.123046875,304.1819763183594,0.9990000128746032,0.4781281948089599,0.3318122327327728,293.1573181152344,297.1499938964844,293.1499938964844,0.0040252478793263,-1505.54248046875,296.7133178710937,0.5132853388786316,0.050000000745058,0.2304796725511551,291.3100280761719,291.1499938964844,257.88214111328125,256.8720703125,277.8357238769531,293.1575927734375,291.3095703125,1.0,0.2505594193935394,0.0,1.0,1.0,1.0,-1.2026232481002808,0.5227024555206299,0.6799208521842957,0.2333641052246093,0.0,0.0,0.7927309274673462,39.9285888671875,43.0,22.03096389770508,-16326.5791015625,180.39100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,309.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18500.1484375,18000.0,0.0,0.0,0.3845789432525635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079945683479309,1.0799570083618164,-1.1266040928603616e-05,0.0,0.0003902987518813,0.0,0.0,156.03985595703125,0.0,0.0,0.0,0.6104928851127625,4.0,0.0,1.0
495900,293.1119689941406,297.1499938964844,293.1499938964844,0.135939285159111,-2929.51416015625,304.1481018066406,0.8412917852401733,0.2090195566415786,0.1886977702379226,292.7835693359375,297.1499938964844,293.1499938964844,0.0084031047299504,-580.3309936523438,301.16217041015625,0.5128559470176697,0.050000000745058,0.0485931783914566,293.0935974121094,297.1499938964844,293.1499938964844,0.2045766413211822,-3158.081787109375,304.146728515625,0.9431242346763612,0.2905060350894928,0.2034422606229782,293.01904296875,297.1499938964844,293.1499938964844,0.2607517838478088,-5173.98486328125,304.1750793457031,0.9990000128746032,0.4811877310276031,0.3325790464878082,293.1549987792969,297.1499938964844,293.1499938964844,0.0040299631655216,-1507.6033935546875,296.7147216796875,0.5128559470176697,0.050000000745058,0.230505108833313,291.30401611328125,291.1499938964844,257.8627014160156,256.8537292480469,277.8250427246094,293.1552734375,291.30194091796875,1.0,0.2510689795017242,0.0,1.0,1.0,1.0,-1.2047041654586792,0.523640513420105,0.6810636520385742,0.2339100986719131,0.0,0.0,0.7830296158790588,40.094825744628906,43.0,-1.5977075099945068,-16325.7451171875,181.38641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650207519531,309.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18487.4140625,18000.0,0.0,0.0,0.3840969800949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0577927827835083,1.057803750038147,-1.0975585610140117e-05,0.0,0.0003898096038028,0.0,0.0,148.23422241210938,0.0,0.0,0.0,0.6003395318984985,4.0,0.0,1.0
495960,293.1120300292969,297.1499938964844,293.1499938964844,0.1364865005016327,-2939.305419921875,304.1474609375,0.8407585024833679,0.2094938308000564,0.1891340166330337,292.7806701660156,297.1499938964844,293.1499938964844,0.0085059301927685,-585.208984375,301.2295227050781,0.512056291103363,0.050000000745058,0.048603281378746,293.0936279296875,297.1499938964844,293.1499938964844,0.2054421007633209,-3169.080810546875,304.145751953125,0.9424651861190796,0.2912182211875915,0.2039463371038437,293.0139465332031,297.1499938964844,293.1499938964844,0.262180745601654,-5199.0771484375,304.1679382324219,0.9990000128746032,0.4838469922542572,0.3340181708335876,293.1526794433594,297.1499938964844,293.1499938964844,0.0040367539040744,-1510.805419921875,296.7123107910156,0.512056291103363,0.050000000745058,0.2305530309677124,291.29071044921875,291.1499938964844,257.8431396484375,256.8352966308594,277.8138427734375,293.1529541015625,291.287353515625,1.0,0.2518546879291534,0.0,1.0,1.0,1.0,-1.2076292037963867,0.5249608159065247,0.6826684474945068,0.2346744984388351,0.0,0.0,0.7749460935592651,40.39347076416016,46.0,-22.78076171875,-16333.6328125,182.9241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,309.2157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18447.97265625,18000.0,0.0,0.0,0.3834447562694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0375972986221311,1.037608027458191,-1.0709693015087396e-05,0.0,0.0003891476662829,0.0,0.0,141.30819702148438,0.0,0.0,0.0,0.5911082625389099,4.0,0.0,1.0
