time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496020,293.1121520996094,297.1499938964844,293.1499938964844,0.1377677619457245,-2962.316162109375,304.14617919921875,0.8383395075798035,0.2104292213916778,0.1900077313184738,292.77490234375,297.1499938964844,293.1499938964844,0.0087301852181553,-595.9337768554688,301.3629455566406,0.5095378756523132,0.050000000745058,0.0486360825598239,293.0937194824219,297.1499938964844,293.1499938964844,0.2074619680643081,-3194.7724609375,304.143798828125,0.939296305179596,0.2926285862922668,0.2049554884433746,293.0107116699219,297.1499938964844,293.1499938964844,0.2671582996845245,-5282.63720703125,304.1536865234375,0.9990000128746032,0.4879695177078247,0.3386470973491668,293.1481628417969,297.1499938964844,293.1499938964844,0.0040551223792135,-1519.7508544921875,296.6996459960937,0.5095378756523132,0.050000000745058,0.2307086288928985,291.2490539550781,291.1499938964844,257.8035888671875,256.798095703125,277.79010009765625,293.1484375,291.2441711425781,1.0,0.2541459798812866,0.0,1.0,1.0,1.0,-1.215670466423035,0.5285953879356384,0.687075138092041,0.2367704361677169,0.0,0.0,0.7643555998802185,41.34213638305664,49.0,-53.632957458496094,-16382.7041015625,187.4488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676940917969,309.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18311.556640625,18000.0,0.0,0.0,0.3818229734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066609382629397,1.0066711902618408,-1.0294806997990236e-05,0.0,0.0003875017864629,0.0,0.0,130.9965057373047,0.0,0.0,0.0,0.5769839882850647,4.0,0.0,1.0
496080,293.1121520996094,297.1499938964844,293.1499938964844,0.1377677619457245,-2962.316162109375,304.14617919921875,0.8383395075798035,0.2104292213916778,0.1900077313184738,292.77490234375,297.1499938964844,293.1499938964844,0.0087301852181553,-595.9337768554688,301.3629455566406,0.5095378756523132,0.050000000745058,0.0486360825598239,293.0937194824219,297.1499938964844,293.1499938964844,0.2074619680643081,-3194.7724609375,304.143798828125,0.939296305179596,0.2926285862922668,0.2049554884433746,293.0107116699219,297.1499938964844,293.1499938964844,0.2671582996845245,-5282.63720703125,304.1536865234375,0.9990000128746032,0.4879695177078247,0.3386470973491668,293.1481628417969,297.1499938964844,293.1499938964844,0.0040551223792135,-1519.7508544921875,296.6996459960937,0.5095378756523132,0.050000000745058,0.2307086288928985,291.2490539550781,291.1499938964844,257.8035888671875,256.798095703125,277.79010009765625,293.1484375,291.2441711425781,1.0,0.2541459798812866,0.0,1.0,1.0,1.0,-1.215670466423035,0.5285953879356384,0.687075138092041,0.2367704361677169,0.0,0.0,0.7643555998802185,41.34213638305664,49.0,-53.632957458496094,-16382.7041015625,187.4488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676940917969,309.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18311.556640625,18000.0,0.0,0.0,0.3818229734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066609382629397,1.0066711902618408,-1.0294806997990236e-05,0.0,0.0003875017864629,0.0,0.0,130.9965057373047,0.0,0.0,0.0,0.5769839882850647,4.0,0.0,1.0
496140,293.11236572265625,297.1499938964844,293.1499938964844,0.1391645520925521,-2987.3662109375,304.1451416015625,0.8345059752464294,0.2113432139158249,0.1908769309520721,292.7691650390625,297.1499938964844,293.1499938964844,0.0089738238602876,-607.4244995117188,301.49725341796875,0.5060991048812866,0.050000000745058,0.0486833937466144,293.09393310546875,297.1499938964844,293.1499938964844,0.2096641957759857,-3222.677490234375,304.1422119140625,0.9341220855712892,0.2940126955509186,0.2059584856033325,293.0155944824219,297.1499938964844,293.1499938964844,0.2743843495845794,-5400.8037109375,304.14044189453125,0.9990000128746032,0.4905234575271606,0.3452142775058746,293.1439819335937,297.1499938964844,293.1499938964844,0.0040773465298116,-1530.5740966796875,296.6824951171875,0.5060991048812866,0.050000000745058,0.2309330701828003,291.1982727050781,291.1499938964844,257.7633972167969,256.76043701171875,277.764892578125,293.14422607421875,291.1931457519531,1.0,0.2572368681430816,0.0,1.0,1.0,1.0,-1.2261258363723757,0.5333291888237,0.6927967071533203,0.2394918650388717,0.0,0.0,0.7612752914428711,42.69487380981445,52.0,-67.65230560302734,-16480.1328125,193.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,309.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.333984375,18000.0,0.0,0.0,0.3801433742046356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991161048412323,0.99117112159729,-1.0068496521853376e-05,0.0,0.0003857972042169,0.0,0.0,125.83126068115234,0.0,0.0,0.0,0.5698562860488892,4.0,0.0,1.0
496200,293.11236572265625,297.1499938964844,293.1499938964844,0.1391645520925521,-2987.3662109375,304.1451416015625,0.8345059752464294,0.2113432139158249,0.1908769309520721,292.7691650390625,297.1499938964844,293.1499938964844,0.0089738238602876,-607.4244995117188,301.49725341796875,0.5060991048812866,0.050000000745058,0.0486833937466144,293.09393310546875,297.1499938964844,293.1499938964844,0.2096641957759857,-3222.677490234375,304.1422119140625,0.9341220855712892,0.2940126955509186,0.2059584856033325,293.0155944824219,297.1499938964844,293.1499938964844,0.2743843495845794,-5400.8037109375,304.14044189453125,0.9990000128746032,0.4905234575271606,0.3452142775058746,293.1439819335937,297.1499938964844,293.1499938964844,0.0040773465298116,-1530.5740966796875,296.6824951171875,0.5060991048812866,0.050000000745058,0.2309330701828003,291.1982727050781,291.1499938964844,257.7633972167969,256.76043701171875,277.764892578125,293.14422607421875,291.1931457519531,1.0,0.2572368681430816,0.0,1.0,1.0,1.0,-1.2261258363723757,0.5333291888237,0.6927967071533203,0.2394918650388717,0.0,0.0,0.7612752914428711,42.69487380981445,52.0,-67.65230560302734,-16480.1328125,193.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,309.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.333984375,18000.0,0.0,0.0,0.3801433742046356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991161048412323,0.99117112159729,-1.0068496521853376e-05,0.0,0.0003857972042169,0.0,0.0,125.83126068115234,0.0,0.0,0.0,0.5698562860488892,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.1405636221170425,-3012.33544921875,304.1444396972656,0.8296679854393005,0.2122337818145752,0.1917369365692138,292.7636108398437,297.1499938964844,293.1499938964844,0.0092321131378412,-619.229248046875,301.63427734375,0.5020602345466614,0.050000000745058,0.0487429611384868,293.0942687988281,297.1499938964844,293.1499938964844,0.2118744552135467,-3250.50537109375,304.1411437988281,0.9274680614471436,0.2953648865222931,0.2069490253925323,293.02740478515625,297.1499938964844,293.1499938964844,0.2832967936992645,-5543.984375,304.1288146972656,0.9990000128746032,0.4915449023246765,0.3533079028129577,293.1402587890625,297.1499938964844,293.1499938964844,0.0041010943241417,-1541.9361572265625,296.6658020019531,0.5020602345466614,0.050000000745058,0.231215626001358,291.14776611328125,291.1499938964844,257.72247314453125,256.7222900390625,277.7384338378906,293.1404724121094,291.1429748535156,1.0,0.2609623372554779,0.0,1.0,1.0,1.0,-1.23847234249115,0.5389294028282166,0.6995428800582886,0.2427039444446563,0.0,0.0,0.764983594417572,44.3874626159668,55.0,-69.22071075439453,-16620.078125,201.3152008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564758300781,309.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7578125,18000.0,0.0,0.0,0.378840833902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9910767078399658,0.991086721420288,-1.0030262274085544e-05,0.0,0.0003844752791337,0.0,0.0,125.47105407714844,0.0,0.0,0.0,0.5696977376937866,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.1405636221170425,-3012.33544921875,304.1444396972656,0.8296679854393005,0.2122337818145752,0.1917369365692138,292.7636108398437,297.1499938964844,293.1499938964844,0.0092321131378412,-619.229248046875,301.63427734375,0.5020602345466614,0.050000000745058,0.0487429611384868,293.0942687988281,297.1499938964844,293.1499938964844,0.2118744552135467,-3250.50537109375,304.1411437988281,0.9274680614471436,0.2953648865222931,0.2069490253925323,293.02740478515625,297.1499938964844,293.1499938964844,0.2832967936992645,-5543.984375,304.1288146972656,0.9990000128746032,0.4915449023246765,0.3533079028129577,293.1402587890625,297.1499938964844,293.1499938964844,0.0041010943241417,-1541.9361572265625,296.6658020019531,0.5020602345466614,0.050000000745058,0.231215626001358,291.14776611328125,291.1499938964844,257.72247314453125,256.7222900390625,277.7384338378906,293.1404724121094,291.1429748535156,1.0,0.2609623372554779,0.0,1.0,1.0,1.0,-1.23847234249115,0.5389294028282166,0.6995428800582886,0.2427039444446563,0.0,0.0,0.764983594417572,44.3874626159668,55.0,-69.22071075439453,-16620.078125,201.3152008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564758300781,309.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7578125,18000.0,0.0,0.0,0.378840833902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9910767078399658,0.991086721420288,-1.0030262274085544e-05,0.0,0.0003844752791337,0.0,0.0,125.47105407714844,0.0,0.0,0.0,0.5696977376937866,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1419170051813125,-3036.350341796875,304.14404296875,0.8241473436355591,0.2131021320819854,0.1925863474607467,292.7582702636719,297.1499938964844,293.1499938964844,0.0095034521073102,-631.1559448242188,301.7745361328125,0.4976687431335449,0.050000000745058,0.0488129071891307,293.0947265625,297.1499938964844,293.1499938964844,0.2140162140130996,-3277.28857421875,304.1405334472656,0.9198541641235352,0.2966841459274292,0.2079241722822189,293.045166015625,297.1499938964844,293.1499938964844,0.2934967875480652,-5705.431640625,304.1189270019531,0.9990000128746032,0.4910634160041809,0.3625809252262115,293.1369934082031,297.1499938964844,293.1499938964844,0.0041252165101468,-1553.2196044921875,296.6515197753906,0.4976687431335449,0.050000000745058,0.2315474152565002,291.1012878417969,291.1499938964844,257.6807556152344,256.6835327148437,277.7109069824219,293.1371765136719,291.0970153808594,1.0,0.265184074640274,0.0,1.0,1.0,1.0,-1.2522748708724976,0.5452026128768921,0.7070723176002502,0.2462942898273468,0.0,0.0,0.7746323347091675,46.366790771484375,58.0,-64.80574798583984,-16791.28125,210.2197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,309.33709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.134765625,18000.0,0.0,0.0,0.3782809674739837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004648208618164,1.004658341407776,-1.0161803402297664e-05,0.0,0.0003839071141555,0.0,0.0,129.37562561035156,0.0,0.0,0.0,0.5757545232772827,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1419170051813125,-3036.350341796875,304.14404296875,0.8241473436355591,0.2131021320819854,0.1925863474607467,292.7582702636719,297.1499938964844,293.1499938964844,0.0095034521073102,-631.1559448242188,301.7745361328125,0.4976687431335449,0.050000000745058,0.0488129071891307,293.0947265625,297.1499938964844,293.1499938964844,0.2140162140130996,-3277.28857421875,304.1405334472656,0.9198541641235352,0.2966841459274292,0.2079241722822189,293.045166015625,297.1499938964844,293.1499938964844,0.2934967875480652,-5705.431640625,304.1189270019531,0.9990000128746032,0.4910634160041809,0.3625809252262115,293.1369934082031,297.1499938964844,293.1499938964844,0.0041252165101468,-1553.2196044921875,296.6515197753906,0.4976687431335449,0.050000000745058,0.2315474152565002,291.1012878417969,291.1499938964844,257.6807556152344,256.6835327148437,277.7109069824219,293.1371765136719,291.0970153808594,1.0,0.265184074640274,0.0,1.0,1.0,1.0,-1.2522748708724976,0.5452026128768921,0.7070723176002502,0.2462942898273468,0.0,0.0,0.7746323347091675,46.366790771484375,58.0,-64.80574798583984,-16791.28125,210.2197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,309.33709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17832.134765625,18000.0,0.0,0.0,0.3782809674739837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004648208618164,1.004658341407776,-1.0161803402297664e-05,0.0,0.0003839071141555,0.0,0.0,129.37562561035156,0.0,0.0,0.0,0.5757545232772827,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1425743848085403,-3047.9677734375,304.1439208984375,0.8212046027183533,0.213529035449028,0.1930073946714401,292.7557067871094,297.1499938964844,293.1499938964844,0.0096436906605958,-637.1367797851562,301.8457946777344,0.4953956007957458,0.050000000745058,0.0488512590527534,293.094970703125,297.1499938964844,293.1499938964844,0.2150569707155227,-3290.243408203125,304.1403503417969,0.9158539175987244,0.2973321378231048,0.2084059417247772,293.0559997558594,297.1499938964844,293.1499938964844,0.2989890575408935,-5791.4912109375,304.1145935058594,0.9990000128746032,0.4902631044387817,0.3675661087036133,293.1355285644531,297.1499938964844,293.1499938964844,0.0041372776031494,-1558.7740478515625,296.64532470703125,0.4953956007957458,0.050000000745058,0.2317293435335159,291.0797119140625,291.1499938964844,257.6595458984375,256.6639404296875,277.69677734375,293.1357116699219,291.07568359375,1.0,0.2674438059329986,0.0,1.0,1.0,1.0,-1.2596067190170288,0.5485400557518005,0.7110666036605835,0.2482013404369354,0.0,0.0,0.7814842462539673,47.449466705322266,58.0,-61.98735046386719,-16885.150390625,215.0875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,309.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17766.890625,18000.0,0.0,0.0,0.378367930650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159237384796145,1.0159341096878052,-1.0285398275300396e-05,0.0,0.0003839953569695,0.0,0.0,132.80667114257812,0.0,0.0,0.0,0.5808501839637756,4.0,0.0,1.0
496560,293.1134948730469,297.1499938964844,293.1499938964844,0.1432209312915802,-3059.366943359375,304.14385986328125,0.8181667327880859,0.2139518857002258,0.1934264004230499,292.7532043457031,297.1499938964844,293.1499938964844,0.0097872735932469,-643.1383056640625,301.917724609375,0.4930893778800964,0.050000000745058,0.0488916151225566,293.0952453613281,297.1499938964844,293.1499938964844,0.216080904006958,-3302.95556640625,304.1402587890625,0.9118167757987976,0.2979768812656402,0.2088846117258072,293.06805419921875,297.1499938964844,293.1499938964844,0.3047052323818207,-5880.48681640625,304.11065673828125,0.9990000128746032,0.4890859127044678,0.3727398216724396,293.1341552734375,297.1499938964844,293.1499938964844,0.0041493689641356,-1564.290771484375,296.6397399902344,0.4930893778800964,0.050000000745058,0.2319207787513733,291.0591125488281,291.1499938964844,257.6381530761719,256.6441955566406,277.6824035644531,293.1343078613281,291.05523681640625,1.0,0.2697853446006775,0.0,1.0,1.0,1.0,-1.2671725749969482,0.5519878268241882,0.71518474817276,0.2501691579818725,0.0,0.0,0.7896192073822021,48.58716583251953,61.0,-59.29900360107422,-16983.0546875,220.20748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,309.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17706.248046875,18000.0,0.0,0.0,0.3787328600883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029881238937378,1.0298916101455688,-1.044507916958537e-05,0.0,0.000384365703212,0.0,0.0,137.19024658203125,0.0,0.0,0.0,0.5871962308883667,4.0,0.0,1.0
496620,293.11383056640625,297.1499938964844,293.1499938964844,0.1444983631372451,-3081.822998046875,304.1437683105469,0.8118705153465271,0.2148042470216751,0.1942674666643142,292.748291015625,297.1499938964844,293.1499938964844,0.0100856879726052,-655.2452392578125,302.0635986328125,0.488409548997879,0.050000000745058,0.0489775240421295,293.0954895019531,297.1499938964844,293.1499938964844,0.2181408852338791,-3328.453857421875,304.1400756835937,0.903982639312744,0.2993142306804657,0.2098734676837921,293.09588623046875,297.1499938964844,293.1499938964844,0.3166999816894531,-6065.517578125,304.10382080078125,0.9990000128746032,0.4855303764343261,0.3835204243659973,293.1316223144531,297.1499938964844,293.1499938964844,0.004173862747848,-1575.3331298828125,296.6299133300781,0.488409548997879,0.050000000745058,0.2323282957077026,291.0199279785156,291.1499938964844,257.5945739746094,256.6041564941406,277.6529235839844,293.1317749023437,291.0163269042969,1.0,0.2746679484844208,0.0,1.0,1.0,1.0,-1.2829017639160156,0.5591678619384766,0.7237339019775391,0.2542594671249389,0.0,0.0,0.8096075654029846,51.005409240722656,64.0,-55.08979415893555,-17187.92578125,231.14044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,309.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17597.65625,18000.0,0.0,0.0,0.3803494870662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064935326576233,1.064946174621582,-1.0866435331990942e-05,0.0,0.0003860063734464,0.0,0.0,148.76805114746094,0.0,0.0,0.0,0.6032676696777344,4.0,0.0,1.0
496680,293.11383056640625,297.1499938964844,293.1499938964844,0.1444983631372451,-3081.822998046875,304.1437683105469,0.8118705153465271,0.2148042470216751,0.1942674666643142,292.748291015625,297.1499938964844,293.1499938964844,0.0100856879726052,-655.2452392578125,302.0635986328125,0.488409548997879,0.050000000745058,0.0489775240421295,293.0954895019531,297.1499938964844,293.1499938964844,0.2181408852338791,-3328.453857421875,304.1400756835937,0.903982639312744,0.2993142306804657,0.2098734676837921,293.09588623046875,297.1499938964844,293.1499938964844,0.3166999816894531,-6065.517578125,304.10382080078125,0.9990000128746032,0.4855303764343261,0.3835204243659973,293.1316223144531,297.1499938964844,293.1499938964844,0.004173862747848,-1575.3331298828125,296.6299133300781,0.488409548997879,0.050000000745058,0.2323282957077026,291.0199279785156,291.1499938964844,257.5945739746094,256.6041564941406,277.6529235839844,293.1317749023437,291.0163269042969,1.0,0.2746679484844208,0.0,1.0,1.0,1.0,-1.2829017639160156,0.5591678619384766,0.7237339019775391,0.2542594671249389,0.0,0.0,0.8096075654029846,51.005409240722656,64.0,-55.08979415893555,-17187.92578125,231.14044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,309.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17597.65625,18000.0,0.0,0.0,0.3803494870662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064935326576233,1.064946174621582,-1.0866435331990942e-05,0.0,0.0003860063734464,0.0,0.0,148.76805114746094,0.0,0.0,0.0,0.6032676696777344,4.0,0.0,1.0
496740,293.1142883300781,297.1499938964844,293.1499938964844,0.1457642167806625,-3104.007080078125,304.14373779296875,0.8052570819854736,0.2156318128108978,0.1951076090335846,292.7434997558594,297.1499938964844,293.1499938964844,0.0104002254083752,-667.5218505859375,302.21209716796875,0.4836137294769287,0.050000000745058,0.049069657921791,293.0962829589844,297.1499938964844,293.1499938964844,0.2201286256313324,-3352.965087890625,304.1400756835937,0.896426796913147,0.3005387783050537,0.2108150273561477,293.1278991699219,297.1499938964844,293.1499938964844,0.3293521106243133,-6258.435546875,304.09814453125,0.9990000128746032,0.4804185628890991,0.3947547674179077,293.129150390625,297.1499938964844,293.1499938964844,0.004199321847409,-1586.6495361328125,296.6217346191406,0.4836137294769287,0.050000000745058,0.232765331864357,290.9822692871094,291.1499938964844,257.54998779296875,256.5633850097656,277.6224670410156,293.1293029785156,290.97882080078125,1.0,0.2797509431838989,0.0,1.0,1.0,1.0,-1.2991608381271362,0.5666066408157349,0.7325541377067566,0.258486807346344,0.0,0.0,0.8345016241073608,53.59263229370117,67.0,-52.669166564941406,-17400.23046875,242.8850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,309.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17506.482421875,18000.0,0.0,0.0,0.3831817209720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081088781356812,1.1081202030181885,-1.1415525477787014e-05,0.0,0.00038888072595,0.0,0.0,164.09124755859375,0.0,0.0,0.0,0.6232642531394958,4.0,0.0,1.0
496800,293.1142883300781,297.1499938964844,293.1499938964844,0.1457642167806625,-3104.007080078125,304.14373779296875,0.8052570819854736,0.2156318128108978,0.1951076090335846,292.7434997558594,297.1499938964844,293.1499938964844,0.0104002254083752,-667.5218505859375,302.21209716796875,0.4836137294769287,0.050000000745058,0.049069657921791,293.0962829589844,297.1499938964844,293.1499938964844,0.2201286256313324,-3352.965087890625,304.1400756835937,0.896426796913147,0.3005387783050537,0.2108150273561477,293.1278991699219,297.1499938964844,293.1499938964844,0.3293521106243133,-6258.435546875,304.09814453125,0.9990000128746032,0.4804185628890991,0.3947547674179077,293.129150390625,297.1499938964844,293.1499938964844,0.004199321847409,-1586.6495361328125,296.6217346191406,0.4836137294769287,0.050000000745058,0.232765331864357,290.9822692871094,291.1499938964844,257.54998779296875,256.5633850097656,277.6224670410156,293.1293029785156,290.97882080078125,1.0,0.2797509431838989,0.0,1.0,1.0,1.0,-1.2991608381271362,0.5666066408157349,0.7325541377067566,0.258486807346344,0.0,0.0,0.8345016241073608,53.59263229370117,67.0,-52.669166564941406,-17400.23046875,242.8850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,309.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17506.482421875,18000.0,0.0,0.0,0.3831817209720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081088781356812,1.1081202030181885,-1.1415525477787014e-05,0.0,0.00038888072595,0.0,0.0,164.09124755859375,0.0,0.0,0.0,0.6232642531394958,4.0,0.0,1.0
496860,293.1147766113281,297.1499938964844,293.1499938964844,0.1470106244087219,-3125.805908203125,304.14373779296875,0.7984963059425354,0.2164389938116073,0.1959245502948761,292.73980712890625,297.1499938964844,293.1499938964844,0.0107273329049348,-679.8301391601562,302.3601989746094,0.4786290526390075,0.050000000745058,0.0491669997572898,293.09722900390625,297.1499938964844,293.1499938964844,0.2220553159713745,-3376.663818359375,304.1401672363281,0.8888958096504211,0.30170738697052,0.2117056250572204,293.16326904296875,297.1499938964844,293.1499938964844,0.3425355851650238,-6457.22705078125,304.093505859375,0.9990000128746032,0.4738121628761291,0.4062864184379577,293.12646484375,297.1499938964844,293.1499938964844,0.0042265243828296,-1598.5767822265625,296.61541748046875,0.4786290526390075,0.050000000745058,0.2332270741462707,290.9450988769531,291.1499938964844,257.5039978027344,256.5215148925781,277.5908508300781,293.1266174316406,290.941650390625,1.0,0.2849656939506531,0.0,1.0,1.0,1.0,-1.315723896026611,0.5742034912109375,0.741520345211029,0.2627874314785003,0.0,0.0,0.8643105030059814,56.31969833374024,55.0,-51.86701202392578,-17616.052734375,255.32174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,308.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17436.869140625,18000.0,0.0,0.0,0.3871862292289734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157426834106445,1.15743887424469,-1.2078271538484842e-05,0.0,0.0003929448139388,0.0,0.0,183.0455474853516,0.0,0.0,0.0,0.6463271379470825,4.0,0.0,1.0
496920,293.1147766113281,297.1499938964844,293.1499938964844,0.1470106244087219,-3125.805908203125,304.14373779296875,0.7984963059425354,0.2164389938116073,0.1959245502948761,292.73980712890625,297.1499938964844,293.1499938964844,0.0107273329049348,-679.8301391601562,302.3601989746094,0.4786290526390075,0.050000000745058,0.0491669997572898,293.09722900390625,297.1499938964844,293.1499938964844,0.2220553159713745,-3376.663818359375,304.1401672363281,0.8888958096504211,0.30170738697052,0.2117056250572204,293.16326904296875,297.1499938964844,293.1499938964844,0.3425355851650238,-6457.22705078125,304.093505859375,0.9990000128746032,0.4738121628761291,0.4062864184379577,293.12646484375,297.1499938964844,293.1499938964844,0.0042265243828296,-1598.5767822265625,296.61541748046875,0.4786290526390075,0.050000000745058,0.2332270741462707,290.9450988769531,291.1499938964844,257.5039978027344,256.5215148925781,277.5908508300781,293.1266174316406,290.941650390625,1.0,0.2849656939506531,0.0,1.0,1.0,1.0,-1.315723896026611,0.5742034912109375,0.741520345211029,0.2627874314785003,0.0,0.0,0.8643105030059814,56.31969833374024,55.0,-51.86701202392578,-17616.052734375,255.32174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,308.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17436.869140625,18000.0,0.0,0.0,0.3871862292289734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157426834106445,1.15743887424469,-1.2078271538484842e-05,0.0,0.0003929448139388,0.0,0.0,183.0455474853516,0.0,0.0,0.0,0.6463271379470825,4.0,0.0,1.0
496980,293.1148681640625,297.1499938964844,293.1499938964844,0.1479942351579666,-3142.737060546875,304.14422607421875,0.8002013564109802,0.2173122316598892,0.1966778039932251,292.7376403808594,297.1499938964844,293.1499938964844,0.0110152885317802,-689.7322998046875,302.508056640625,0.4790534079074859,0.050000000745058,0.049158688634634,293.0978088378906,297.1499938964844,293.1499938964844,0.2235891222953796,-3395.22021484375,304.14093017578125,0.8908106684684753,0.3029234409332275,0.2125314325094223,293.19122314453125,297.1499938964844,293.1499938964844,0.3433174192905426,-6460.94091796875,304.1116638183594,0.9990000128746032,0.4677645564079284,0.4053196012973785,293.1232604980469,297.1499938964844,293.1499938964844,0.0042453492060303,-1606.462646484375,296.6202697753906,0.4790534079074859,0.050000000745058,0.2331876456737518,290.9232482910156,291.1499938964844,257.45635986328125,256.4782409667969,277.5677490234375,293.1234436035156,290.9234924316406,1.0,0.2842817008495331,0.0,1.0,1.0,1.0,-1.316412329673767,0.57450270652771,0.7419096231460571,0.2630163133144378,0.0,0.0,0.8964921236038208,56.12226104736328,43.0,-23.324472427368164,-17697.22265625,255.1464233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39666748046875,308.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17419.5,18000.0,0.0,0.0,0.3920198082923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093929052352903,1.209405779838562,-1.2821225936932024e-05,0.0,0.0003978502645622,0.0,0.0,204.8123321533203,0.0,0.0,0.0,0.6707860231399536,4.0,0.0,1.0
497040,293.1148681640625,297.1499938964844,293.1499938964844,0.1479942351579666,-3142.737060546875,304.14422607421875,0.8002013564109802,0.2173122316598892,0.1966778039932251,292.7376403808594,297.1499938964844,293.1499938964844,0.0110152885317802,-689.7322998046875,302.508056640625,0.4790534079074859,0.050000000745058,0.049158688634634,293.0978088378906,297.1499938964844,293.1499938964844,0.2235891222953796,-3395.22021484375,304.14093017578125,0.8908106684684753,0.3029234409332275,0.2125314325094223,293.19122314453125,297.1499938964844,293.1499938964844,0.3433174192905426,-6460.94091796875,304.1116638183594,0.9990000128746032,0.4677645564079284,0.4053196012973785,293.1232604980469,297.1499938964844,293.1499938964844,0.0042453492060303,-1606.462646484375,296.6202697753906,0.4790534079074859,0.050000000745058,0.2331876456737518,290.9232482910156,291.1499938964844,257.45635986328125,256.4782409667969,277.5677490234375,293.1234436035156,290.9234924316406,1.0,0.2842817008495331,0.0,1.0,1.0,1.0,-1.316412329673767,0.57450270652771,0.7419096231460571,0.2630163133144378,0.0,0.0,0.8964921236038208,56.12226104736328,43.0,-23.324472427368164,-17697.22265625,255.1464233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39666748046875,308.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17419.5,18000.0,0.0,0.0,0.3920198082923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093929052352903,1.209405779838562,-1.2821225936932024e-05,0.0,0.0003978502645622,0.0,0.0,204.8123321533203,0.0,0.0,0.0,0.6707860231399536,4.0,0.0,1.0
497100,293.11474609375,297.1499938964844,293.1499938964844,0.1482644528150558,-3147.09521484375,304.144775390625,0.8040012717247009,0.2177794873714447,0.1970495581626892,292.7366638183594,297.1499938964844,293.1499938964844,0.0111368810757994,-693.2984619140625,302.5842590332031,0.4811450242996216,0.050000000745058,0.0491178072988987,293.0979309082031,297.1499938964844,293.1499938964844,0.2240176796913147,-3400.094970703125,304.1418151855469,0.8950587511062622,0.3035624325275421,0.2129385769367218,293.19580078125,297.1499938964844,293.1499938964844,0.3388497531414032,-6388.11572265625,304.12677001953125,0.9990000128746032,0.4663398861885071,0.4005075395107269,293.1216125488281,297.1499938964844,293.1499938964844,0.0042489138431847,-1607.2802734375,296.6330261230469,0.4811450242996216,0.050000000745058,0.2329937219619751,290.9295349121094,291.1499938964844,257.4319763183594,256.4560852050781,277.5590515136719,293.1217956542969,290.9317321777344,1.0,0.2822067141532898,0.0,1.0,1.0,1.0,-1.311292052268982,0.5721569061279297,0.7391350865364075,0.261672705411911,0.0,0.0,0.910614550113678,55.005401611328125,43.0,1.8552554845809937,-17690.55859375,250.6599273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3105773925781,308.8797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17459.337890625,19080.0,0.0,0.0,0.394477516412735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2330011129379272,1.2330143451690674,-1.318037811870454e-05,0.0,0.00040034452104,0.0,0.0,215.4072723388672,0.0,0.0,0.0,0.6969519853591919,4.0,0.0,1.0
497160,293.1145935058594,297.1499938964844,293.1499938964844,0.1482100486755371,-3145.43310546875,304.1458435058594,0.8094329833984375,0.2182578444480896,0.197416603565216,292.7352600097656,297.1499938964844,293.1499938964844,0.0112353526055812,-695.3684692382812,302.6643371582031,0.4842217266559601,0.050000000745058,0.0490577444434165,293.0979309082031,297.1499938964844,293.1499938964844,0.2239582985639572,-3398.609130859375,304.1434326171875,0.9012293815612792,0.3042205274105072,0.2133457213640213,293.1933898925781,297.1499938964844,293.1499938964844,0.331232875585556,-6266.79443359375,304.1448974609375,0.9990000128746032,0.4662269353866577,0.3933302760124206,293.1199951171875,297.1499938964844,293.1499938964844,0.0042488928884267,-1605.3082275390625,296.6593322753906,0.4842217266559601,0.050000000745058,0.2327088117599487,290.9591979980469,291.1499938964844,257.4071960449219,256.4336242675781,277.55194091796875,293.12017822265625,290.9677734375,1.0,0.279140293598175,0.0,1.0,1.0,1.0,-1.303194284439087,0.5684515237808228,0.7347427606582642,0.2595445513725281,0.0,0.0,0.9206115007400512,53.355865478515625,46.0,57.01893997192383,-17730.83203125,243.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2384338378906,308.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18281.7265625,19080.0,0.0,0.0,0.396952748298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797008752822876,1.2797149419784546,-1.4078923413762824e-05,0.0,0.0004028565890621,0.0,0.0,239.4439849853516,0.0,0.0,0.0,0.7066137790679932,4.0,0.0,1.0
497220,293.1143798828125,297.1499938964844,293.1499938964844,0.1480626612901687,-3141.509765625,304.1474304199219,0.8156606554985046,0.219193696975708,0.1982020437717437,292.7308349609375,297.1499938964844,293.1499938964844,0.011456387117505,-700.1424560546875,302.8299255371094,0.4874935150146484,0.050000000745058,0.0489947758615016,293.09796142578125,297.1499938964844,293.1499938964844,0.2237657755613327,-3394.8994140625,304.1458740234375,0.9088223576545716,0.3055342435836792,0.2142142057418823,293.1769104003906,297.1499938964844,293.1499938964844,0.3218699693679809,-6119.3984375,304.16162109375,0.9990000128746032,0.4684521555900574,0.3856599926948547,293.11700439453125,297.1499938964844,293.1499938964844,0.0042438847012817,-1599.354248046875,296.71893310546875,0.4874935150146484,0.050000000745058,0.232410117983818,291.0308837890625,291.1499938964844,257.35662841796875,256.3878173828125,277.5318603515625,293.1171875,291.03594970703125,1.0,0.2764565348625183,0.0,1.0,1.0,1.0,-1.2955315113067627,0.5649908781051636,0.7305406332015991,0.2574076950550079,0.0,0.0,0.9312419295310974,51.6365966796875,49.0,78.2817611694336,-17730.677734375,237.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1600646972656,308.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18733.830078125,19080.0,0.0,0.0,0.4015666842460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3129349946975708,1.3129496574401855,-1.4704394743603189e-05,0.0,0.0004075391334481,0.0,0.0,257.2159118652344,0.0,0.0,0.0,0.7227184176445007,4.0,0.0,1.0
497280,293.1143798828125,297.1499938964844,293.1499938964844,0.1480626612901687,-3141.509765625,304.1474304199219,0.8156606554985046,0.219193696975708,0.1982020437717437,292.7308349609375,297.1499938964844,293.1499938964844,0.011456387117505,-700.1424560546875,302.8299255371094,0.4874935150146484,0.050000000745058,0.0489947758615016,293.09796142578125,297.1499938964844,293.1499938964844,0.2237657755613327,-3394.8994140625,304.1458740234375,0.9088223576545716,0.3055342435836792,0.2142142057418823,293.1769104003906,297.1499938964844,293.1499938964844,0.3218699693679809,-6119.3984375,304.16162109375,0.9990000128746032,0.4684521555900574,0.3856599926948547,293.11700439453125,297.1499938964844,293.1499938964844,0.0042438847012817,-1599.354248046875,296.71893310546875,0.4874935150146484,0.050000000745058,0.232410117983818,291.0308837890625,291.1499938964844,257.35662841796875,256.3878173828125,277.5318603515625,293.1171875,291.03594970703125,1.0,0.2764565348625183,0.0,1.0,1.0,1.0,-1.2955315113067627,0.5649908781051636,0.7305406332015991,0.2574076950550079,0.0,0.0,0.9312419295310974,51.6365966796875,49.0,78.2817611694336,-17730.677734375,237.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1600646972656,308.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18733.830078125,19080.0,0.0,0.0,0.4015666842460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3129349946975708,1.3129496574401855,-1.4704394743603189e-05,0.0,0.0004075391334481,0.0,0.0,257.2159118652344,0.0,0.0,0.0,0.7227184176445007,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.1482423543930053,-3143.737060546875,304.1479797363281,0.8187798261642456,0.2201248705387115,0.1990128308534622,292.72491455078125,297.1499938964844,293.1499938964844,0.0117311757057905,-707.0440673828125,302.9970397949219,0.488806664943695,0.050000000745058,0.0489699468016624,293.09796142578125,297.1499938964844,293.1499938964844,0.2240638732910156,-3397.746337890625,304.146728515625,0.9129430055618286,0.3068545460700989,0.2151132822036743,293.15966796875,297.1499938964844,293.1499938964844,0.3174651265144348,-6051.49560546875,304.16485595703125,0.9990000128746032,0.4712706804275512,0.3825940489768982,293.114013671875,297.1499938964844,293.1499938964844,0.0042487164027988,-1598.4144287109375,296.7644958496094,0.488806664943695,0.050000000745058,0.2322923392057418,291.07623291015625,291.1499938964844,257.3047790527344,256.3409118652344,277.5076904296875,293.1141967773437,291.07977294921875,1.0,0.275526612997055,0.0,1.0,1.0,1.0,-1.2937302589416504,0.5642051100730896,0.7295251488685608,0.2568257749080658,0.0,0.0,0.9378778338432312,50.97647476196289,52.0,63.942867279052734,-17768.373046875,235.0752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15093994140625,308.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18909.8828125,20160.0,0.0,0.0,0.4056533873081207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3291469812393188,1.3291620016098022,-1.5004314263933338e-05,0.0,0.000411686633015,0.0,0.0,266.0736694335937,0.0,0.0,0.0,0.7455556988716125,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.1482423543930053,-3143.737060546875,304.1479797363281,0.8187798261642456,0.2201248705387115,0.1990128308534622,292.72491455078125,297.1499938964844,293.1499938964844,0.0117311757057905,-707.0440673828125,302.9970397949219,0.488806664943695,0.050000000745058,0.0489699468016624,293.09796142578125,297.1499938964844,293.1499938964844,0.2240638732910156,-3397.746337890625,304.146728515625,0.9129430055618286,0.3068545460700989,0.2151132822036743,293.15966796875,297.1499938964844,293.1499938964844,0.3174651265144348,-6051.49560546875,304.16485595703125,0.9990000128746032,0.4712706804275512,0.3825940489768982,293.114013671875,297.1499938964844,293.1499938964844,0.0042487164027988,-1598.4144287109375,296.7644958496094,0.488806664943695,0.050000000745058,0.2322923392057418,291.07623291015625,291.1499938964844,257.3047790527344,256.3409118652344,277.5076904296875,293.1141967773437,291.07977294921875,1.0,0.275526612997055,0.0,1.0,1.0,1.0,-1.2937302589416504,0.5642051100730896,0.7295251488685608,0.2568257749080658,0.0,0.0,0.9378778338432312,50.97647476196289,52.0,63.942867279052734,-17768.373046875,235.0752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15093994140625,308.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18909.8828125,20160.0,0.0,0.0,0.4056533873081207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3291469812393188,1.3291620016098022,-1.5004314263933338e-05,0.0,0.000411686633015,0.0,0.0,266.0736694335937,0.0,0.0,0.0,0.7455556988716125,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1482904255390167,-3143.532958984375,304.1485595703125,0.8196670413017273,0.2210568338632583,0.199850246310234,292.7186279296875,297.1499938964844,293.1499938964844,0.0120198130607604,-713.8198852539062,303.1669616699219,0.4886830449104309,0.050000000745058,0.0489722602069377,293.09796142578125,297.1499938964844,293.1499938964844,0.2241469323635101,-3397.8388671875,304.14764404296875,0.9141550064086914,0.3081710338592529,0.2160325944423675,293.1469116210937,297.1499938964844,293.1499938964844,0.3159393668174743,-6028.8251953125,304.16229248046875,0.9990000128746032,0.4736253321170807,0.3828819394111633,293.1110534667969,297.1499938964844,293.1499938964844,0.0042555574327707,-1597.514404296875,296.8168334960937,0.4886830449104309,0.050000000745058,0.2323033064603805,291.1322631835937,291.1499938964844,257.25177001953125,256.2929992675781,277.4804077148437,293.1112365722656,291.1360168457031,1.0,0.2760072648525238,0.0,1.0,1.0,1.0,-1.296198844909668,0.5653764009475708,0.7308224439620972,0.2573462128639221,0.0,0.0,0.9365434646606444,51.07047271728516,55.0,69.8108901977539,-17913.484375,236.20181274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.163330078125,309.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,19954.109375,20160.0,0.0,0.0,0.4095075726509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366504430770874,1.3665202856063845,-1.5851983334869146e-05,0.0,0.0004155981296207,0.0,0.0,289.051025390625,0.0,0.0,0.0,0.7509050965309143,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1482904255390167,-3143.532958984375,304.1485595703125,0.8196670413017273,0.2210568338632583,0.199850246310234,292.7186279296875,297.1499938964844,293.1499938964844,0.0120198130607604,-713.8198852539062,303.1669616699219,0.4886830449104309,0.050000000745058,0.0489722602069377,293.09796142578125,297.1499938964844,293.1499938964844,0.2241469323635101,-3397.8388671875,304.14764404296875,0.9141550064086914,0.3081710338592529,0.2160325944423675,293.1469116210937,297.1499938964844,293.1499938964844,0.3159393668174743,-6028.8251953125,304.16229248046875,0.9990000128746032,0.4736253321170807,0.3828819394111633,293.1110534667969,297.1499938964844,293.1499938964844,0.0042555574327707,-1597.514404296875,296.8168334960937,0.4886830449104309,0.050000000745058,0.2323033064603805,291.1322631835937,291.1499938964844,257.25177001953125,256.2929992675781,277.4804077148437,293.1112365722656,291.1360168457031,1.0,0.2760072648525238,0.0,1.0,1.0,1.0,-1.296198844909668,0.5653764009475708,0.7308224439620972,0.2573462128639221,0.0,0.0,0.9365434646606444,51.07047271728516,55.0,69.8108901977539,-17913.484375,236.20181274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.163330078125,309.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,19954.109375,20160.0,0.0,0.0,0.4095075726509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366504430770874,1.3665202856063845,-1.5851983334869146e-05,0.0,0.0004155981296207,0.0,0.0,289.051025390625,0.0,0.0,0.0,0.7509050965309143,4.0,0.0,1.0
497580,293.1139831542969,297.1499938964844,293.1499938964844,0.1487819254398346,-3151.57666015625,304.148193359375,0.8187934756278992,0.221994549036026,0.2007111459970474,292.7125549316406,297.1499938964844,293.1499938964844,0.0123641937971115,-722.7644653320312,303.3349304199219,0.487417072057724,0.050000000745058,0.048996202647686,293.0980224609375,297.1499938964844,293.1499938964844,0.2248773723840713,-3406.449951171875,304.1471862792969,0.9129783511161804,0.309477150440216,0.2169597595930099,293.1411437988281,297.1499938964844,293.1499938964844,0.3179290890693664,-6061.4599609375,304.15478515625,0.9990000128746032,0.4748902916908264,0.3858385384082794,293.10809326171875,297.1499938964844,293.1499938964844,0.0042695351876318,-1601.138427734375,296.85186767578125,0.487417072057724,0.050000000745058,0.232416883111,291.15582275390625,291.1499938964844,257.1976928710937,256.2441711425781,277.4504699707031,293.1082458496094,291.1567687988281,1.0,0.2776081562042236,0.0,1.0,1.0,1.0,-1.3020579814910889,0.5681043267250061,0.7339536547660828,0.2587384283542633,0.0,0.0,0.933874487876892,51.76536178588867,58.0,35.36138153076172,-18008.36328125,239.9344177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2006530761719,309.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,20137.8046875,20160.0,0.0,0.0,0.4130129814147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368976593017578,1.368992567062378,-1.5934590919641778e-05,0.0,0.0004191556654404,0.0,0.0,290.93536376953125,0.0,0.0,0.0,0.752252459526062,4.0,0.0,1.0
497640,293.1139831542969,297.1499938964844,293.1499938964844,0.1487819254398346,-3151.57666015625,304.148193359375,0.8187934756278992,0.221994549036026,0.2007111459970474,292.7125549316406,297.1499938964844,293.1499938964844,0.0123641937971115,-722.7644653320312,303.3349304199219,0.487417072057724,0.050000000745058,0.048996202647686,293.0980224609375,297.1499938964844,293.1499938964844,0.2248773723840713,-3406.449951171875,304.1471862792969,0.9129783511161804,0.309477150440216,0.2169597595930099,293.1411437988281,297.1499938964844,293.1499938964844,0.3179290890693664,-6061.4599609375,304.15478515625,0.9990000128746032,0.4748902916908264,0.3858385384082794,293.10809326171875,297.1499938964844,293.1499938964844,0.0042695351876318,-1601.138427734375,296.85186767578125,0.487417072057724,0.050000000745058,0.232416883111,291.15582275390625,291.1499938964844,257.1976928710937,256.2441711425781,277.4504699707031,293.1082458496094,291.1567687988281,1.0,0.2776081562042236,0.0,1.0,1.0,1.0,-1.3020579814910889,0.5681043267250061,0.7339536547660828,0.2587384283542633,0.0,0.0,0.933874487876892,51.76536178588867,58.0,35.36138153076172,-18008.36328125,239.9344177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2006530761719,309.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,20137.8046875,20160.0,0.0,0.0,0.4130129814147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368976593017578,1.368992567062378,-1.5934590919641778e-05,0.0,0.0004191556654404,0.0,0.0,290.93536376953125,0.0,0.0,0.0,0.752252459526062,4.0,0.0,1.0
497700,293.1138916015625,297.1499938964844,293.1499938964844,0.1491529792547226,-3157.897705078125,304.1478576660156,0.8178253173828125,0.2224671244621276,0.2011512666940689,292.709716796875,297.1499938964844,293.1499938964844,0.0125560536980628,-727.8758544921875,303.4184265136719,0.4864348769187927,0.050000000745058,0.049014963209629,293.0980529785156,297.1499938964844,293.1499938964844,0.2254263460636139,-3413.130126953125,304.1466979980469,0.9116814732551576,0.3101314604282379,0.2174281924962997,293.14111328125,297.1499938964844,293.1499938964844,0.3200025856494903,-6094.4501953125,304.1501770019531,0.9990000128746032,0.475008875131607,0.3881392180919647,293.1065368652344,297.1499938964844,293.1499938964844,0.0042796349152922,-1604.583740234375,296.8646850585937,0.4864348769187927,0.050000000745058,0.2325058877468109,291.1583251953125,291.1499938964844,257.1703186035156,256.2194519042969,277.43463134765625,293.106689453125,291.1583251953125,1.0,0.278755247592926,0.0,1.0,1.0,1.0,-1.3060389757156372,0.5699522495269775,0.7360867261886597,0.2597039937973022,0.0,0.0,0.9330446720123292,52.3014030456543,58.0,19.21695327758789,-18064.41796875,242.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225830078125,309.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,20163.75,21240.0,0.0,0.0,0.414634644985199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3684523105621338,1.3684682846069336,-1.5931742382235825e-05,0.0,0.0004208014288451,0.0,0.0,290.71728515625,0.0,0.0,0.0,0.7670369148254395,4.0,0.0,1.0
497760,293.1138000488281,297.1499938964844,293.1499938964844,0.1494251936674118,-3162.3515625,304.14776611328125,0.8165684938430786,0.2229411751031875,0.2015969455242157,292.7070007324219,297.1499938964844,293.1499938964844,0.0127448448911309,-732.5853881835938,303.5023498535156,0.4852600395679474,0.050000000745058,0.049037579447031,293.0980529785156,297.1499938964844,293.1499938964844,0.225823700428009,-3417.79052734375,304.1466064453125,0.9100202918052672,0.3107864558696747,0.217900350689888,293.1429443359375,297.1499938964844,293.1499938964844,0.3223245143890381,-6130.83447265625,304.1459350585937,0.9990000128746032,0.4747630953788757,0.3908948302268982,293.1049499511719,297.1499938964844,293.1499938964844,0.0042910049669444,-1607.98046875,296.8814697265625,0.4852600395679474,0.050000000745058,0.2326131761074066,291.1672668457031,291.1499938964844,257.1427307128906,256.19451904296875,277.4183044433594,293.1051330566406,291.1702575683594,1.0,0.2800948917865753,0.0,1.0,1.0,1.0,-1.3106038570404053,0.5720697641372681,0.7385340929031372,0.2608187794685364,0.0,0.0,0.9311311841011048,52.94450378417969,61.0,28.724931716918945,-18190.044921875,245.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2431335449219,309.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,20943.521484375,21240.0,0.0,0.0,0.4162910282611847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3932311534881592,1.3932477235794067,-1.6523636077181436e-05,0.0,0.0004224824660923,0.0,0.0,306.9199523925781,0.0,0.0,0.0,0.7661857604980469,4.0,0.0,1.0
