time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497820,293.1136474609375,297.1499938964844,293.1499938964844,0.1502149850130081,-3175.80029296875,304.14715576171875,0.8133168816566467,0.2238920927047729,0.2025002390146255,292.7021789550781,297.1499938964844,293.1499938964844,0.0131599036976695,-743.1531982421875,303.6690979003906,0.482403963804245,0.050000000745058,0.049093123525381,293.0980834960937,297.1499938964844,293.1499938964844,0.2269829958677292,-3431.87109375,304.145751953125,0.9058621525764464,0.3120967447757721,0.2188518941402435,293.1520080566406,297.1499938964844,293.1499938964844,0.3287036716938019,-6230.0810546875,304.1365966796875,0.9990000128746032,0.4731191992759704,0.3975802958011627,293.1017150878906,297.1499938964844,293.1499938964844,0.0043130689300596,-1615.629150390625,296.9084167480469,0.482403963804245,0.050000000745058,0.232876643538475,291.17156982421875,291.1499938964844,257.08697509765625,256.1441955566406,277.38427734375,293.1018981933594,291.17022705078125,1.0,0.28327277302742,0.0,1.0,1.0,1.0,-1.321237564086914,0.5770016312599182,0.7442359328269958,0.2634318768978119,0.0,0.0,0.9274455904960632,54.51626586914063,64.0,0.1348292231559753,-18327.75390625,253.4271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27313232421875,309.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,21212.275390625,21240.0,0.0,0.0,0.4195587337017059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395870327949524,1.3958868980407717,-1.662911381572485e-05,0.0,0.0004257987602613,0.0,0.0,309.2091979980469,0.0,0.0,0.0,0.7676935195922852,4.0,0.0,1.0
497880,293.1136474609375,297.1499938964844,293.1499938964844,0.1502149850130081,-3175.80029296875,304.14715576171875,0.8133168816566467,0.2238920927047729,0.2025002390146255,292.7021789550781,297.1499938964844,293.1499938964844,0.0131599036976695,-743.1531982421875,303.6690979003906,0.482403963804245,0.050000000745058,0.049093123525381,293.0980834960937,297.1499938964844,293.1499938964844,0.2269829958677292,-3431.87109375,304.145751953125,0.9058621525764464,0.3120967447757721,0.2188518941402435,293.1520080566406,297.1499938964844,293.1499938964844,0.3287036716938019,-6230.0810546875,304.1365966796875,0.9990000128746032,0.4731191992759704,0.3975802958011627,293.1017150878906,297.1499938964844,293.1499938964844,0.0043130689300596,-1615.629150390625,296.9084167480469,0.482403963804245,0.050000000745058,0.232876643538475,291.17156982421875,291.1499938964844,257.08697509765625,256.1441955566406,277.38427734375,293.1018981933594,291.17022705078125,1.0,0.28327277302742,0.0,1.0,1.0,1.0,-1.321237564086914,0.5770016312599182,0.7442359328269958,0.2634318768978119,0.0,0.0,0.9274455904960632,54.51626586914063,64.0,0.1348292231559753,-18327.75390625,253.4271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27313232421875,309.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,21212.275390625,21240.0,0.0,0.0,0.4195587337017059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395870327949524,1.3958868980407717,-1.662911381572485e-05,0.0,0.0004257987602613,0.0,0.0,309.2091979980469,0.0,0.0,0.0,0.7676935195922852,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.151377871632576,-3196.042236328125,304.14617919921875,0.8092867136001587,0.2248525619506836,0.203422263264656,292.6983642578125,297.1499938964844,293.1499938964844,0.0136323450133204,-755.3916015625,303.8339538574219,0.4789663255214691,0.050000000745058,0.0491602905094623,293.0980529785156,297.1499938964844,293.1499938964844,0.2287053167819976,-3453.148193359375,304.144287109375,0.9010351896286012,0.3134179413318634,0.2198182195425033,293.1671447753906,297.1499938964844,293.1499938964844,0.3372446894645691,-6361.69677734375,304.1268615722656,0.9990000128746032,0.4700096845626831,0.4055173695087433,293.0982971191406,297.1499938964844,293.1499938964844,0.0043440265581011,-1628.00439453125,296.9212951660156,0.4789663255214691,0.050000000745058,0.2331952601671219,291.1477355957031,291.1499938964844,257.0305480957031,256.09326171875,277.3486633300781,293.0984802246094,291.1448974609375,1.0,0.286988228559494,0.0,1.0,1.0,1.0,-1.3334943056106567,0.5826894640922546,0.7508048415184021,0.2664580047130584,0.0,0.0,0.9291698932647704,56.40967559814453,52.0,-28.5616397857666,-18475.119140625,262.5376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30145263671875,309.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,21219.9921875,22320.0,0.0,0.0,0.4227243959903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3966357707977295,1.3966524600982666,-1.6643840353935957e-05,0.0,0.0004290115321055,0.0,0.0,309.6736755371094,0.0,0.0,0.0,0.7831615209579468,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.151377871632576,-3196.042236328125,304.14617919921875,0.8092867136001587,0.2248525619506836,0.203422263264656,292.6983642578125,297.1499938964844,293.1499938964844,0.0136323450133204,-755.3916015625,303.8339538574219,0.4789663255214691,0.050000000745058,0.0491602905094623,293.0980529785156,297.1499938964844,293.1499938964844,0.2287053167819976,-3453.148193359375,304.144287109375,0.9010351896286012,0.3134179413318634,0.2198182195425033,293.1671447753906,297.1499938964844,293.1499938964844,0.3372446894645691,-6361.69677734375,304.1268615722656,0.9990000128746032,0.4700096845626831,0.4055173695087433,293.0982971191406,297.1499938964844,293.1499938964844,0.0043440265581011,-1628.00439453125,296.9212951660156,0.4789663255214691,0.050000000745058,0.2331952601671219,291.1477355957031,291.1499938964844,257.0305480957031,256.09326171875,277.3486633300781,293.0984802246094,291.1448974609375,1.0,0.286988228559494,0.0,1.0,1.0,1.0,-1.3334943056106567,0.5826894640922546,0.7508048415184021,0.2664580047130584,0.0,0.0,0.9291698932647704,56.40967559814453,52.0,-28.5616397857666,-18475.119140625,262.5376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30145263671875,309.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,21219.9921875,22320.0,0.0,0.0,0.4227243959903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3966357707977295,1.3966524600982666,-1.6643840353935957e-05,0.0,0.0004290115321055,0.0,0.0,309.6736755371094,0.0,0.0,0.0,0.7831615209579468,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1520964056253433,-3208.029541015625,304.1462707519531,0.8129199743270874,0.2258694767951965,0.2042856216430664,292.69512939453125,297.1499938964844,293.1499938964844,0.0140408128499984,-764.3644409179688,303.99951171875,0.4806321263313293,0.050000000745058,0.0491277165710926,293.0977783203125,297.1499938964844,293.1499938964844,0.2297801971435547,-3465.887939453125,304.1444702148437,0.9053099155426024,0.3147887885570526,0.2207368463277816,293.1770935058594,297.1499938964844,293.1499938964844,0.3338901996612549,-6305.59033203125,304.14080810546875,0.9990000128746032,0.4675224125385284,0.4016930758953094,293.0947570800781,297.1499938964844,293.1499938964844,0.004364890512079,-1634.89111328125,296.9515380859375,0.4806321263313293,0.050000000745058,0.2330407351255417,291.1522216796875,291.1499938964844,256.9735717773437,256.0418395996094,277.32196044921875,293.0949401855469,291.1537475585937,1.0,0.2851325273513794,0.0,1.0,1.0,1.0,-1.3308286666870115,0.5814958810806274,0.7493327856063843,0.2656683325767517,0.0,0.0,0.9291454553604126,55.53989410400391,40.0,6.427413940429688,-18561.689453125,259.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.321044921875,309.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,22155.470703125,22320.0,0.0,0.0,0.4258938133716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290255308151243,1.429042935371399,-1.7411166481906548e-05,0.0,0.0004322280874475,0.0,0.0,331.54620361328125,0.0,0.0,0.0,0.7859702706336975,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1520964056253433,-3208.029541015625,304.1462707519531,0.8129199743270874,0.2258694767951965,0.2042856216430664,292.69512939453125,297.1499938964844,293.1499938964844,0.0140408128499984,-764.3644409179688,303.99951171875,0.4806321263313293,0.050000000745058,0.0491277165710926,293.0977783203125,297.1499938964844,293.1499938964844,0.2297801971435547,-3465.887939453125,304.1444702148437,0.9053099155426024,0.3147887885570526,0.2207368463277816,293.1770935058594,297.1499938964844,293.1499938964844,0.3338901996612549,-6305.59033203125,304.14080810546875,0.9990000128746032,0.4675224125385284,0.4016930758953094,293.0947570800781,297.1499938964844,293.1499938964844,0.004364890512079,-1634.89111328125,296.9515380859375,0.4806321263313293,0.050000000745058,0.2330407351255417,291.1522216796875,291.1499938964844,256.9735717773437,256.0418395996094,277.32196044921875,293.0949401855469,291.1537475585937,1.0,0.2851325273513794,0.0,1.0,1.0,1.0,-1.3308286666870115,0.5814958810806274,0.7493327856063843,0.2656683325767517,0.0,0.0,0.9291454553604126,55.53989410400391,40.0,6.427413940429688,-18561.689453125,259.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.321044921875,309.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,22155.470703125,22320.0,0.0,0.0,0.4258938133716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290255308151243,1.429042935371399,-1.7411166481906548e-05,0.0,0.0004322280874475,0.0,0.0,331.54620361328125,0.0,0.0,0.0,0.7859702706336975,4.0,0.0,1.0
498180,293.1123046875,297.1499938964844,293.1499938964844,0.1524688154458999,-3213.67578125,304.1469116210937,0.8233957290649414,0.2269459962844848,0.2051244378089904,292.6904296875,297.1499938964844,293.1499938964844,0.0151551719754934,-787.0267333984375,304.1465759277344,0.4873650670051574,0.051615722477436,0.0491697639226913,293.0973205566406,297.1499938964844,293.1499938964844,0.2303253263235092,-3471.80126953125,304.1454162597656,0.9190778732299804,0.3162032663822174,0.221625730395317,293.1646728515625,297.1499938964844,293.1499938964844,0.3194638788700104,-6078.3642578125,304.16815185546875,0.9990000128746032,0.4693011939525604,0.3873198628425598,293.09112548828125,297.1499938964844,293.1499938964844,0.0043731625191867,-1635.817138671875,296.9971008300781,0.4867842197418213,0.050000000745058,0.2324736565351486,291.181884765625,291.1499938964844,256.91619873046875,255.99002075195312,277.3027648925781,293.0913391113281,291.18621826171875,1.0,0.2790699005126953,0.0,1.0,1.0,1.0,-1.3150231838226318,0.5742936730384827,0.7407294511795044,0.2613867223262787,0.0,0.0,0.923237442970276,52.25543212890625,43.0,40.93988037109375,-18468.044921875,245.95071411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4012756347656,309.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22343.39453125,22320.0,0.0,0.0,0.4282721281051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4288941621780396,1.428911566734314,-1.745138615660835e-05,0.0,0.0004346417845226,0.0,0.0,332.0171813964844,0.0,0.0,0.0,0.7859404683113098,4.0,0.0,1.0
498240,293.1123046875,297.1499938964844,293.1499938964844,0.1524688154458999,-3213.67578125,304.1469116210937,0.8233957290649414,0.2269459962844848,0.2051244378089904,292.6904296875,297.1499938964844,293.1499938964844,0.0151551719754934,-787.0267333984375,304.1465759277344,0.4873650670051574,0.051615722477436,0.0491697639226913,293.0973205566406,297.1499938964844,293.1499938964844,0.2303253263235092,-3471.80126953125,304.1454162597656,0.9190778732299804,0.3162032663822174,0.221625730395317,293.1646728515625,297.1499938964844,293.1499938964844,0.3194638788700104,-6078.3642578125,304.16815185546875,0.9990000128746032,0.4693011939525604,0.3873198628425598,293.09112548828125,297.1499938964844,293.1499938964844,0.0043731625191867,-1635.817138671875,296.9971008300781,0.4867842197418213,0.050000000745058,0.2324736565351486,291.181884765625,291.1499938964844,256.91619873046875,255.99002075195312,277.3027648925781,293.0913391113281,291.18621826171875,1.0,0.2790699005126953,0.0,1.0,1.0,1.0,-1.3150231838226318,0.5742936730384827,0.7407294511795044,0.2613867223262787,0.0,0.0,0.923237442970276,52.25543212890625,43.0,40.93988037109375,-18468.044921875,245.95071411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4012756347656,309.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22343.39453125,22320.0,0.0,0.0,0.4282721281051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4288941621780396,1.428911566734314,-1.745138615660835e-05,0.0,0.0004346417845226,0.0,0.0,332.0171813964844,0.0,0.0,0.0,0.7859404683113098,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1525435447692871,-3214.45751953125,304.1473388671875,0.828667938709259,0.2274805754423141,0.2055550217628479,292.6888122558594,297.1499938964844,293.1499938964844,0.0166603364050388,-835.3374633789062,304.1442565917969,0.5054507851600647,0.057761188596487,0.0534367859363555,293.09716796875,297.1499938964844,293.1499938964844,0.2304181158542633,-3472.461669921875,304.1460876464844,0.926409900188446,0.3169021308422088,0.2220751494169235,293.150146484375,297.1499938964844,293.1499938964844,0.3119218349456787,-5960.67578125,304.178466796875,0.9990000128746032,0.4719623327255249,0.3802436590194702,293.0893859863281,297.1499938964844,293.1499938964844,0.0043749888427555,-1634.931884765625,297.02545166015625,0.4898176193237304,0.050000000745058,0.2322020232677459,291.2063903808594,291.1499938964844,256.8873596191406,255.9640045166016,277.2896728515625,293.0895690917969,291.2103576660156,1.0,0.277189701795578,0.0,1.0,1.0,1.0,-1.3123726844787598,0.5731359720230103,0.7392366528511047,0.2605252563953399,0.0,0.0,0.9170235991477966,50.75825119018555,43.0,51.01016998291016,-18471.7265625,241.59434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46661376953125,309.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,22424.384765625,23400.0,0.0,0.0,0.429051786661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423811435699463,1.4238287210464478,-1.7381653378834017e-05,0.0,0.0004354330012574,0.0,0.0,329.1861572265625,0.0,0.0,0.0,0.7984862327575684,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1525803059339523,-3214.545654296875,304.14776611328125,0.8330718278884888,0.2280136793851852,0.2059900611639022,292.6908264160156,297.1499938964844,293.1499938964844,0.0199670195579528,-916.817626953125,304.1393127441406,0.5274476408958435,0.0632071048021316,0.0587944872677326,293.0970153808594,297.1499938964844,293.1499938964844,0.2304485887289047,-3472.33251953125,304.1467590332031,0.932548999786377,0.3175981938838959,0.2225266098976135,293.1332092285156,297.1499938964844,293.1499938964844,0.3056166768074035,-5862.6904296875,304.1847229003906,0.9990000128746032,0.4752834439277649,0.3746083080768585,293.0877990722656,297.1499938964844,293.1499938964844,0.0043783439323306,-1634.404541015625,297.0548095703125,0.4922667145729065,0.050000000745058,0.2319891601800918,291.2330017089844,291.1499938964844,256.8584899902344,255.9379119873047,277.2749328613281,293.08795166015625,291.2386169433594,1.0,0.2759012579917907,0.0,1.0,1.0,1.0,-1.312846541404724,0.5733894109725952,0.7394571304321289,0.2605417370796203,0.0,0.0,0.9089218378067015,49.62649154663086,46.0,65.8879623413086,-18556.408203125,239.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5252685546875,309.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23282.337890625,23400.0,0.0,0.0,0.4297721087932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399629831314087,1.4399808645248413,-1.7856558770290576e-05,0.0,0.0004361640603747,0.0,0.0,341.538818359375,0.0,0.0,0.0,0.793416440486908,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1530527472496032,-3222.10595703125,304.1476745605469,0.8392674326896667,0.2290854752063751,0.2068954855203628,292.7015380859375,297.1499938964844,293.1499938964844,0.0268064215779304,-1059.418212890625,304.13153076171875,0.564933180809021,0.0726861804723739,0.0681179463863372,293.09674072265625,297.1499938964844,293.1499938964844,0.2310934513807296,-3479.739013671875,304.1466979980469,0.941018283367157,0.3189955949783325,0.2234554886817932,293.097900390625,297.1499938964844,293.1499938964844,0.2975616455078125,-5739.60400390625,304.18621826171875,0.9990000128746032,0.4828696846961975,0.3674502372741699,293.0853576660156,297.1499938964844,293.1499938964844,0.0043875933624804,-1635.9927978515625,297.0985412597656,0.4954464435577392,0.050000000745058,0.231723204255104,291.2615051269531,291.1499938964844,256.80059814453125,255.88563537597656,277.24371337890625,293.0854797363281,291.2618713378906,1.0,0.2748386859893799,0.0,1.0,1.0,1.0,-1.3173264265060425,0.5755139589309692,0.7418124675750732,0.2615018784999847,0.0,0.0,0.891525387763977,48.27256774902344,49.0,32.81350326538086,-18622.8984375,237.9089813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6342163085937,309.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,23626.72265625,23400.0,0.0,0.0,0.4309610426425934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4210896492004397,1.421107292175293,-1.76065404957626e-05,0.0,0.0004373706760816,0.0,0.0,331.0541076660156,0.0,0.0,0.0,0.7846850156784058,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1530527472496032,-3222.10595703125,304.1476745605469,0.8392674326896667,0.2290854752063751,0.2068954855203628,292.7015380859375,297.1499938964844,293.1499938964844,0.0268064215779304,-1059.418212890625,304.13153076171875,0.564933180809021,0.0726861804723739,0.0681179463863372,293.09674072265625,297.1499938964844,293.1499938964844,0.2310934513807296,-3479.739013671875,304.1466979980469,0.941018283367157,0.3189955949783325,0.2234554886817932,293.097900390625,297.1499938964844,293.1499938964844,0.2975616455078125,-5739.60400390625,304.18621826171875,0.9990000128746032,0.4828696846961975,0.3674502372741699,293.0853576660156,297.1499938964844,293.1499938964844,0.0043875933624804,-1635.9927978515625,297.0985412597656,0.4954464435577392,0.050000000745058,0.231723204255104,291.2615051269531,291.1499938964844,256.80059814453125,255.88563537597656,277.24371337890625,293.0854797363281,291.2618713378906,1.0,0.2748386859893799,0.0,1.0,1.0,1.0,-1.3173264265060425,0.5755139589309692,0.7418124675750732,0.2615018784999847,0.0,0.0,0.891525387763977,48.27256774902344,49.0,32.81350326538086,-18622.8984375,237.9089813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6342163085937,309.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,23626.72265625,23400.0,0.0,0.0,0.4309610426425934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4210896492004397,1.421107292175293,-1.76065404957626e-05,0.0,0.0004373706760816,0.0,0.0,331.0541076660156,0.0,0.0,0.0,0.7846850156784058,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.154084026813507,-3239.872802734375,304.146728515625,0.8424668312072754,0.2301612943410873,0.2078384757041931,292.7162475585937,297.1499938964844,293.1499938964844,0.0337676145136356,-1186.7506103515625,304.1261291503906,0.592686116695404,0.0810676664113998,0.0762536376714706,293.0964660644531,297.1499938964844,293.1499938964844,0.2325756847858429,-3497.923583984375,304.1452941894531,0.9452352523803712,0.3204036056995392,0.2244171351194381,293.0680236816406,297.1499938964844,293.1499938964844,0.2947041690349579,-5699.1533203125,304.1787414550781,0.9990000128746032,0.4902629554271698,0.3647012412548065,293.08355712890625,297.1499938964844,293.1499938964844,0.0044083544053137,-1643.9949951171875,297.1192321777344,0.49669349193573,0.050000000745058,0.2316222190856933,291.24951171875,291.1499938964844,256.74267578125,255.8332672119141,277.2103271484375,293.0836486816406,291.2470397949219,1.0,0.2754274010658264,0.0,1.0,1.0,1.0,-1.325955867767334,0.5795418620109558,0.7464139461517334,0.2635512053966522,0.0,0.0,0.8787216544151306,47.86613845825195,52.0,-11.359783172607422,-18706.544921875,240.2674102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308959960937,309.5311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,23663.033203125,22320.0,0.0,0.0,0.4318570792675018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969511985778809,1.3969684839248655,-1.7201684386236593e-05,0.0,0.0004382800252642,0.0,0.0,316.8521728515625,0.0,0.0,0.0,0.7583755254745483,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.154084026813507,-3239.872802734375,304.146728515625,0.8424668312072754,0.2301612943410873,0.2078384757041931,292.7162475585937,297.1499938964844,293.1499938964844,0.0337676145136356,-1186.7506103515625,304.1261291503906,0.592686116695404,0.0810676664113998,0.0762536376714706,293.0964660644531,297.1499938964844,293.1499938964844,0.2325756847858429,-3497.923583984375,304.1452941894531,0.9452352523803712,0.3204036056995392,0.2244171351194381,293.0680236816406,297.1499938964844,293.1499938964844,0.2947041690349579,-5699.1533203125,304.1787414550781,0.9990000128746032,0.4902629554271698,0.3647012412548065,293.08355712890625,297.1499938964844,293.1499938964844,0.0044083544053137,-1643.9949951171875,297.1192321777344,0.49669349193573,0.050000000745058,0.2316222190856933,291.24951171875,291.1499938964844,256.74267578125,255.8332672119141,277.2103271484375,293.0836486816406,291.2470397949219,1.0,0.2754274010658264,0.0,1.0,1.0,1.0,-1.325955867767334,0.5795418620109558,0.7464139461517334,0.2635512053966522,0.0,0.0,0.8787216544151306,47.86613845825195,52.0,-11.359783172607422,-18706.544921875,240.2674102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308959960937,309.5311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,23663.033203125,22320.0,0.0,0.0,0.4318570792675018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969511985778809,1.3969684839248655,-1.7201684386236593e-05,0.0,0.0004382800252642,0.0,0.0,316.8521728515625,0.0,0.0,0.0,0.7583755254745483,4.0,0.0,1.0
498660,293.1103515625,297.1499938964844,293.1499938964844,0.1558146774768829,-3270.3271484375,304.1449279785156,0.8432214260101318,0.2312398105859756,0.2088085860013961,292.7325744628906,297.1499938964844,293.1499938964844,0.0407265648245811,-1308.2530517578125,304.1225280761719,0.6127749085426331,0.0887474045157432,0.0836770758032798,293.0961608886719,297.1499938964844,293.1499938964844,0.2351193875074386,-3529.63427734375,304.14263916015625,0.946144700050354,0.3218225240707397,0.2254052609205246,293.0473937988281,297.1499938964844,293.1499938964844,0.2964560687541961,-5731.6494140625,304.1661682128906,0.9990000128746032,0.4965443611145019,0.3653697967529297,293.0819396972656,297.1499938964844,293.1499938964844,0.0044410903938114,-1659.1947021484375,297.1132507324219,0.4963883757591247,0.050000000745058,0.2316462695598602,291.1883239746094,291.1499938964844,256.684814453125,255.78091430664065,277.175048828125,293.08203125,291.1828308105469,1.0,0.2773147225379944,0.0,1.0,1.0,1.0,-1.3380473852157593,0.5851616859436035,0.7528856992721558,0.26651531457901,0.0,0.0,0.8773197531700134,48.18434143066406,55.0,-69.16829681396484,-18766.740234375,245.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821044921875,309.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,22563.931640625,22320.0,0.0,0.0,0.4324431419372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355580449104309,1.3555967807769775,-1.6261621567537077e-05,0.0,0.0004388747911434,0.0,0.0,290.3095092773437,0.0,0.0,0.0,0.7514936923980713,4.0,0.0,1.0
498720,293.1103515625,297.1499938964844,293.1499938964844,0.1558146774768829,-3270.3271484375,304.1449279785156,0.8432214260101318,0.2312398105859756,0.2088085860013961,292.7325744628906,297.1499938964844,293.1499938964844,0.0407265648245811,-1308.2530517578125,304.1225280761719,0.6127749085426331,0.0887474045157432,0.0836770758032798,293.0961608886719,297.1499938964844,293.1499938964844,0.2351193875074386,-3529.63427734375,304.14263916015625,0.946144700050354,0.3218225240707397,0.2254052609205246,293.0473937988281,297.1499938964844,293.1499938964844,0.2964560687541961,-5731.6494140625,304.1661682128906,0.9990000128746032,0.4965443611145019,0.3653697967529297,293.0819396972656,297.1499938964844,293.1499938964844,0.0044410903938114,-1659.1947021484375,297.1132507324219,0.4963883757591247,0.050000000745058,0.2316462695598602,291.1883239746094,291.1499938964844,256.684814453125,255.78091430664065,277.175048828125,293.08203125,291.1828308105469,1.0,0.2773147225379944,0.0,1.0,1.0,1.0,-1.3380473852157593,0.5851616859436035,0.7528856992721558,0.26651531457901,0.0,0.0,0.8773197531700134,48.18434143066406,55.0,-69.16829681396484,-18766.740234375,245.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821044921875,309.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,22563.931640625,22320.0,0.0,0.0,0.4324431419372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355580449104309,1.3555967807769775,-1.6261621567537077e-05,0.0,0.0004388747911434,0.0,0.0,290.3095092773437,0.0,0.0,0.0,0.7514936923980713,4.0,0.0,1.0
498780,293.1100158691406,297.1499938964844,293.1499938964844,0.1575142443180084,-3299.966064453125,304.143798828125,0.8420450687408447,0.2323141098022461,0.2097970992326736,292.7493591308594,297.1499938964844,293.1499938964844,0.0473126918077468,-1422.619873046875,304.1207580566406,0.62689208984375,0.0959235280752182,0.0906046628952026,293.09588623046875,297.1499938964844,293.1499938964844,0.2376243770122528,-3560.516357421875,304.14093017578125,0.9444833397865297,0.3232409656047821,0.226411685347557,293.0367736816406,297.1499938964844,293.1499938964844,0.3008260726928711,-5803.95751953125,304.15350341796875,0.9990000128746032,0.501313328742981,0.3687210381031036,293.0805358886719,297.1499938964844,293.1499938964844,0.0044769211672246,-1675.1593017578125,297.1097412109375,0.4948742091655731,0.050000000745058,0.2317688912153244,291.131103515625,291.1499938964844,256.6271057128906,255.72869873046875,277.1382141113281,293.0805969238281,291.1260681152344,1.0,0.2802248895168304,0.0,1.0,1.0,1.0,-1.3529268503189087,0.5920685529708862,0.7608582973480225,0.2702224850654602,0.0,0.0,0.8836994171142578,49.07666397094727,58.0,-76.96053314208984,-18944.580078125,253.49053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,309.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,22290.857421875,22320.0,0.0,0.0,0.4332274198532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355752944946289,1.355769157409668,-1.620270631974563e-05,0.0,0.0004396707518026,0.0,0.0,289.6454467773437,0.0,0.0,0.0,0.7514657974243164,4.0,0.0,1.0
498840,293.1100158691406,297.1499938964844,293.1499938964844,0.1575142443180084,-3299.966064453125,304.143798828125,0.8420450687408447,0.2323141098022461,0.2097970992326736,292.7493591308594,297.1499938964844,293.1499938964844,0.0473126918077468,-1422.619873046875,304.1207580566406,0.62689208984375,0.0959235280752182,0.0906046628952026,293.09588623046875,297.1499938964844,293.1499938964844,0.2376243770122528,-3560.516357421875,304.14093017578125,0.9444833397865297,0.3232409656047821,0.226411685347557,293.0367736816406,297.1499938964844,293.1499938964844,0.3008260726928711,-5803.95751953125,304.15350341796875,0.9990000128746032,0.501313328742981,0.3687210381031036,293.0805358886719,297.1499938964844,293.1499938964844,0.0044769211672246,-1675.1593017578125,297.1097412109375,0.4948742091655731,0.050000000745058,0.2317688912153244,291.131103515625,291.1499938964844,256.6271057128906,255.72869873046875,277.1382141113281,293.0805969238281,291.1260681152344,1.0,0.2802248895168304,0.0,1.0,1.0,1.0,-1.3529268503189087,0.5920685529708862,0.7608582973480225,0.2702224850654602,0.0,0.0,0.8836994171142578,49.07666397094727,58.0,-76.96053314208984,-18944.580078125,253.49053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,309.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,22290.857421875,22320.0,0.0,0.0,0.4332274198532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355752944946289,1.355769157409668,-1.620270631974563e-05,0.0,0.0004396707518026,0.0,0.0,289.6454467773437,0.0,0.0,0.0,0.7514657974243164,4.0,0.0,1.0
498900,293.10986328125,297.1499938964844,293.1499938964844,0.1583722829818725,-3314.870361328125,304.14337158203125,0.8408800363540649,0.2328478097915649,0.2102945446968078,292.7577209472656,297.1499938964844,293.1499938964844,0.0504584833979606,-1477.8348388671875,304.120361328125,0.6326427459716797,0.099355898797512,0.0939192995429039,293.0957946777344,297.1499938964844,293.1499938964844,0.2388905435800552,-3576.04638671875,304.1402893066406,0.9428706169128418,0.3239462077617645,0.2269172519445419,293.0350952148437,297.1499938964844,293.1499938964844,0.3038787841796875,-5853.18701171875,304.1473388671875,0.9990000128746032,0.5030819177627563,0.3712183535099029,293.0799255371094,297.1499938964844,293.1499938964844,0.0044952551834285,-1683.2869873046875,297.1081237792969,0.4937602579593658,0.050000000745058,0.2318610996007919,291.1028137207031,291.1499938964844,256.598388671875,255.7026824951172,277.119384765625,293.0799865722656,291.0977478027344,1.0,0.2819923162460327,0.0,1.0,1.0,1.0,-1.361217737197876,0.5959168076515198,0.7653009295463562,0.2723050415515899,0.0,0.0,0.889683723449707,49.70293426513672,58.0,-78.39640045166016,-19046.740234375,258.23345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619689941406,309.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,22199.689453125,21240.0,0.0,0.0,0.433817595243454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36178457736969,1.3618009090423584,-1.6281623175018467e-05,0.0,0.0004402697086334,0.0,0.0,292.7190856933594,0.0,0.0,0.0,0.7393197417259216,4.0,0.0,1.0
498960,293.1097412109375,297.1499938964844,293.1499938964844,0.1594293862581253,-3333.382568359375,304.14263916015625,0.8394081592559814,0.2333803027868271,0.2107937783002853,292.7659912109375,297.1499938964844,293.1499938964844,0.0535923168063163,-1533.5992431640625,304.1200561523437,0.6378278136253357,0.1026992350816726,0.0971481725573539,293.095703125,297.1499938964844,293.1499938964844,0.240457534790039,-3595.41015625,304.1391906738281,0.9408279657363892,0.3246501386165619,0.2274239063262939,293.0355834960937,297.1499938964844,293.1499938964844,0.3078046441078186,-5915.99755859375,304.1406555175781,0.9990000128746032,0.5044402480125427,0.3741742074489593,293.07940673828125,297.1499938964844,293.1499938964844,0.0045144623145461,-1692.6143798828125,297.09979248046875,0.4924556910991668,0.050000000745058,0.2319710701704025,291.0620422363281,291.1499938964844,256.5697326660156,255.67672729492188,277.100341796875,293.0794372558594,291.0531921386719,1.0,0.2839338779449463,0.0,1.0,1.0,1.0,-1.3699809312820437,0.5999853610992432,0.7699956297874451,0.2745157778263092,0.0,0.0,0.8994564414024353,50.432891845703125,61.0,-104.41105651855467,-19088.55078125,263.45904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,309.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21325.314453125,21240.0,0.0,0.0,0.4344730675220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3472543954849243,1.3472702503204346,-1.5844852896407247e-05,0.0,0.0004409349348861,0.0,0.0,282.3352966308594,0.0,0.0,0.0,0.7451159358024597,4.0,0.0,1.0
499020,293.10955810546875,297.1499938964844,293.1499938964844,0.1614418774843216,-3368.336669921875,304.14178466796875,0.8357409834861755,0.2344425022602081,0.2117997705936432,292.7822265625,297.1499938964844,293.1499938964844,0.0595475435256958,-1641.317626953125,304.1201477050781,0.6468203663825989,0.1091384142637252,0.1033750176429748,293.0955505371094,297.1499938964844,293.1499938964844,0.2434430420398712,-3631.949951171875,304.1378479003906,0.9356913566589355,0.326055645942688,0.2284436076879501,293.0425720214844,297.1499938964844,293.1499938964844,0.3167645931243896,-6057.08935546875,304.1289367675781,0.9990000128746032,0.5059381127357483,0.381245493888855,293.0784912109375,297.1499938964844,293.1499938964844,0.004558412823826,-1712.608642578125,297.0857238769531,0.4893839657306671,0.050000000745058,0.2322377562522888,290.9852600097656,291.1499938964844,256.5128173828125,255.6250762939453,277.0617370605469,293.0785217285156,290.9796142578125,1.0,0.2882574796676636,0.0,1.0,1.0,1.0,-1.3886953592300415,0.6086795330047607,0.7800158858299255,0.2792627215385437,0.0,0.0,0.9269382357597352,52.16569900512695,64.0,-98.53927612304688,-19327.060546875,275.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,309.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20913.6328125,21240.0,0.0,0.0,0.4363220632076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737612962722778,1.3737775087356567,-1.6189735106308945e-05,0.0,0.0004428114334587,0.0,0.0,295.78436279296875,0.0,0.0,0.0,0.7574759125709534,4.0,0.0,1.0
499080,293.10955810546875,297.1499938964844,293.1499938964844,0.1614418774843216,-3368.336669921875,304.14178466796875,0.8357409834861755,0.2344425022602081,0.2117997705936432,292.7822265625,297.1499938964844,293.1499938964844,0.0595475435256958,-1641.317626953125,304.1201477050781,0.6468203663825989,0.1091384142637252,0.1033750176429748,293.0955505371094,297.1499938964844,293.1499938964844,0.2434430420398712,-3631.949951171875,304.1378479003906,0.9356913566589355,0.326055645942688,0.2284436076879501,293.0425720214844,297.1499938964844,293.1499938964844,0.3167645931243896,-6057.08935546875,304.1289367675781,0.9990000128746032,0.5059381127357483,0.381245493888855,293.0784912109375,297.1499938964844,293.1499938964844,0.004558412823826,-1712.608642578125,297.0857238769531,0.4893839657306671,0.050000000745058,0.2322377562522888,290.9852600097656,291.1499938964844,256.5128173828125,255.6250762939453,277.0617370605469,293.0785217285156,290.9796142578125,1.0,0.2882574796676636,0.0,1.0,1.0,1.0,-1.3886953592300415,0.6086795330047607,0.7800158858299255,0.2792627215385437,0.0,0.0,0.9269382357597352,52.16569900512695,64.0,-98.53927612304688,-19327.060546875,275.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972106933594,309.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20913.6328125,21240.0,0.0,0.0,0.4363220632076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737612962722778,1.3737775087356567,-1.6189735106308945e-05,0.0,0.0004428114334587,0.0,0.0,295.78436279296875,0.0,0.0,0.0,0.7574759125709534,4.0,0.0,1.0
499140,293.1094055175781,297.1499938964844,293.1499938964844,0.1633004397153854,-3400.33544921875,304.14141845703125,0.8313674330711365,0.2354939430952072,0.2128077000379562,292.7980651855469,297.1499938964844,293.1499938964844,0.0650838613510131,-1743.715576171875,304.1208801269531,0.6541981101036072,0.1152423024177551,0.1092985048890113,293.0954895019531,297.1499938964844,293.1499938964844,0.2461958527565002,-3665.31396484375,304.1373291015625,0.9294886589050292,0.3274457454681396,0.2294622957706451,293.0565490722656,297.1499938964844,293.1499938964844,0.3268925547599792,-6213.9990234375,304.1191101074219,0.9990000128746032,0.5058398246765137,0.3895613849163055,293.0779113769531,297.1499938964844,293.1499938964844,0.0045990250073373,-1730.6773681640625,297.0790100097656,0.4858258664608001,0.050000000745058,0.232557862997055,290.92266845703125,291.1499938964844,256.4564208984375,255.57388305664065,277.02276611328125,293.07794189453125,290.9172668457031,1.0,0.2930454313755035,0.0,1.0,1.0,1.0,-1.4086053371429443,0.6179401278495789,0.7906651496887207,0.2843425273895263,0.0,0.0,0.9614636898040771,54.20903778076172,67.0,-90.19403076171876,-19580.361328125,288.5206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781616210937,309.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,20776.181640625,22320.0,0.0,0.0,0.43914595246315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4132864475250244,1.4133033752441406,-1.6827587387524545e-05,0.0,0.0004456773167476,0.0,0.0,318.1216735839844,0.0,0.0,0.0,0.791294515132904,4.0,0.0,1.0
499200,293.1094055175781,297.1499938964844,293.1499938964844,0.1633004397153854,-3400.33544921875,304.14141845703125,0.8313674330711365,0.2354939430952072,0.2128077000379562,292.7980651855469,297.1499938964844,293.1499938964844,0.0650838613510131,-1743.715576171875,304.1208801269531,0.6541981101036072,0.1152423024177551,0.1092985048890113,293.0954895019531,297.1499938964844,293.1499938964844,0.2461958527565002,-3665.31396484375,304.1373291015625,0.9294886589050292,0.3274457454681396,0.2294622957706451,293.0565490722656,297.1499938964844,293.1499938964844,0.3268925547599792,-6213.9990234375,304.1191101074219,0.9990000128746032,0.5058398246765137,0.3895613849163055,293.0779113769531,297.1499938964844,293.1499938964844,0.0045990250073373,-1730.6773681640625,297.0790100097656,0.4858258664608001,0.050000000745058,0.232557862997055,290.92266845703125,291.1499938964844,256.4564208984375,255.57388305664065,277.02276611328125,293.07794189453125,290.9172668457031,1.0,0.2930454313755035,0.0,1.0,1.0,1.0,-1.4086053371429443,0.6179401278495789,0.7906651496887207,0.2843425273895263,0.0,0.0,0.9614636898040771,54.20903778076172,67.0,-90.19403076171876,-19580.361328125,288.5206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781616210937,309.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,20776.181640625,22320.0,0.0,0.0,0.43914595246315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4132864475250244,1.4133033752441406,-1.6827587387524545e-05,0.0,0.0004456773167476,0.0,0.0,318.1216735839844,0.0,0.0,0.0,0.791294515132904,4.0,0.0,1.0
499260,293.109375,297.1499938964844,293.1499938964844,0.1648361533880233,-3426.37744140625,304.1417236328125,0.8265323042869568,0.2365333586931228,0.2138142585754394,292.8137512207031,297.1499938964844,293.1499938964844,0.0701163560152053,-1838.4495849609373,304.1221923828125,0.6600943207740784,0.1209761872887611,0.1148920431733131,293.0955505371094,297.1499938964844,293.1499938964844,0.2484568208456039,-3692.28125,304.1377868652344,0.9226053953170776,0.3288173675537109,0.230475828051567,293.07635498046875,297.1499938964844,293.1499938964844,0.3375535309314728,-6376.568359375,304.1116638183594,0.9990000128746032,0.5042024850845337,0.3988218009471893,293.07763671875,297.1499938964844,293.1499938964844,0.0046360068954527,-1745.971923828125,297.08465576171875,0.4818679690361023,0.050000000745058,0.2329224944114685,290.8839416503906,291.1499938964844,256.40069580078125,255.52325439453125,276.98370361328125,293.07763671875,290.87945556640625,1.0,0.2981723248958587,0.0,1.0,1.0,1.0,-1.429298996925354,0.6275795102119446,0.8017194867134094,0.2896468043327331,0.0,0.0,0.999576985836029,56.50940704345703,70.0,-66.89778900146484,-19895.607421875,303.1201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4918518066406,309.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,21679.232421875,22320.0,0.0,0.0,0.4432541131973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4867461919784546,1.4867645502090454,-1.8325468772673048e-05,0.0,0.0004498465859796,0.0,0.0,366.3497314453125,0.0,0.0,0.0,0.813854455947876,4.0,0.0,1.0
499320,293.109375,297.1499938964844,293.1499938964844,0.1648361533880233,-3426.37744140625,304.1417236328125,0.8265323042869568,0.2365333586931228,0.2138142585754394,292.8137512207031,297.1499938964844,293.1499938964844,0.0701163560152053,-1838.4495849609373,304.1221923828125,0.6600943207740784,0.1209761872887611,0.1148920431733131,293.0955505371094,297.1499938964844,293.1499938964844,0.2484568208456039,-3692.28125,304.1377868652344,0.9226053953170776,0.3288173675537109,0.230475828051567,293.07635498046875,297.1499938964844,293.1499938964844,0.3375535309314728,-6376.568359375,304.1116638183594,0.9990000128746032,0.5042024850845337,0.3988218009471893,293.07763671875,297.1499938964844,293.1499938964844,0.0046360068954527,-1745.971923828125,297.08465576171875,0.4818679690361023,0.050000000745058,0.2329224944114685,290.8839416503906,291.1499938964844,256.40069580078125,255.52325439453125,276.98370361328125,293.07763671875,290.87945556640625,1.0,0.2981723248958587,0.0,1.0,1.0,1.0,-1.429298996925354,0.6275795102119446,0.8017194867134094,0.2896468043327331,0.0,0.0,0.999576985836029,56.50940704345703,70.0,-66.89778900146484,-19895.607421875,303.1201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4918518066406,309.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,21679.232421875,22320.0,0.0,0.0,0.4432541131973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4867461919784546,1.4867645502090454,-1.8325468772673048e-05,0.0,0.0004498465859796,0.0,0.0,366.3497314453125,0.0,0.0,0.0,0.813854455947876,4.0,0.0,1.0
499380,293.1093444824219,297.1499938964844,293.1499938964844,0.1668742895126342,-3461.46240234375,304.1410522460937,0.8214050531387329,0.2375677824020385,0.2148209810256958,292.82965087890625,297.1499938964844,293.1499938964844,0.0750058144330978,-1932.638916015625,304.1233215332031,0.6645801067352295,0.1262773871421814,0.1200999170541763,293.0956115722656,297.1499938964844,293.1499938964844,0.2514705657958984,-3728.800537109375,304.13677978515625,0.9154130816459656,0.3301816284656524,0.231486365199089,293.1009826660156,297.1499938964844,293.1499938964844,0.3501971662044525,-6568.21630859375,304.10333251953125,0.9990000128746032,0.5010871291160583,0.4087888896465301,293.077392578125,297.1499938964844,293.1499938964844,0.0046781874261796,-1765.354736328125,297.0726318359375,0.4775187373161316,0.050000000745058,0.2333245724439621,290.8118896484375,291.1499938964844,256.3457946777344,255.4732666015625,276.9447021484375,293.0774230957031,290.8037109375,1.0,0.3035347759723663,0.0,1.0,1.0,1.0,-1.4504199028015137,0.6374340653419495,0.812985897064209,0.295080691576004,0.0,0.0,1.0,59.02328109741211,73.0,-102.94466400146484,-20067.470703125,318.81329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2935485839844,309.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,22100.84765625,22320.0,0.0,0.0,0.4482727348804474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5120259523391724,1.5120447874069214,-1.888115912151989e-05,0.0,0.0004549398436211,0.0,0.0,384.3592224121094,0.0,0.0,0.0,0.8257756233215332,4.0,0.0,1.0
499440,293.1093444824219,297.1499938964844,293.1499938964844,0.1668742895126342,-3461.46240234375,304.1410522460937,0.8214050531387329,0.2375677824020385,0.2148209810256958,292.82965087890625,297.1499938964844,293.1499938964844,0.0750058144330978,-1932.638916015625,304.1233215332031,0.6645801067352295,0.1262773871421814,0.1200999170541763,293.0956115722656,297.1499938964844,293.1499938964844,0.2514705657958984,-3728.800537109375,304.13677978515625,0.9154130816459656,0.3301816284656524,0.231486365199089,293.1009826660156,297.1499938964844,293.1499938964844,0.3501971662044525,-6568.21630859375,304.10333251953125,0.9990000128746032,0.5010871291160583,0.4087888896465301,293.077392578125,297.1499938964844,293.1499938964844,0.0046781874261796,-1765.354736328125,297.0726318359375,0.4775187373161316,0.050000000745058,0.2333245724439621,290.8118896484375,291.1499938964844,256.3457946777344,255.4732666015625,276.9447021484375,293.0774230957031,290.8037109375,1.0,0.3035347759723663,0.0,1.0,1.0,1.0,-1.4504199028015137,0.6374340653419495,0.812985897064209,0.295080691576004,0.0,0.0,1.0,59.02328109741211,73.0,-102.94466400146484,-20067.470703125,318.81329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2935485839844,309.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,22100.84765625,22320.0,0.0,0.0,0.4482727348804474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5120259523391724,1.5120447874069214,-1.888115912151989e-05,0.0,0.0004549398436211,0.0,0.0,384.3592224121094,0.0,0.0,0.0,0.8257756233215332,4.0,0.0,1.0
499500,293.1093139648437,297.1499938964844,293.1499938964844,0.168131798505783,-3483.236083984375,304.140380859375,0.8187686800956726,0.2380859106779098,0.2153271585702896,292.8377685546875,297.1499938964844,293.1499938964844,0.0774133056402206,-1979.7701416015625,304.123779296875,0.6663088798522949,0.1287408173084259,0.1225367188453674,293.0956420898437,297.1499938964844,293.1499938964844,0.253338873386383,-3751.56396484375,304.1357727050781,0.9118186831474304,0.3308662176132202,0.231994554400444,293.11480712890625,297.1499938964844,293.1499938964844,0.3573351204395294,-6675.8232421875,304.0988464355469,0.9990000128746032,0.4989964067935943,0.4139755368232727,293.0771789550781,297.1499938964844,293.1499938964844,0.0047035026364028,-1777.5645751953125,297.0583801269531,0.4751813411712646,0.050000000745058,0.2335377633571624,290.75946044921875,291.1499938964844,256.3186950683594,255.44854736328125,276.9252014160156,293.07720947265625,290.7500915527344,1.0,0.3062770366668701,0.0,1.0,1.0,1.0,-1.461045265197754,0.6423980593681335,0.8186472058296204,0.2978206276893616,0.0,0.0,1.0,60.34852600097656,73.0,-126.24090576171876,-20134.84765625,327.01031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2056884765625,309.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22207.9765625,23400.0,0.0,0.0,0.4509549438953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157153606414795,1.515734314918518,-1.8973219994222745e-05,0.0,0.0004576619248837,0.0,0.0,387.177001953125,0.0,0.0,0.0,0.8426154255867004,4.0,0.0,1.0
499560,293.1093139648437,297.1499938964844,293.1499938964844,0.1692856401205063,-3503.06005859375,304.1400451660156,0.8160945177078247,0.2386032193899154,0.2158349901437759,292.8459777832031,297.1499938964844,293.1499938964844,0.0796686485409736,-2024.0872802734373,304.1244506835937,0.6677119731903076,0.1310827434062957,0.1248546242713928,293.0956726074219,297.1499938964844,293.1499938964844,0.2550535798072815,-3772.271728515625,304.13525390625,0.9082840085029602,0.3315507471561432,0.2325047850608825,293.1294860839844,297.1499938964844,293.1499938964844,0.3644475042819977,-6782.08154296875,304.0952453613281,0.9990000128746032,0.4965593516826629,0.4192684292793274,293.07684326171875,297.1499938964844,293.1499938964844,0.0047302679158747,-1789.76025390625,297.0479431152344,0.4727197885513305,0.050000000745058,0.2337580770254135,290.71337890625,291.1499938964844,256.29180908203125,255.42404174804688,276.9068908691406,293.0790100097656,290.70660400390625,1.0,0.3090470731258392,0.0,1.0,1.0,1.0,-1.4716684818267822,0.6473654508590698,0.8243030309677124,0.3005636930465698,0.0,0.0,1.0,61.713497161865234,76.0,-121.24520874023438,-20266.28125,335.4100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1180114746094,308.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,23026.447265625,23400.0,0.0,0.0,0.4538081884384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433934926986694,1.543413162231445,-1.9672477719723247e-05,0.0,0.0004605576395988,0.0,0.0,408.7773132324219,0.0,0.0,0.0,0.8431305885314941,4.0,0.0,1.0
