time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499620,293.1093139648437,297.1499938964844,293.1499938964844,0.1718171089887619,-3546.625244140625,304.1391296386719,0.8106499314308167,0.2396317273378372,0.2168490290641784,292.8623046875,297.1499938964844,293.1499938964844,0.0840462297201156,-2110.970703125,304.12567138671875,0.6697548031806946,0.1354748457670211,0.1291973441839218,293.0957336425781,297.1499938964844,293.1499938964844,0.2588236629962921,-3817.86181640625,304.1338806152344,0.9015547633171082,0.3329129517078399,0.2335238605737686,293.1600036621094,297.1499938964844,293.1499938964844,0.3796447217464447,-7007.5224609375,304.0881652832031,0.9990000128746032,0.4908914268016815,0.4300791621208191,293.0760192871094,297.1499938964844,293.1499938964844,0.0047825900837779,-1814.75390625,297.02203369140625,0.4673686623573303,0.050000000745058,0.2342168241739273,290.6099548339844,291.1499938964844,256.2388610839844,255.37570190429688,276.87371826171875,293.08837890625,290.60064697265625,1.0,0.3146404325962066,0.0,1.0,1.0,1.0,-1.4928513765335083,0.6572837829589844,0.8355675339698792,0.3060427904129028,0.0,0.0,1.0,64.54359436035156,64.0,-144.05299377441406,-20414.896484375,352.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96875,308.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23305.12109375,23400.0,0.0,0.0,0.4597417712211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5527048110961914,1.5527247190475464,-1.991056160477456e-05,0.0,0.0004665794549509,0.0,0.0,416.2205200195313,0.0,0.0,0.0,0.8477777242660522,4.0,0.0,1.0
499680,293.1093139648437,297.1499938964844,293.1499938964844,0.1718171089887619,-3546.625244140625,304.1391296386719,0.8106499314308167,0.2396317273378372,0.2168490290641784,292.8623046875,297.1499938964844,293.1499938964844,0.0840462297201156,-2110.970703125,304.12567138671875,0.6697548031806946,0.1354748457670211,0.1291973441839218,293.0957336425781,297.1499938964844,293.1499938964844,0.2588236629962921,-3817.86181640625,304.1338806152344,0.9015547633171082,0.3329129517078399,0.2335238605737686,293.1600036621094,297.1499938964844,293.1499938964844,0.3796447217464447,-7007.5224609375,304.0881652832031,0.9990000128746032,0.4908914268016815,0.4300791621208191,293.0760192871094,297.1499938964844,293.1499938964844,0.0047825900837779,-1814.75390625,297.02203369140625,0.4673686623573303,0.050000000745058,0.2342168241739273,290.6099548339844,291.1499938964844,256.2388610839844,255.37570190429688,276.87371826171875,293.08837890625,290.60064697265625,1.0,0.3146404325962066,0.0,1.0,1.0,1.0,-1.4928513765335083,0.6572837829589844,0.8355675339698792,0.3060427904129028,0.0,0.0,1.0,64.54359436035156,64.0,-144.05299377441406,-20414.896484375,352.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96875,308.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23305.12109375,23400.0,0.0,0.0,0.4597417712211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5527048110961914,1.5527247190475464,-1.991056160477456e-05,0.0,0.0004665794549509,0.0,0.0,416.2205200195313,0.0,0.0,0.0,0.8477777242660522,4.0,0.0,1.0
499740,293.10906982421875,297.1499938964844,293.1499938964844,0.1741931289434433,-3587.224609375,304.1388244628906,0.8128101825714111,0.2407111227512359,0.2177851796150207,292.8779296875,297.1499938964844,293.1499938964844,0.0880516916513443,-2190.899658203125,304.1271057128906,0.6777929663658142,0.1395923197269439,0.1331260800361633,293.0955810546875,297.1499938964844,293.1499938964844,0.2623961865901947,-3860.66650390625,304.13336181640625,0.9040343165397644,0.3343203961849212,0.23448047041893,293.1812744140625,297.1499938964844,293.1499938964844,0.3823419511318207,-7039.33203125,304.10498046875,0.9990000128746032,0.4862840175628662,0.4284168481826782,293.07489013671875,297.1499938964844,293.1499938964844,0.0048272097483277,-1836.488037109375,297.0005798339844,0.4682246148586273,0.050000000745058,0.2341450601816177,290.5118408203125,291.1499938964844,256.1871032714844,255.32833862304688,276.85308837890625,293.0992126464844,290.5058898925781,1.0,0.3143728375434875,0.0,1.0,1.0,1.0,-1.4977707862854004,0.6595697402954102,0.8382010459899902,0.3073802292346954,0.0,0.0,1.0,64.2527084350586,52.0,-126.4701919555664,-20428.408203125,354.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8845520019531,308.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23375.763671875,24480.0,0.0,0.0,0.4655092656612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5550562143325806,1.555076241493225,-1.9970913854194805e-05,0.0,0.0004724327300209,0.0,0.0,418.1144409179688,0.0,0.0,0.0,0.8639511466026306,4.0,0.0,1.0
499800,293.10906982421875,297.1499938964844,293.1499938964844,0.1741931289434433,-3587.224609375,304.1388244628906,0.8128101825714111,0.2407111227512359,0.2177851796150207,292.8779296875,297.1499938964844,293.1499938964844,0.0880516916513443,-2190.899658203125,304.1271057128906,0.6777929663658142,0.1395923197269439,0.1331260800361633,293.0955810546875,297.1499938964844,293.1499938964844,0.2623961865901947,-3860.66650390625,304.13336181640625,0.9040343165397644,0.3343203961849212,0.23448047041893,293.1812744140625,297.1499938964844,293.1499938964844,0.3823419511318207,-7039.33203125,304.10498046875,0.9990000128746032,0.4862840175628662,0.4284168481826782,293.07489013671875,297.1499938964844,293.1499938964844,0.0048272097483277,-1836.488037109375,297.0005798339844,0.4682246148586273,0.050000000745058,0.2341450601816177,290.5118408203125,291.1499938964844,256.1871032714844,255.32833862304688,276.85308837890625,293.0992126464844,290.5058898925781,1.0,0.3143728375434875,0.0,1.0,1.0,1.0,-1.4977707862854004,0.6595697402954102,0.8382010459899902,0.3073802292346954,0.0,0.0,1.0,64.2527084350586,52.0,-126.4701919555664,-20428.408203125,354.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8845520019531,308.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23375.763671875,24480.0,0.0,0.0,0.4655092656612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5550562143325806,1.555076241493225,-1.9970913854194805e-05,0.0,0.0004724327300209,0.0,0.0,418.1144409179688,0.0,0.0,0.0,0.8639511466026306,4.0,0.0,1.0
499860,293.1086730957031,297.1499938964844,293.1499938964844,0.1754219383001327,-3607.24609375,304.1405334472656,0.8215519189834595,0.2418315261602401,0.2186760008335113,292.8917541503906,297.1499938964844,293.1499938964844,0.0913465097546577,-2255.76806640625,304.1292419433594,0.691769003868103,0.1436789035797119,0.1368603408336639,293.0953369140625,297.1499938964844,293.1499938964844,0.2642406523227691,-3881.630615234375,304.1358642578125,0.9152415990829468,0.3357482850551605,0.2353898584842682,293.17803955078125,297.1499938964844,293.1499938964844,0.371035099029541,-6860.01611328125,304.1390991210937,0.9990000128746032,0.4860910475254059,0.4158867001533508,293.0735778808594,297.1499938964844,293.1499938964844,0.0048487805761396,-1845.0081787109373,297.0205993652344,0.4743015766143799,0.050000000745058,0.2336158603429794,290.490478515625,291.1499938964844,256.1365966796875,255.2820587158203,276.83648681640625,293.09912109375,290.4904479980469,1.0,0.3097629249095917,0.0,1.0,1.0,1.0,-1.4887433052062988,0.6553454995155334,0.8333978056907654,0.3050217628479004,0.0,0.0,1.0,61.263668060302734,40.0,-42.82828140258789,-20439.20703125,342.4307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88262939453125,308.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,24318.404296875,24480.0,0.0,0.0,0.4706259071826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861005783081057,1.5861214399337769,-2.077625140373129e-05,0.0,0.0004776254645548,0.0,0.0,443.658935546875,0.0,0.0,0.0,0.866108238697052,4.0,0.0,1.0
499920,293.1086730957031,297.1499938964844,293.1499938964844,0.1754219383001327,-3607.24609375,304.1405334472656,0.8215519189834595,0.2418315261602401,0.2186760008335113,292.8917541503906,297.1499938964844,293.1499938964844,0.0913465097546577,-2255.76806640625,304.1292419433594,0.691769003868103,0.1436789035797119,0.1368603408336639,293.0953369140625,297.1499938964844,293.1499938964844,0.2642406523227691,-3881.630615234375,304.1358642578125,0.9152415990829468,0.3357482850551605,0.2353898584842682,293.17803955078125,297.1499938964844,293.1499938964844,0.371035099029541,-6860.01611328125,304.1390991210937,0.9990000128746032,0.4860910475254059,0.4158867001533508,293.0735778808594,297.1499938964844,293.1499938964844,0.0048487805761396,-1845.0081787109373,297.0205993652344,0.4743015766143799,0.050000000745058,0.2336158603429794,290.490478515625,291.1499938964844,256.1365966796875,255.2820587158203,276.83648681640625,293.09912109375,290.4904479980469,1.0,0.3097629249095917,0.0,1.0,1.0,1.0,-1.4887433052062988,0.6553454995155334,0.8333978056907654,0.3050217628479004,0.0,0.0,1.0,61.263668060302734,40.0,-42.82828140258789,-20439.20703125,342.4307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88262939453125,308.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,24318.404296875,24480.0,0.0,0.0,0.4706259071826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861005783081057,1.5861214399337769,-2.077625140373129e-05,0.0,0.0004776254645548,0.0,0.0,443.658935546875,0.0,0.0,0.0,0.866108238697052,4.0,0.0,1.0
499980,293.1081848144531,297.1499938964844,293.1499938964844,0.1759505271911621,-3614.93701171875,304.142822265625,0.8359470963478088,0.2429778426885604,0.2195268273353576,292.9027099609375,297.1499938964844,293.1499938964844,0.0943809747695922,-2314.83203125,304.131103515625,0.7114397287368774,0.1479925215244293,0.1406954079866409,293.0950927734375,297.1499938964844,293.1499938964844,0.2650113701820373,-3889.362060546875,304.13934326171875,0.935173273086548,0.3371806442737579,0.2362526208162307,293.14874267578125,297.1499938964844,293.1499938964844,0.3489551246166229,-6519.7783203125,304.1796264648437,0.9990000128746032,0.4912650287151336,0.3948429524898529,293.07208251953125,297.1499938964844,293.1499938964844,0.0048538283444941,-1844.765869140625,297.0654296875,0.4835714697837829,0.050000000745058,0.2327626943588256,290.51470947265625,291.1499938964844,256.0875244140625,255.23696899414065,276.8210144042969,293.0865173339844,290.5189819335937,1.0,0.3017188310623169,0.0,1.0,1.0,1.0,-1.469122290611267,0.6461750864982605,0.8229471445083618,0.2999037802219391,0.0,0.0,1.0,56.35610961914063,43.0,26.7943058013916,-20340.705078125,320.8051147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98590087890625,308.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.880859375,24480.0,0.0,0.0,0.4744892716407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590057134628296,1.5900781154632568,-2.0880033844150603e-05,0.0,0.0004815463034901,0.0,0.0,446.9873962402344,0.0,0.0,0.0,0.8680807948112488,4.0,0.0,1.0
500040,293.1081848144531,297.1499938964844,293.1499938964844,0.1759505271911621,-3614.93701171875,304.142822265625,0.8359470963478088,0.2429778426885604,0.2195268273353576,292.9027099609375,297.1499938964844,293.1499938964844,0.0943809747695922,-2314.83203125,304.131103515625,0.7114397287368774,0.1479925215244293,0.1406954079866409,293.0950927734375,297.1499938964844,293.1499938964844,0.2650113701820373,-3889.362060546875,304.13934326171875,0.935173273086548,0.3371806442737579,0.2362526208162307,293.14874267578125,297.1499938964844,293.1499938964844,0.3489551246166229,-6519.7783203125,304.1796264648437,0.9990000128746032,0.4912650287151336,0.3948429524898529,293.07208251953125,297.1499938964844,293.1499938964844,0.0048538283444941,-1844.765869140625,297.0654296875,0.4835714697837829,0.050000000745058,0.2327626943588256,290.51470947265625,291.1499938964844,256.0875244140625,255.23696899414065,276.8210144042969,293.0865173339844,290.5189819335937,1.0,0.3017188310623169,0.0,1.0,1.0,1.0,-1.469122290611267,0.6461750864982605,0.8229471445083618,0.2999037802219391,0.0,0.0,1.0,56.35610961914063,43.0,26.7943058013916,-20340.705078125,320.8051147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98590087890625,308.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.880859375,24480.0,0.0,0.0,0.4744892716407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590057134628296,1.5900781154632568,-2.0880033844150603e-05,0.0,0.0004815463034901,0.0,0.0,446.9873962402344,0.0,0.0,0.0,0.8680807948112488,4.0,0.0,1.0
500100,293.1080017089844,297.1499938964844,293.1499938964844,0.1759681552648544,-3614.43798828125,304.14410400390625,0.8422014713287354,0.2435393631458282,0.2199719101190567,292.9073181152344,297.1499938964844,293.1499938964844,0.0958412736654281,-2342.941162109375,304.13189697265625,0.7198109030723572,0.150223970413208,0.1427178829908371,293.0950927734375,297.1499938964844,293.1499938964844,0.2650036215782165,-3888.4111328125,304.14129638671875,0.9436433911323548,0.3378795385360718,0.2366946190595626,293.1261901855469,297.1499938964844,293.1499938964844,0.33920818567276,-6371.10693359375,304.1918334960937,0.9990000128746032,0.4957060515880584,0.3863765299320221,293.07135009765625,297.1499938964844,293.1499938964844,0.004854314494878,-1842.7904052734373,297.0973205566406,0.4871830344200134,0.050000000745058,0.2324320077896118,290.544921875,291.1499938964844,256.0635681152344,255.21490478515625,276.8109436035156,293.07891845703125,290.5503234863281,1.0,0.2989895939826965,0.0,1.0,1.0,1.0,-1.462047457695007,0.6428956389427185,0.8191518187522888,0.2979879975318908,0.0,0.0,1.0,54.462215423583984,43.0,56.57609176635742,-20333.251953125,312.8278503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0717468261719,309.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.947265625,25560.0,0.0,0.0,0.4758750796318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907306671142578,-2.0897177819279023e-05,0.0,0.0004829527169931,0.0,0.0,447.5379943847656,0.0,0.0,0.0,0.8834060430526733,4.0,0.0,1.0
500160,293.1079406738281,297.1499938964844,293.1499938964844,0.1757697910070419,-3610.130615234375,304.1455383300781,0.8472943902015686,0.2440866827964782,0.2204186469316482,292.9115600585937,297.1499938964844,293.1499938964844,0.0972135066986084,-2369.038818359375,304.1326904296875,0.726858913898468,0.152463898062706,0.1447805017232895,293.0951538085937,297.1499938964844,293.1499938964844,0.264662891626358,-3883.360595703125,304.1434936523437,0.9502831697463988,0.3385627865791321,0.237136423587799,293.1024780273437,297.1499938964844,293.1499938964844,0.3310341835021972,-6246.74365234375,304.19903564453125,0.9990000128746032,0.5006648898124695,0.3798955678939819,293.0707397460937,297.1499938964844,293.1499938964844,0.0048547117039561,-1839.8377685546875,297.1360168457031,0.4899639785289764,0.050000000745058,0.2321836650371551,290.5887145996094,291.1499938964844,256.0399780273437,255.1931915283203,276.8006896972656,293.0735168457031,290.5972900390625,1.0,0.2968990206718445,0.0,1.0,1.0,1.0,-1.457509994506836,0.6407873630523682,0.816722571849823,0.2967790067195892,0.0,0.0,1.0,53.05502700805664,61.0,95.67039489746094,-20410.912109375,307.2706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15777587890625,309.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,25245.974609375,25560.0,0.0,0.0,0.4770847856998443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160666942596436,1.6160882711410522,-2.1568714146269485e-05,0.0,0.0004841804038733,0.0,0.0,469.283203125,0.0,0.0,0.0,0.8826972246170044,4.0,0.0,1.0
500220,293.10821533203125,297.1499938964844,293.1499938964844,0.1757614016532898,-3608.61083984375,304.14697265625,0.8453050851821899,0.2450970709323883,0.221382737159729,292.9201965332031,297.1499938964844,293.1499938964844,0.1001570299267768,-2425.4091796875,304.1335144042969,0.7305938601493835,0.1567542254924774,0.1489435732364654,293.0956726074219,297.1499938964844,293.1499938964844,0.2645194828510284,-3880.35205078125,304.1457824707031,0.9475498199462892,0.3398481011390686,0.2380743026733398,293.0664978027344,297.1499938964844,293.1499938964844,0.3327352404594421,-6279.927734375,304.1788635253906,0.9990000128746032,0.5092217922210693,0.3843759298324585,293.0699768066406,297.1499938964844,293.1499938964844,0.0048668533563613,-1839.6011962890625,297.202392578125,0.4880381822586059,0.050000000745058,0.2323547601699829,290.6575927734375,291.1499938964844,255.99411010742188,255.1508178710937,276.7694091796875,293.07000732421875,290.6603698730469,1.0,0.3004066348075866,0.0,1.0,1.0,1.0,-1.4703588485717771,0.6468356847763062,0.8235231637954712,0.2999651134014129,0.0,0.0,1.0,54.19131851196289,79.0,77.93070983886719,-20653.240234375,315.9667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3056945800781,309.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,25482.388671875,25560.0,0.0,0.0,0.4792573451995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623615860939026,1.623637557029724,-2.177069291064981e-05,0.0,0.0004863852809648,0.0,0.0,475.8905334472656,0.0,0.0,0.0,0.8864558339118958,4.0,0.0,1.0
500280,293.10821533203125,297.1499938964844,293.1499938964844,0.1757614016532898,-3608.61083984375,304.14697265625,0.8453050851821899,0.2450970709323883,0.221382737159729,292.9201965332031,297.1499938964844,293.1499938964844,0.1001570299267768,-2425.4091796875,304.1335144042969,0.7305938601493835,0.1567542254924774,0.1489435732364654,293.0956726074219,297.1499938964844,293.1499938964844,0.2645194828510284,-3880.35205078125,304.1457824707031,0.9475498199462892,0.3398481011390686,0.2380743026733398,293.0664978027344,297.1499938964844,293.1499938964844,0.3327352404594421,-6279.927734375,304.1788635253906,0.9990000128746032,0.5092217922210693,0.3843759298324585,293.0699768066406,297.1499938964844,293.1499938964844,0.0048668533563613,-1839.6011962890625,297.202392578125,0.4880381822586059,0.050000000745058,0.2323547601699829,290.6575927734375,291.1499938964844,255.99411010742188,255.1508178710937,276.7694091796875,293.07000732421875,290.6603698730469,1.0,0.3004066348075866,0.0,1.0,1.0,1.0,-1.4703588485717771,0.6468356847763062,0.8235231637954712,0.2999651134014129,0.0,0.0,1.0,54.19131851196289,79.0,77.93070983886719,-20653.240234375,315.9667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3056945800781,309.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,25482.388671875,25560.0,0.0,0.0,0.4792573451995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623615860939026,1.623637557029724,-2.177069291064981e-05,0.0,0.0004863852809648,0.0,0.0,475.8905334472656,0.0,0.0,0.0,0.8864558339118958,4.0,0.0,1.0
500340,293.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.8327431082725525,0.0,0.2223962992429733,292.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.13336181640625,0.724753737449646,0.0,0.1528915166854858,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14459228515625,0.930294394493103,0.0,0.2390620112419128,293.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.135009765625,0.9990000128746032,0.0,0.404956966638565,293.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2306823730469,0.4792068600654602,0.0,0.2331666648387909,290.6529235839844,294.1499938964844,255.9499969482422,255.1099548339844,276.7269592285156,293.07000732421875,290.6492614746094,0.0,0.0,0.0,1.0,1.0,1.0,-1.5031739473342896,0.6622147560119629,0.8409592509269714,0.3084268569946289,0.0,0.0,0.0,59.11636734008789,60.0,-2.8333559036254883,-21021.794921875,343.9482727050781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3656005859375,309.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482201576233,1.6255040168762207,-2.182077332690824e-05,0.0,0.0,0.0,0.0,477.5335693359375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.8327431082725525,0.0,0.2223962992429733,292.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.13336181640625,0.724753737449646,0.0,0.1528915166854858,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14459228515625,0.930294394493103,0.0,0.2390620112419128,293.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.135009765625,0.9990000128746032,0.0,0.404956966638565,293.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2306823730469,0.4792068600654602,0.0,0.2331666648387909,290.6529235839844,294.1499938964844,255.9499969482422,255.1099548339844,276.7269592285156,293.07000732421875,290.6492614746094,0.0,0.0,0.0,1.0,1.0,1.0,-1.5031739473342896,0.6622147560119629,0.8409592509269714,0.3084268569946289,0.0,0.0,0.0,59.11636734008789,60.0,-2.8333559036254883,-21021.794921875,343.9482727050781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3656005859375,309.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482201576233,1.6255040168762207,-2.182077332690824e-05,0.0,0.0,0.0,0.0,477.5335693359375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.0009109521633945,292.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0006630115094594,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146728515625,0.0,0.0,0.0009508345974609,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0018761933315545,292.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187072753906,0.0,0.0,0.001341308816336,290.6880187988281,294.1499938964844,255.910400390625,255.07302856445312,270.5543518066406,277.08837890625,290.6626892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0068923467770218,0.0217458698898553,-0.0148535221815109,-0.0365819446742534,0.0,0.0,0.0,-0.0386857874691486,60.0,-362.4474182128906,-0.0,-3.2378529795096256e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2551038908935541e-17,1.2552187862806377e-17,-1.1492066092484138e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.0009109521633945,292.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0006630115094594,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146728515625,0.0,0.0,0.0009508345974609,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0018761933315545,292.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187072753906,0.0,0.0,0.001341308816336,290.6880187988281,294.1499938964844,255.910400390625,255.07302856445312,270.5543518066406,277.08837890625,290.6626892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0068923467770218,0.0217458698898553,-0.0148535221815109,-0.0365819446742534,0.0,0.0,0.0,-0.0386857874691486,60.0,-362.4474182128906,-0.0,-3.2378529795096256e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2551038908935541e-17,1.2552187862806377e-17,-1.1492066092484138e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122863769531,0.0,0.0,0.0001311583037022,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001293001259909,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,0.0001092235615942,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70904541015625,0.0,0.0,0.0001654034858802,292.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902648925781,0.0,0.0,0.0005596482078544,290.68829345703125,294.1499938964844,255.8932037353516,255.0568389892578,270.1999206542969,268.8543395996094,290.6557922363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0013138382928445,0.0196652580052614,-0.0183514188975095,-0.0379964299499988,0.0,0.0,0.0,-0.0100418822839856,60.0,-180.9869384765625,-0.0,-1.1768103291842637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.960559738742318e-20,-2.0586373484382514e-20,9.807755920883548e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,0.0001081194204743,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001135383572545,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,8.435171912424266e-05,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,0.0001148342489614,292.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,0.0005366419791243,290.6883850097656,294.1499938964844,255.877670288086,255.04209899902344,270.0486755371094,263.7136535644531,290.65203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011490760371088,0.0196272693574428,-0.0184781942516565,-0.0380850695073604,0.0,0.0,0.0,-0.0092004695907235,60.0,-83.91026306152344,-0.0,-9.00232350886654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.801966825010023e-21,6.970626788177356e-21,-2.1686599631673334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,0.0001072904196917,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0001129761076299,291.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,8.345274545717984e-05,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,0.0001129994270741,292.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45037841796875,0.0,0.0,0.0005358674679882,290.6885070800781,294.1499938964844,255.86373901367188,255.02877807617188,269.9043884277344,260.5981140136719,290.6493225097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011431922903284,0.0196402166038751,-0.0184970237314701,-0.0381167978048324,0.0,0.0,0.0,-0.0091728847473859,60.0,-47.65461349487305,-0.0,-8.91041835870965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6590366390681075e-21,7.109129457578837e-21,-2.4500932224075125e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773132324219,0.0,0.0,0.0001072814629878,292.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,0.0001129720767494,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,8.344135858351365e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,0.0001129732845583,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307556152344,0.0,0.0,0.0005358813214115,290.6885986328125,294.1499938964844,255.8513641357422,255.01681518554688,269.7615966796875,258.71368408203125,290.6466064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011431475868448,0.0196462720632553,-0.0185031238943338,-0.0381289310753345,0.0,0.0,0.0,-0.0091737015172839,60.0,-34.543731689453125,-0.0,-8.909722026828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656365265742217e-21,7.111797599730461e-21,-2.455432535936636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,0.0001072677187039,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0001129576703533,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,8.343061927007511e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,0.0001129586089518,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919372558594,0.0,0.0,0.0005358135094866,290.6887512207031,294.1499938964844,255.83102416992188,254.99676513671875,269.4800720214844,256.88311767578125,290.63983154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011430006707087,0.0196314938366413,-0.0184884928166866,-0.038099568337202,0.0,0.0,0.0,-0.0091704120859503,60.0,-28.13948631286621,-0.0,-8.907430526505777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332953999539e-21,7.111827488092438e-21,-2.4554947360412908e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,0.0001072677187039,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0001129576703533,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,8.343061927007511e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,0.0001129586089518,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919372558594,0.0,0.0,0.0005358135094866,290.6887512207031,294.1499938964844,255.83102416992188,254.99676513671875,269.4800720214844,256.88311767578125,290.63983154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011430006707087,0.0196314938366413,-0.0184884928166866,-0.038099568337202,0.0,0.0,0.0,-0.0091704120859503,60.0,-28.13948631286621,-0.0,-8.907430526505777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332953999539e-21,7.111827488092438e-21,-2.4554947360412908e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327575683594,0.0,0.0,0.0001072210943675,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0001129085794673,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,8.339434862136841e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001129095035139,292.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0005355807952582,290.6889038085937,294.1499938964844,255.8162384033203,254.9815673828125,269.2039794921875,256.20782470703125,290.6309509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011425027623772,0.0195810087025165,-0.0184385068714618,-0.0379992611706256,0.0,0.0,0.0,-0.0091591970995068,60.0,-27.301013946533203,-0.0,-8.899672110374014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327575683594,0.0,0.0,0.0001072210943675,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0001129085794673,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,8.339434862136841e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001129095035139,292.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0005355807952582,290.6889038085937,294.1499938964844,255.8162384033203,254.9815673828125,269.2039794921875,256.20782470703125,290.6309509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011425027623772,0.0195810087025165,-0.0184385068714618,-0.0379992611706256,0.0,0.0,0.0,-0.0091591970995068,60.0,-27.301013946533203,-0.0,-8.899672110374014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,0.0001071410661097,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,0.0001128243093262,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,8.333210280397907e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64508056640625,0.0,0.0,0.0001128252188209,292.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0005351811996661,290.68902587890625,294.1499938964844,255.80653381347656,254.97085571289065,268.933349609375,255.9552459716797,290.62030029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011416489724069,0.0194944310933351,-0.0183527823537588,-0.037827230989933,0.0,0.0,0.0,-0.0091399634256958,60.0,-27.17863845825196,-0.0,-8.886374303074265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,0.0001071410661097,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,0.0001128243093262,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,8.333210280397907e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64508056640625,0.0,0.0,0.0001128252188209,292.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0005351811996661,290.68902587890625,294.1499938964844,255.80653381347656,254.97085571289065,268.933349609375,255.9552459716797,290.62030029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011416489724069,0.0194944310933351,-0.0183527823537588,-0.037827230989933,0.0,0.0,0.0,-0.0091399634256958,60.0,-27.17863845825196,-0.0,-8.886374303074265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.0001070265570888,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,0.0001127037321566,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,8.324303780682385e-05,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,0.0001127046270994,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0005346093676052,290.6891174316406,294.1499938964844,255.8014678955078,254.96421813964844,268.6683044433594,255.8587188720703,290.60809326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011404276592656,0.0193705987185239,-0.0182301700115203,-0.0375811755657196,0.0,0.0,0.0,-0.0091124540194869,60.0,-27.137351989746094,-0.0,-8.867371548149094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.0001070265570888,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,0.0001127037321566,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,8.324303780682385e-05,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,0.0001127046270994,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0005346093676052,290.6891174316406,294.1499938964844,255.8014678955078,254.96421813964844,268.6683044433594,255.8587188720703,290.60809326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011404276592656,0.0193705987185239,-0.0182301700115203,-0.0375811755657196,0.0,0.0,0.0,-0.0091124540194869,60.0,-27.137351989746094,-0.0,-8.867371548149094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,0.0001069558493327,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0001126292845583,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78326416015625,0.0,0.0,8.318804611917585e-05,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249389648437,0.0,0.0,0.0001126301649492,292.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0005342562217265,290.68914794921875,294.1499938964844,255.8005523681641,254.9623107910156,268.5378723144531,255.83599853515625,290.6015014648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011396738700568,0.019294150173664,-0.0181544758379459,-0.0374292656779289,0.0,0.0,0.0,-0.0090954713523387,60.0,-27.117481231689453,-0.0,-8.855651856265467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1682434082031,0.0,0.0,0.0001068758356268,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,0.0001125450216932,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,8.312580757774413e-05,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.000112545902084,292.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,0.0005338566261343,290.6891784667969,294.1499938964844,255.8006286621093,254.96128845214844,268.40887451171875,255.8220977783203,290.5946350097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011388206621631,0.0192076358944177,-0.0180688165128231,-0.0372573584318161,0.0,0.0,0.0,-0.009076252579689,60.0,-27.09506797790528,-0.0,-8.842398102615334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0001066866752807,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89520263671875,0.0,0.0,0.0001123458350775,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601623535156,0.0,0.0,8.297868043882772e-05,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,0.0001123467009165,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0005329119157977,290.689208984375,294.1499938964844,255.8035430908203,254.961654663086,268.1550598144531,255.8094482421875,290.5801086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011368041159585,0.0190031286329031,-0.0178663246333599,-0.0368509776890277,0.0,0.0,0.0,-0.0090308226644992,60.0,-27.04085922241211,-0.0,-8.811108642703402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0001066866752807,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89520263671875,0.0,0.0,0.0001123458350775,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601623535156,0.0,0.0,8.297868043882772e-05,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,0.0001123467009165,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0005329119157977,290.689208984375,294.1499938964844,255.8035430908203,254.961654663086,268.1550598144531,255.8094482421875,290.5801086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011368041159585,0.0190031286329031,-0.0178663246333599,-0.0368509776890277,0.0,0.0,0.0,-0.0090308226644992,60.0,-27.04085922241211,-0.0,-8.811108642703402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,0.000106456602225,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0001121035602409,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,8.27997355372645e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001121044115279,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.0005317627801559,290.689208984375,294.1499938964844,255.8097686767578,254.96495056152344,267.906982421875,255.807846069336,290.5647277832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011343515943735,0.0187543928623199,-0.0176200419664382,-0.0363566949963569,0.0,0.0,0.0,-0.008975570090115,60.0,-26.97333717346192,-0.0,-8.773130844019762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,0.000106456602225,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,0.0001121035602409,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,8.27997355372645e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001121044115279,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.0005317627801559,290.689208984375,294.1499938964844,255.8097686767578,254.96495056152344,267.906982421875,255.807846069336,290.5647277832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011343515943735,0.0187543928623199,-0.0176200419664382,-0.0363566949963569,0.0,0.0,0.0,-0.008975570090115,60.0,-26.97333717346192,-0.0,-8.773130844019762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10650634765625,0.0,0.0,0.0001061832590494,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334350585937,0.0,0.0,0.0001118157306336,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73016357421875,0.0,0.0,8.258713205577806e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,0.0001118165600928,291.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0005303975776769,290.68914794921875,294.1499938964844,255.8188934326172,254.97076416015625,267.6645812988281,255.8121337890625,290.54864501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011314379516988,0.0184588711708784,-0.0173274334520101,-0.035769410431385,0.0,0.0,0.0,-0.0089099258184432,60.0,-26.89225578308105,-0.0,-8.728120803880304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
