time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501720,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10650634765625,0.0,0.0,0.0001061832590494,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334350585937,0.0,0.0,0.0001118157306336,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73016357421875,0.0,0.0,8.258713205577806e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,0.0001118165600928,291.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0005303975776769,290.68914794921875,294.1499938964844,255.8188934326172,254.97076416015625,267.6645812988281,255.8121337890625,290.54864501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011314379516988,0.0184588711708784,-0.0173274334520101,-0.035769410431385,0.0,0.0,0.0,-0.0089099258184432,60.0,-26.89225578308105,-0.0,-8.728120803880304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001058648267644,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.000111480410851,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,8.233945845859125e-05,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0001114812257583,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,0.0005288071115501,290.6890563964844,294.1499938964844,255.8304443359375,254.97872924804688,267.4278869628906,255.8201904296875,290.531982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011280439794063,0.0181145798414945,-0.0169865358620882,-0.0350851714611053,0.0,0.0,0.0,-0.0088334521278738,60.0,-26.79755210876465,-0.0,-8.67583480612666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001058648267644,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.000111480410851,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,8.233945845859125e-05,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0001114812257583,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,0.0005288071115501,290.6890563964844,294.1499938964844,255.8304443359375,254.97872924804688,267.4278869628906,255.8201904296875,290.531982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011280439794063,0.0181145798414945,-0.0169865358620882,-0.0350851714611053,0.0,0.0,0.0,-0.0088334521278738,60.0,-26.79755210876465,-0.0,-8.67583480612666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07666015625,0.0,0.0,0.0001056883702403,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7883605957031,0.0,0.0,0.0001112945974455,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,8.220221207011491e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0001112954123527,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0005279257311485,290.68896484375,294.1499938964844,255.8369903564453,254.9833984375,267.31170654296875,255.8252716064453,290.5234680175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011261632898822,0.0179237835109233,-0.0167976208031177,-0.0347059741616249,0.0,0.0,0.0,-0.0087910741567611,60.0,-26.7451114654541,-0.0,-8.646929217093202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06689453125,0.0,0.0,0.0001055003958754,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,0.0001110966477426,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010192871094,0.0,0.0,8.205600897781551e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,0.0001110974553739,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,0.000526986841578,290.6889038085937,294.1499938964844,255.843978881836,254.9884490966797,267.19696044921875,255.83094787597656,290.51483154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011241598986089,0.0177205204963684,-0.0165963601320981,-0.0343019813299179,0.0,0.0,0.0,-0.0087459273636341,60.0,-26.6893310546875,-0.0,-8.616190427801484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0001050903083523,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,0.0001106648123823,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,8.173705282388255e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001106656054616,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.0005249385721981,290.6886901855469,294.1499938964844,255.85906982421875,254.99952697753903,266.9717102050781,255.84371948242188,290.4973449707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011197893181815,0.0172770451754331,-0.0161572564393281,-0.0334205217659473,0.0,0.0,0.0,-0.0086474325507879,60.0,-26.568004608154297,-0.0,-8.54932338256731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0001050903083523,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,0.0001106648123823,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,8.173705282388255e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001106656054616,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.0005249385721981,290.6886901855469,294.1499938964844,255.85906982421875,254.99952697753903,266.9717102050781,255.84371948242188,290.4973449707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011197893181815,0.0172770451754331,-0.0161572564393281,-0.0334205217659473,0.0,0.0,0.0,-0.0086474325507879,60.0,-26.568004608154297,-0.0,-8.54932338256731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.0001046363759087,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,0.0001101868037949,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,8.13839869806543e-05,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0001101875823223,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0005226712091825,290.6884460449219,294.1499938964844,255.87527465820312,255.01158142089844,266.75213623046875,255.8579864501953,290.47955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011149515630677,0.0167860891669988,-0.0156711377203464,-0.0324446186423301,0.0,0.0,0.0,-0.0085383970290422,60.0,-26.43425178527832,-0.0,-8.47561096861682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.0001046363759087,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,0.0001101868037949,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,8.13839869806543e-05,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0001101875823223,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0005226712091825,290.6884460449219,294.1499938964844,255.87527465820312,255.01158142089844,266.75213623046875,255.8579864501953,290.47955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011149515630677,0.0167860891669988,-0.0156711377203464,-0.0324446186423301,0.0,0.0,0.0,-0.0085383970290422,60.0,-26.43425178527832,-0.0,-8.47561096861682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001041419236571,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,0.0001096661289921,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,8.099940896499902e-05,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,0.0001096668929676,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0005202015163376,290.6881408691406,294.1499938964844,255.8921356201172,255.02423095703125,266.5382080078125,255.873291015625,290.4615173339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096820235252,0.0162512343376874,-0.0151415532454848,-0.0313813798129558,0.0,0.0,0.0,-0.008419619873166,60.0,-26.28914260864257,-0.0,-8.39568485844211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001041419236571,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,0.0001096661289921,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,8.099940896499902e-05,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,0.0001096668929676,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0005202015163376,290.6881408691406,294.1499938964844,255.8921356201172,255.02423095703125,266.5382080078125,255.873291015625,290.4615173339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096820235252,0.0162512343376874,-0.0151415532454848,-0.0313813798129558,0.0,0.0,0.0,-0.008419619873166,60.0,-26.28914260864257,-0.0,-8.39568485844211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,0.0001036117246258,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65966796875,0.0,0.0,0.0001091078083845,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,8.058702951529995e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,0.0001091085578082,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0005175531841814,290.6877746582031,294.1499938964844,255.9092254638672,255.0370941162109,266.329833984375,255.88919067382807,290.4433288574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001104031689465,0.015677623450756,-0.0145735908299684,-0.0302410069853067,0.0,0.0,0.0,-0.0082922428846359,60.0,-26.134092330932617,-0.0,-8.310402677125239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,0.0001036117246258,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65966796875,0.0,0.0,0.0001091078083845,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,8.058702951529995e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,0.0001091085578082,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0005175531841814,290.6877746582031,294.1499938964844,255.9092254638672,255.0370941162109,266.329833984375,255.88919067382807,290.4433288574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001104031689465,0.015677623450756,-0.0145735908299684,-0.0302410069853067,0.0,0.0,0.0,-0.0082922428846359,60.0,-26.134092330932617,-0.0,-8.310402677125239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,0.0001033350563375,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64599609375,0.0,0.0,0.0001088164717657,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385803222656,0.0,0.0,8.037184306886047e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001088172139134,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0005161712761037,290.68756103515625,294.1499938964844,255.917709350586,255.04347229003903,266.22772216796875,255.897216796875,290.43414306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011010832386091,0.0153782647103071,-0.0142771815881133,-0.0296458303928375,0.0,0.0,0.0,-0.0082257697358727,60.0,-26.053367614746094,-0.0,-8.266074047469375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731750488281,0.0,0.0,0.0001030517960316,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63238525390625,0.0,0.0,0.0001085181866073,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,8.0151527072303e-05,290.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,0.0001085189214791,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,0.0005147564224898,290.6873474121094,294.1499938964844,255.92608642578125,255.0497589111328,266.126953125,255.90524291992188,290.4249572753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010980645893141,0.0150717468932271,-0.0139736821874976,-0.0290363933891057,0.0,0.0,0.0,-0.0081577096134424,60.0,-25.970842361450195,-0.0,-8.22081176465872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,0.0001024691009661,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055908203125,0.0,0.0,0.0001079045832739,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,7.969831494847313e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48394775390625,0.0,0.0,0.0001079053035937,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759155273437,0.0,0.0,0.0005118459230288,290.68682861328125,294.1499938964844,255.9422912597656,255.06187438964844,265.9294128417969,255.92108154296875,290.406494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010918548796325,0.0144411297515034,-0.0133492751047015,-0.027782492339611,0.0,0.0,0.0,-0.0080176908522844,60.0,-25.80142593383789,-0.0,-8.128094464154857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,0.0001024691009661,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055908203125,0.0,0.0,0.0001079045832739,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,7.969831494847313e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48394775390625,0.0,0.0,0.0001079053035937,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759155273437,0.0,0.0,0.0005118459230288,290.68682861328125,294.1499938964844,255.9422912597656,255.06187438964844,265.9294128417969,255.92108154296875,290.406494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010918548796325,0.0144411297515034,-0.0133492751047015,-0.027782492339611,0.0,0.0,0.0,-0.0080176908522844,60.0,-25.80142593383789,-0.0,-8.128094464154857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0001018711991491,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.0001072749728336,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,7.92332793935202e-05,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,0.0001072756786015,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,0.0005088594043627,290.686279296875,294.1499938964844,255.95738220214844,255.07302856445312,265.73712158203125,255.9362945556641,290.3879699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001085483119823,0.0137939490377902,-0.0127084665000438,-0.0264955516904592,0.0,0.0,0.0,-0.007874003611505,60.0,-25.62799835205078,-0.0,-8.033505594085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0001018711991491,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,0.0001072749728336,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,7.92332793935202e-05,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,0.0001072756786015,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,0.0005088594043627,290.686279296875,294.1499938964844,255.95738220214844,255.07302856445312,265.73712158203125,255.9362945556641,290.3879699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001085483119823,0.0137939490377902,-0.0127084665000438,-0.0264955516904592,0.0,0.0,0.0,-0.007874003611505,60.0,-25.62799835205078,-0.0,-8.033505594085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,0.0001012658685795,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533447265625,0.0,0.0,0.000106637533463,291.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.876246672822163e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,0.000106638231955,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81640625,0.0,0.0,0.0005058358074165,290.6856384277344,294.1499938964844,255.97091674804688,255.0828552246093,265.5499267578125,255.95050048828125,290.3693542480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010790323140099,0.0131386155262589,-0.0120595833286643,-0.0251922998577356,0.0,0.0,0.0,-0.0077285142615437,60.0,-25.45283317565918,-0.0,-7.93830565726239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,0.0001012658685795,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533447265625,0.0,0.0,0.000106637533463,291.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.876246672822163e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,0.000106638231955,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81640625,0.0,0.0,0.0005058358074165,290.6856384277344,294.1499938964844,255.97091674804688,255.0828552246093,265.5499267578125,255.95050048828125,290.3693542480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010790323140099,0.0131386155262589,-0.0120595833286643,-0.0251922998577356,0.0,0.0,0.0,-0.0077285142615437,60.0,-25.45283317565918,-0.0,-7.93830565726239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,0.0001006607708404,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0001060003487509,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,7.82918359618634e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.000106001025415,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7874450683594,0.0,0.0,0.0005028134328313,290.6849365234375,294.1499938964844,255.9824676513672,255.09097290039065,265.3676147460937,255.96334838867188,290.3507080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010725839529186,0.0124834328889846,-0.0114108491688966,-0.0238892529159784,0.0,0.0,0.0,-0.0075830668210983,60.0,-25.278200149536133,-0.0,-7.843710392307912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,0.0001006607708404,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0001060003487509,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,7.82918359618634e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.000106001025415,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7874450683594,0.0,0.0,0.0005028134328313,290.6849365234375,294.1499938964844,255.9824676513672,255.09097290039065,265.3676147460937,255.96334838867188,290.3507080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010725839529186,0.0124834328889846,-0.0114108491688966,-0.0238892529159784,0.0,0.0,0.0,-0.0075830668210983,60.0,-25.278200149536133,-0.0,-7.843710392307912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,0.000100360608485,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152893066406,0.0,0.0,0.0001056842666002,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,7.80583723098971e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,0.0001056849359883,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.77313232421875,0.0,0.0,0.0005013141199015,290.6845703125,294.1499938964844,255.98736572265625,255.09425354003903,265.2782592773437,255.9691619873047,290.3414001464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693853255361,0.0121583873406052,-0.0110890017822384,-0.0232427567243576,0.0,0.0,0.0,-0.0075109107419848,60.0,-25.191768646240234,-0.0,-7.796995760145364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001000631673377,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028381347656,0.0,0.0,0.0001053710439009,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678405761719,0.0,0.0,7.782702596159652e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,0.000105371713289,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589416503906,0.0,0.0,0.0004998284275643,290.6841735839844,294.1499938964844,255.99159240722656,255.0969696044922,265.1900634765625,255.97450256347656,290.3320617675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010662155691534,0.0118362633511424,-0.0107700480148196,-0.0226020533591508,0.0,0.0,0.0,-0.007439405657351,60.0,-25.106279373168945,-0.0,-7.750842456744067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,9.947964281309396e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47821044921875,0.0,0.0,0.0001047565747285,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,7.73731735534966e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,0.0001047572295647,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0004969137371517,290.6833190917969,294.1499938964844,255.9978179931641,255.1005096435547,265.0169982910156,255.98361206054688,290.3134155273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010599971283227,0.0112042520195245,-0.0101442551240324,-0.0213449224829673,0.0,0.0,0.0,-0.0072991168126463,60.0,-24.93911933898925,-0.0,-7.66069661040092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,9.947964281309396e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47821044921875,0.0,0.0,0.0001047565747285,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,7.73731735534966e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,0.0001047572295647,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0004969137371517,290.6833190917969,294.1499938964844,255.9978179931641,255.1005096435547,265.0169982910156,255.98361206054688,290.3134155273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010599971283227,0.0112042520195245,-0.0101442551240324,-0.0213449224829673,0.0,0.0,0.0,-0.0072991168126463,60.0,-24.93911933898925,-0.0,-7.66069661040092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540344238281,0.0,0.0,9.891594527289271e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0001041629802784,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,7.693473889958113e-05,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,0.0001041636205627,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,0.000494098116178,290.6824035644531,294.1499938964844,256.000732421875,255.1011657714844,264.8482666015625,255.99038696289065,290.2947692871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010539899813011,0.0105936368927359,-0.0095396470278501,-0.0201302766799926,0.0,0.0,0.0,-0.0071635828353464,60.0,-24.77857208251953,-0.0,-7.574114846420343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540344238281,0.0,0.0,9.891594527289271e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0001041629802784,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,7.693473889958113e-05,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,0.0001041636205627,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,0.000494098116178,290.6824035644531,294.1499938964844,256.000732421875,255.1011657714844,264.8482666015625,255.99038696289065,290.2947692871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010539899813011,0.0105936368927359,-0.0095396470278501,-0.0201302766799926,0.0,0.0,0.0,-0.0071635828353464,60.0,-24.77857208251953,-0.0,-7.574114846420343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380432128906,0.0,0.0,9.837688412517308e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,0.0001035953246173,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.651546911802143e-05,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001035959503496,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763000488281,0.0,0.0,0.0004914054879918,290.681396484375,294.1499938964844,255.99989318847656,255.0985870361328,264.6836242675781,255.9944763183593,290.276123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010482452344149,0.0100096296519041,-0.0089613841846585,-0.0189684983342885,0.0,0.0,0.0,-0.0070339604280889,60.0,-24.626258850097656,-0.0,-7.491776443657727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380432128906,0.0,0.0,9.837688412517308e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,0.0001035953246173,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.651546911802143e-05,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001035959503496,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763000488281,0.0,0.0,0.0004914054879918,290.681396484375,294.1499938964844,255.99989318847656,255.0985870361328,264.6836242675781,255.9944763183593,290.276123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010482452344149,0.0100096296519041,-0.0089613841846585,-0.0189684983342885,0.0,0.0,0.0,-0.0070339604280889,60.0,-24.626258850097656,-0.0,-7.491776443657727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,9.786625014385208e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,0.0001030576095217,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,7.611830369569361e-05,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0001030582279781,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0004888549447059,290.6803283691406,294.1499938964844,255.99484252929688,255.0923614501953,264.5228271484375,255.9956512451172,290.25750732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428036330267,0.009456368163228,-0.0084135644137859,-0.0178678315132856,0.0,0.0,0.0,-0.0069111669436097,60.0,-24.483497619628903,-0.0,-7.414195835053762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,9.786625014385208e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,0.0001030576095217,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,7.611830369569361e-05,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0001030582279781,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0004888549447059,290.6803283691406,294.1499938964844,255.99484252929688,255.0923614501953,264.5228271484375,255.9956512451172,290.25750732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428036330267,0.009456368163228,-0.0084135644137859,-0.0178678315132856,0.0,0.0,0.0,-0.0069111669436097,60.0,-24.483497619628903,-0.0,-7.414195835053762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,9.762251283973455e-05,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,0.0001028009428409,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,7.592872862005606e-05,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0001028015540214,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6364440917969,0.0,0.0,0.0004876374732702,290.67974853515625,294.1499938964844,255.99058532714844,255.08778381347656,264.44384765625,255.9950256347656,290.24822998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010402061743661,0.0091922609135508,-0.0081520555540919,-0.0173423942178487,0.0,0.0,0.0,-0.0068525513634085,60.0,-24.41606903076172,-0.0,-7.377306587841306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.738685912452638e-05,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,0.0001025527963065,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,7.574544724775478e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,0.000102553400211,291.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,0.0004864603979513,290.6791687011719,294.1499938964844,255.9851226806641,255.08213806152344,264.3656921386719,255.9935760498047,290.23895263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010376948630437,0.0089369053021073,-0.0078992107883095,-0.0168343596160411,0.0,0.0,0.0,-0.006795878522098,60.0,-24.351423263549805,-0.0,-7.34172900251906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,9.694058826426044e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,0.0001020828494802,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,7.539834041381255e-05,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,0.0001020834461087,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0004842313064727,290.67791748046875,294.1499938964844,255.9703369140625,255.0675048828125,264.2119445800781,255.988021850586,290.2204284667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010329389479011,0.0084532843902707,-0.0074203456752002,-0.0158721581101417,0.0,0.0,0.0,-0.0066885477863252,60.0,-24.230859756469727,-0.0,-7.27458768778888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,9.694058826426044e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,0.0001020828494802,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,7.539834041381255e-05,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,0.0001020834461087,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0004842313064727,290.67791748046875,294.1499938964844,255.9703369140625,255.0675048828125,264.2119445800781,255.988021850586,290.2204284667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010329389479011,0.0084532843902707,-0.0074203456752002,-0.0158721581101417,0.0,0.0,0.0,-0.0066885477863252,60.0,-24.230859756469727,-0.0,-7.27458768778888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,9.652569860918447e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,0.0001016459500533,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,7.50756444176659e-05,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0001016465394059,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,0.0004821589391212,290.6766052246094,294.1499938964844,255.9499969482422,255.048095703125,264.06134033203125,255.9786834716797,290.20196533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285174939781,0.0080036334693431,-0.0069751157425343,-0.0149775119498372,0.0,0.0,0.0,-0.0065887589007616,60.0,-24.122188568115234,-0.0,-7.212443620119302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,9.652569860918447e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,0.0001016459500533,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,7.50756444176659e-05,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0001016465394059,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,0.0004821589391212,290.6766052246094,294.1499938964844,255.9499969482422,255.048095703125,264.06134033203125,255.9786834716797,290.20196533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285174939781,0.0080036334693431,-0.0069751157425343,-0.0149775119498372,0.0,0.0,0.0,-0.0065887589007616,60.0,-24.122188568115234,-0.0,-7.212443620119302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
