time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504060,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,9.610931010683998e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0001012074862956,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,7.47517915442586e-05,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001012080610962,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467834472656,0.0,0.0,0.0004800791211891,290.6752014160156,294.1499938964844,255.92222595214844,255.02218627929688,263.9136657714844,255.9651641845703,290.1835327148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010240802075713,0.0075523378327488,-0.0065282578580081,-0.0140795689076185,0.0,0.0,0.0,-0.0064886072650551,60.0,-24.022836685180664,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,9.610931010683998e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0001012074862956,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,7.47517915442586e-05,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001012080610962,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467834472656,0.0,0.0,0.0004800791211891,290.6752014160156,294.1499938964844,255.92222595214844,255.02218627929688,263.9136657714844,255.9651641845703,290.1835327148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010240802075713,0.0075523378327488,-0.0065282578580081,-0.0140795689076185,0.0,0.0,0.0,-0.0064886072650551,60.0,-24.022836685180664,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,9.565910295350476e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.294189453125,0.0,0.0,0.0001007333994493,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,7.44016288081184e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,0.000100733966974,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0004778303846251,290.6737365722656,294.1499938964844,255.8858795166016,254.9887084960937,263.7687683105469,255.94677734375,290.1651611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192824993282,0.0070643611252307,-0.0060450783930718,-0.0131086120381951,0.0,0.0,0.0,-0.006380318198353,60.0,-23.923490524291992,-0.0,-7.08350427203186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,9.565910295350476e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.294189453125,0.0,0.0,0.0001007333994493,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,7.44016288081184e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,0.000100733966974,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0004778303846251,290.6737365722656,294.1499938964844,255.8858795166016,254.9887084960937,263.7687683105469,255.94677734375,290.1651611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192824993282,0.0070643611252307,-0.0060450783930718,-0.0131086120381951,0.0,0.0,0.0,-0.006380318198353,60.0,-23.923490524291992,-0.0,-7.08350427203186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,9.54319621087052e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,0.0001004942096187,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,7.422496128128842e-05,290.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,0.0001004947698675,291.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097045898437,0.0,0.0,0.0004766958008985,290.6729431152344,294.1499938964844,255.86471557617188,254.9693145751953,263.69732666015625,255.9356842041016,290.156005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168618755415,0.0068181478418409,-0.0058012860827147,-0.0126186953857541,0.0,0.0,0.0,-0.0063256807625293,60.0,-23.874135971069336,-0.0,-7.049900574429557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,9.520895400783048e-05,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726135253906,0.0,0.0,0.0001002593780867,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,7.40515097277239e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.0001002599310595,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975280761719,0.0,0.0,0.0004755819099955,290.6721496582031,294.1499938964844,255.84165954589844,254.9482879638672,263.62646484375,255.92333984375,290.1468811035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144853731617,0.0065764165483415,-0.0055619310587644,-0.0121376905590295,0.0,0.0,0.0,-0.0062720379792153,60.0,-23.826066970825195,-0.0,-7.016986813823678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,9.4794733740855e-05,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513122558594,0.0,0.0,9.982318442780524e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,7.372933760052547e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,9.982373012462632e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0004735128895845,290.6705017089844,294.1499938964844,255.790267944336,254.9015350341797,263.4864501953125,255.89505004882807,290.1286315917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100711369886,0.0061273858882486,-0.0051173148676753,-0.0112441787496209,0.0,0.0,0.0,-0.0061723953112959,60.0,-23.73787879943848,-0.0,-6.95605422151857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,9.4794733740855e-05,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513122558594,0.0,0.0,9.982318442780524e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,7.372933760052547e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,9.982373012462632e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0004735128895845,290.6705017089844,294.1499938964844,255.790267944336,254.9015350341797,263.4864501953125,255.89505004882807,290.1286315917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100711369886,0.0061273858882486,-0.0051173148676753,-0.0112441787496209,0.0,0.0,0.0,-0.0061723953112959,60.0,-23.73787879943848,-0.0,-6.95605422151857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,9.445160685572772e-05,291.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,9.94618603726849e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,7.346246275119483e-05,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,9.946239879354836e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495849609375,0.0,0.0,0.0004717990232165,290.6687927246094,294.1499938964844,255.732421875,254.8490753173828,263.3485412597656,255.8619842529297,290.1104431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064142988994,0.0057554049417376,-0.0047489902935922,-0.0105039710178971,0.0,0.0,0.0,-0.0060898512601852,60.0,-23.667104721069336,-0.0,-6.905781191335336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,9.445160685572772e-05,291.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,9.94618603726849e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,7.346246275119483e-05,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,9.946239879354836e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495849609375,0.0,0.0,0.0004717990232165,290.6687927246094,294.1499938964844,255.732421875,254.8490753173828,263.3485412597656,255.8619842529297,290.1104431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064142988994,0.0057554049417376,-0.0047489902935922,-0.0105039710178971,0.0,0.0,0.0,-0.0060898512601852,60.0,-23.667104721069336,-0.0,-6.905781191335336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,9.421035792911424e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,9.920782031258568e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,7.327482308028266e-05,290.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,9.920835145749152e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,0.0004705940373241,290.6669616699219,294.1499938964844,255.6688232421875,254.79151916503903,263.21240234375,255.82418823242188,290.09234619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038430336862,0.0054938429966568,-0.0044899997301399,-0.0099834781140089,0.0,0.0,0.0,-0.0060318103060126,60.0,-23.62165641784668,-0.0,-6.870541113812578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,9.421035792911424e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,9.920782031258568e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,7.327482308028266e-05,290.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,9.920835145749152e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,0.0004705940373241,290.6669616699219,294.1499938964844,255.6688232421875,254.79151916503903,263.21240234375,255.82418823242188,290.09234619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038430336862,0.0054938429966568,-0.0044899997301399,-0.0099834781140089,0.0,0.0,0.0,-0.0060318103060126,60.0,-23.62165641784668,-0.0,-6.870541113812578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,9.409002814209087e-05,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889343261719,0.0,0.0,9.908110223477706e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,7.31812251615338e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,9.908162610372528e-05,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,0.0004699930141214,290.6650390625,294.1499938964844,255.60015869140625,254.7294921875,263.0777893066406,255.78128051757807,290.0743103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025601368397,0.0053633470088243,-0.0043607866391539,-0.0097237974405288,0.0,0.0,0.0,-0.0060028526932001,60.0,-23.607540130615234,-0.0,-6.852994260952985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,9.409002814209087e-05,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889343261719,0.0,0.0,9.908110223477706e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,7.31812251615338e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,9.908162610372528e-05,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,0.0004699930141214,290.6650390625,294.1499938964844,255.60015869140625,254.7294921875,263.0777893066406,255.78128051757807,290.0743103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025601368397,0.0053633470088243,-0.0043607866391539,-0.0097237974405288,0.0,0.0,0.0,-0.0060028526932001,60.0,-23.607540130615234,-0.0,-6.852994260952985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,9.407769539393485e-05,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,9.906811465043576e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,7.317163544939831e-05,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,9.906863851938395e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,0.0004699314304161,290.6640625,294.1499938964844,255.5641632080078,254.69699096679688,263.0109558105469,255.7576599121093,290.0653076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024284711107,0.0053499499335885,-0.0043475218117237,-0.0096971383318305,0.0,0.0,0.0,-0.0059998794458806,60.0,-23.61344718933105,-0.0,-6.851193745660566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.409694030182436e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685485839844,0.0,0.0,9.908838546834886e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,7.318660209421068e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.908890206133948e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,0.0004700276185758,290.6630554199219,294.1499938964844,255.52716064453125,254.66358947753903,262.94439697265625,255.73248291015625,290.0563049316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026331292465,0.0053707878105342,-0.004368154797703,-0.0097386045381426,0.0,0.0,0.0,-0.0060045029968023,60.0,-23.62793159484864,-0.0,-6.853993994582197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,9.422446601092815e-05,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,9.922267781803384e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869323730469,0.0,0.0,7.328578794840723e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,9.922319441102444e-05,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,0.0004706647014245,290.66094970703125,294.1499938964844,255.4505310058593,254.59445190429688,262.8119201660156,255.67713928222656,290.03839111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039913468062,0.0055089718662202,-0.0045049805194139,-0.0100135849788784,0.0,0.0,0.0,-0.0060351649299263,60.0,-23.68176651000977,-0.0,-6.872577529293268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,9.422446601092815e-05,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,9.922267781803384e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869323730469,0.0,0.0,7.328578794840723e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,9.922319441102444e-05,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,0.0004706647014245,290.66094970703125,294.1499938964844,255.4505310058593,254.59445190429688,262.8119201660156,255.67713928222656,290.03839111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039913468062,0.0055089718662202,-0.0045049805194139,-0.0100135849788784,0.0,0.0,0.0,-0.0060351649299263,60.0,-23.68176651000977,-0.0,-6.872577529293268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.445468458579852e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,9.946511272573844e-05,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,7.346484926529229e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,9.946562204277144e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0004718147683888,290.65875244140625,294.1499938964844,255.37095642089844,254.522689819336,262.6801452636719,255.6144256591797,290.0205383300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064438683912,0.005758473649621,-0.0047520301304757,-0.0105100786313414,0.0,0.0,0.0,-0.0060905287973582,60.0,-23.76655006408692,-0.0,-6.906195437750284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.445468458579852e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,9.946511272573844e-05,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,7.346484926529229e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,9.946562204277144e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0004718147683888,290.65875244140625,294.1499938964844,255.37095642089844,254.522689819336,262.6801452636719,255.6144256591797,290.0205383300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064438683912,0.005758473649621,-0.0047520301304757,-0.0105100786313414,0.0,0.0,0.0,-0.0060905287973582,60.0,-23.76655006408692,-0.0,-6.906195437750284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,9.474703983869404e-05,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,9.977298032026738e-05,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,7.369223021669313e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.977348236134276e-05,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,0.0004732751694973,290.65643310546875,294.1499938964844,255.2891540527344,254.44891357421875,262.5489196777344,255.5440368652344,290.0027160644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009558327496,0.0060753128491342,-0.0050657545216381,-0.0111405607312917,0.0,0.0,0.0,-0.0061608357354998,60.0,-23.87507438659668,-0.0,-6.94900563757983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,9.474703983869404e-05,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,9.977298032026738e-05,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,7.369223021669313e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.977348236134276e-05,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,0.0004732751694973,290.65643310546875,294.1499938964844,255.2891540527344,254.44891357421875,262.5489196777344,255.5440368652344,290.0027160644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009558327496,0.0060753128491342,-0.0050657545216381,-0.0111405607312917,0.0,0.0,0.0,-0.0061608357354998,60.0,-23.87507438659668,-0.0,-6.94900563757983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,9.503641194896773e-05,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08819580078125,0.0,0.0,0.0001000777047011,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,7.391729741357267e-05,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,0.0001000781994662,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,0.0004747206985484,290.6540222167969,294.1499938964844,255.20584106445312,254.373764038086,262.4181823730469,255.4668884277344,289.9849548339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126412380486,0.0063889124430716,-0.0053762709721922,-0.0117645859718322,0.0,0.0,0.0,-0.0062304250895977,60.0,-23.992795944213867,-0.0,-6.991510304033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,9.503641194896773e-05,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08819580078125,0.0,0.0,0.0001000777047011,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,7.391729741357267e-05,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,0.0001000781994662,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,0.0004747206985484,290.6540222167969,294.1499938964844,255.20584106445312,254.373764038086,262.4181823730469,255.4668884277344,289.9849548339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126412380486,0.0063889124430716,-0.0053762709721922,-0.0117645859718322,0.0,0.0,0.0,-0.0062304250895977,60.0,-23.992795944213867,-0.0,-6.991510304033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,9.516790305497123e-05,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,0.0001002161734504,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,7.401956827379763e-05,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001002166682155,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27783203125,0.0,0.0,0.0004753775720018,290.6528015136719,294.1499938964844,255.163818359375,254.3358764648437,262.3529968261719,255.4261169433593,289.9761047363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140421800315,0.0065314089879393,-0.0055173668079078,-0.0120481336489319,0.0,0.0,0.0,-0.0062620462849736,60.0,-24.050752639770508,-0.0,-7.010866909240576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,9.528779628453776e-05,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,0.0001003424258669,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,7.411282422253862e-05,290.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0001003429206321,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,0.0004759764997288,290.6515197753906,294.1499938964844,255.1217041015625,254.29786682128903,262.28790283203125,255.38433837890625,289.9672546386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153193725273,0.0066613336093723,-0.0056460141204297,-0.0123066632077097,0.0,0.0,0.0,-0.0062908777035772,60.0,-24.10683822631836,-0.0,-7.028540238707137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.548641537548974e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0486145019531,0.0,0.0,0.0001005515805445,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,7.426730007864535e-05,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,0.0001005520680337,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,0.0004769687075167,290.6488952636719,294.1499938964844,255.0374450683593,254.22183227539065,262.1581420898437,255.29861450195312,289.9495849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174353374168,0.0068765482865273,-0.0058591128326952,-0.0127349020913243,0.0,0.0,0.0,-0.0063386363908648,60.0,-24.210697174072266,-0.0,-7.057863626869222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.548641537548974e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0486145019531,0.0,0.0,0.0001005515805445,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,7.426730007864535e-05,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,0.0001005520680337,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,0.0004769687075167,290.6488952636719,294.1499938964844,255.0374450683593,254.22183227539065,262.1581420898437,255.29861450195312,289.9495849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174353374168,0.0068765482865273,-0.0058591128326952,-0.0127349020913243,0.0,0.0,0.0,-0.0063386363908648,60.0,-24.210697174072266,-0.0,-7.057863626869222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,9.562708874000236e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02899169921875,0.0,0.0,0.0001006997263175,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,7.437671592924744e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0001007002065307,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0004776714777108,290.6461486816406,294.1499938964844,254.95379638671875,254.1463165283203,262.02899169921875,255.2112579345703,289.93194580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010189338354393,0.0070289634168148,-0.00601002946496,-0.0130381789058446,0.0,0.0,0.0,-0.0063724596984684,60.0,-24.300600051879883,-0.0,-7.078668318172276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,9.562708874000236e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02899169921875,0.0,0.0,0.0001006997263175,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,7.437671592924744e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0001007002065307,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0004776714777108,290.6461486816406,294.1499938964844,254.95379638671875,254.1463165283203,262.02899169921875,255.2112579345703,289.93194580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010189338354393,0.0070289634168148,-0.00601002946496,-0.0130381789058446,0.0,0.0,0.0,-0.0063724596984684,60.0,-24.300600051879883,-0.0,-7.078668318172276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,9.570829570293428e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0001007852406473,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,7.443987124133855e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0001007857135846,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0004780771851073,290.643310546875,294.1499938964844,254.8714294433593,254.0719146728516,261.9005432128906,255.12380981445312,289.9143371582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197986848652,0.007116924971342,-0.0060971262864768,-0.0132132032886147,0.0,0.0,0.0,-0.0063919797539711,60.0,-24.375123977661133,-0.0,-7.090689280175867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,9.570829570293428e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0001007852406473,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,7.443987124133855e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0001007857135846,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0004780771851073,290.643310546875,294.1499938964844,254.8714294433593,254.0719146728516,261.9005432128906,255.12380981445312,289.9143371582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197986848652,0.007116924971342,-0.0060971262864768,-0.0132132032886147,0.0,0.0,0.0,-0.0063919797539711,60.0,-24.375123977661133,-0.0,-7.090689280175867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,9.57306328928098e-05,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900817871094,0.0,0.0,0.0001008087710943,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,7.445724622812122e-05,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001008092367555,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,0.000478188827401,290.6403503417969,294.1499938964844,254.7910919189453,253.99929809570312,261.7728881835937,255.03761291503903,289.8967590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020036288537,0.0071410862728953,-0.0061210501007735,-0.0132612790912389,0.0,0.0,0.0,-0.0063973418436944,60.0,-24.43319702148437,-0.0,-7.093992593354417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,9.57306328928098e-05,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900817871094,0.0,0.0,0.0001008087710943,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,7.445724622812122e-05,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001008092367555,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,0.000478188827401,290.6403503417969,294.1499938964844,254.7910919189453,253.99929809570312,261.7728881835937,255.03761291503903,289.8967590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001020036288537,0.0071410862728953,-0.0061210501007735,-0.0132612790912389,0.0,0.0,0.0,-0.0063973418436944,60.0,-24.43319702148437,-0.0,-7.093992593354417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,9.572049748385324e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0001007980899885,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,7.444935909006745e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001007985556498,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.0004781382158398,290.6388244628906,294.1499938964844,254.7518768310547,253.9638519287109,261.7093811035156,254.9952850341797,289.8879699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199280222877,0.0071300719864666,-0.0061101438477635,-0.0132393622770905,0.0,0.0,0.0,-0.0063948975875973,60.0,-24.456342697143555,-0.0,-7.092486242754603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,9.569689427735284e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0001007732353173,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,7.443100184900686e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001007737009786,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,0.0004780203744303,290.6372985839844,294.1499938964844,254.71343994140625,253.92909240722656,261.6461181640625,254.95362854003903,289.87921142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196763323619,0.0071044694632291,-0.0060847927816212,-0.013188418932259,0.0,0.0,0.0,-0.0063892160542309,60.0,-24.475414276123047,-0.0,-7.08898610923825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,9.561250044498593e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.000100684366771,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,7.43653581594117e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001006848251563,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,0.0004775988636538,290.6341247558594,294.1499938964844,254.63922119140625,253.86192321777344,261.5203552246094,254.872802734375,289.8616638183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187766747549,0.0070129525847733,-0.0059941760264337,-0.0130063202232122,0.0,0.0,0.0,-0.0063689076341688,60.0,-24.501766204833984,-0.0,-7.076481267631608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,9.561250044498593e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.000100684366771,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,7.43653581594117e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001006848251563,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,0.0004775988636538,290.6341247558594,294.1499938964844,254.63922119140625,253.86192321777344,261.5203552246094,254.872802734375,289.8616638183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187766747549,0.0070129525847733,-0.0059941760264337,-0.0130063202232122,0.0,0.0,0.0,-0.0063689076341688,60.0,-24.501766204833984,-0.0,-7.076481267631608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,9.548537491355091e-05,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,0.0001005505037028,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,7.426648517139256e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001005509548122,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.0004769639053847,290.630859375,294.1499938964844,254.56912231445312,253.7984313964844,261.3956298828125,254.7954864501953,289.8441162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174217168241,0.0068751266226172,-0.0058577051386237,-0.0127320736646652,0.0,0.0,0.0,-0.0063383230008184,60.0,-24.513782501220703,-0.0,-7.057669648702358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
