time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506400,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,9.548537491355091e-05,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,0.0001005505037028,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,7.426648517139256e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001005509548122,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.0004769639053847,290.630859375,294.1499938964844,254.56912231445312,253.7984313964844,261.3956298828125,254.7954864501953,289.8441162109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174217168241,0.0068751266226172,-0.0058577051386237,-0.0127320736646652,0.0,0.0,0.0,-0.0063383230008184,60.0,-24.513782501220703,-0.0,-7.057669648702358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,9.532537660561502e-05,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001003820216283,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,7.414203719235957e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001003824654617,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,0.000476164772408,290.62750244140625,294.1499938964844,254.5038452148437,253.73928833007807,261.2721252441406,254.72254943847656,289.8265991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101571646519,0.0067016705870628,-0.0056859543547034,-0.0123869273811578,0.0,0.0,0.0,-0.0062998314388096,60.0,-24.51243782043457,-0.0,-7.034031312969091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,9.532537660561502e-05,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001003820216283,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,7.414203719235957e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001003824654617,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,0.000476164772408,290.62750244140625,294.1499938964844,254.5038452148437,253.73928833007807,261.2721252441406,254.72254943847656,289.8265991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.00101571646519,0.0067016705870628,-0.0056859543547034,-0.0123869273811578,0.0,0.0,0.0,-0.0062998314388096,60.0,-24.51243782043457,-0.0,-7.034031312969091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,9.514331031823532e-05,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,0.0001001903001451,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,7.400043250527233e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001001907367026,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721130371094,0.0,0.0,0.0004752553941216,290.6240539550781,294.1499938964844,254.4441070556641,253.6851043701172,261.14996337890625,254.6544189453125,289.80908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137760546058,0.0065042958594858,-0.0054905195720493,-0.0119941821321845,0.0,0.0,0.0,-0.0062560327351093,60.0,-24.50014877319336,-0.0,-7.007182034612924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,9.514331031823532e-05,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,0.0001001903001451,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,7.400043250527233e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001001907367026,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721130371094,0.0,0.0,0.0004752553941216,290.6240539550781,294.1499938964844,254.4441070556641,253.6851043701172,261.14996337890625,254.6544189453125,289.80908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137760546058,0.0065042958594858,-0.0054905195720493,-0.0119941821321845,0.0,0.0,0.0,-0.0062560327351093,60.0,-24.50014877319336,-0.0,-7.007182034612924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,9.504730405751616e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,0.0001000892007141,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,7.392575935227796e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001000896372715,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,0.000474775879411,290.6222839355469,294.1499938964844,254.41651916503903,253.6600799560547,261.0894470214844,254.6224365234375,289.8003234863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127528803423,0.0064002145081758,-0.0053874617442488,-0.011787075549364,0.0,0.0,0.0,-0.0062329364009201,60.0,-24.49042510986328,-0.0,-6.993044365799507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,9.494984260527416e-05,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,9.998657333198936e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,7.38499584258534e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.998700261348858e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,0.0004742890596389,290.6204833984375,294.1499938964844,254.39059448242188,253.63653564453125,261.0293273925781,254.59176635742188,289.79156494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117142228409,0.0062945568934082,-0.005282842554152,-0.0115768304094672,0.0,0.0,0.0,-0.0062094903551042,60.0,-24.47894096374512,-0.0,-6.978707745020074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,9.475483966525644e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,9.978122398024424e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,7.369828381342813e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.978165326174349e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.000473315041745,290.6167907714844,294.1499938964844,254.3440399169922,253.5942230224609,260.91021728515625,254.53433227539065,289.7740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096359765157,0.0060831448063254,-0.0050735087133944,-0.0111561445519328,0.0,0.0,0.0,-0.0061625768430531,60.0,-24.45177459716797,-0.0,-6.950065767341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,9.475483966525644e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,9.978122398024424e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,7.369828381342813e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.978165326174349e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.000473315041745,290.6167907714844,294.1499938964844,254.3440399169922,253.5942230224609,260.91021728515625,254.53433227539065,289.7740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096359765157,0.0060831448063254,-0.0050735087133944,-0.0111561445519328,0.0,0.0,0.0,-0.0061625768430531,60.0,-24.45177459716797,-0.0,-6.950065767341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,9.456646512262525e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,9.958286682376638e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,7.355177513090894e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.95832815533504e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.000472374173114,290.613037109375,294.1499938964844,254.3051300048828,253.55880737304688,260.79266357421875,254.482421875,289.75653076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076283942908,0.0058789211325347,-0.0048712925054132,-0.010749758221209,0.0,0.0,0.0,-0.0061172591522336,60.0,-24.42003059387207,-0.0,-6.922454076629947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,9.456646512262525e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,9.958286682376638e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,7.355177513090894e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.95832815533504e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.000472374173114,290.613037109375,294.1499938964844,254.3051300048828,253.55880737304688,260.79266357421875,254.482421875,289.75653076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076283942908,0.0058789211325347,-0.0048712925054132,-0.010749758221209,0.0,0.0,0.0,-0.0061172591522336,60.0,-24.42003059387207,-0.0,-6.922454076629947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,9.43915729294531e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,9.939869778463616e-05,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.341574382735416e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.939911251422018e-05,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903259277344,0.0,0.0,0.0004715006216429,290.6091613769531,294.1499938964844,254.27456665039065,253.53094482421875,260.6768493652344,254.43641662597656,289.739013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005764468573,0.0056893043220043,-0.0046835397370159,-0.0103724356740713,0.0,0.0,0.0,-0.006075182929635,60.0,-24.38518524169922,-0.0,-6.89686672217249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,9.43915729294531e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,9.939869778463616e-05,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.341574382735416e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.939911251422018e-05,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903259277344,0.0,0.0,0.0004715006216429,290.6091613769531,294.1499938964844,254.27456665039065,253.53094482421875,260.6768493652344,254.43641662597656,289.739013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005764468573,0.0056893043220043,-0.0046835397370159,-0.0103724356740713,0.0,0.0,0.0,-0.006075182929635,60.0,-24.38518524169922,-0.0,-6.89686672217249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,9.423524170415476e-05,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.923407196765766e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.329414802370593e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.923447942128404e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703369140625,0.0,0.0,0.0004707197658717,290.6051940917969,294.1499938964844,254.2530670166016,253.51126098632807,260.5628662109375,254.39659118652344,289.72149658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010040982160717,0.0055198017507791,-0.004515703767538,-0.0100351357832551,0.0,0.0,0.0,-0.0060375700704753,60.0,-24.34839630126953,-0.0,-6.874034852444312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,9.423524170415476e-05,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.923407196765766e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.329414802370593e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.923447942128404e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703369140625,0.0,0.0,0.0004707197658717,290.6051940917969,294.1499938964844,254.2530670166016,253.51126098632807,260.5628662109375,254.39659118652344,289.72149658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010040982160717,0.0055198017507791,-0.004515703767538,-0.0100351357832551,0.0,0.0,0.0,-0.0060375700704753,60.0,-24.34839630126953,-0.0,-6.874034852444312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,9.416573448106648e-05,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79541015625,0.0,0.0,9.916088311001658e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.324008765863255e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.916128328768536e-05,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603881835937,0.0,0.0,0.000470372615382,290.6031799316406,294.1499938964844,254.2459411621093,253.5046844482422,260.50665283203125,254.3792419433593,289.7127380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033574653789,0.0054444409906864,-0.0044410834088921,-0.0098851704970002,0.0,0.0,0.0,-0.0060208477079868,60.0,-24.32948112487793,-0.0,-6.86389611814775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,9.410115308128296e-05,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,9.90928747341968e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,7.318986172322184e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.90932749118656e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,0.0004700500576291,290.60113525390625,294.1499938964844,254.2413482666016,253.5003967285156,260.4508361816406,254.36328125,289.7039794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026691015809,0.0053744157776236,-0.0043717469088733,-0.0097458241507411,0.0,0.0,0.0,-0.0060053090564906,60.0,-24.310359954833984,-0.0,-6.854481426898928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,9.399151895195246e-05,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,9.897742711473256e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.310458749998361e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.897782001644372e-05,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.000469502469059,290.59698486328125,294.1499938964844,254.2400817871093,253.4990081787109,260.3408203125,254.3367614746093,289.6864624023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015004081651,0.0052555310539901,-0.0042540305294096,-0.0095092467963695,0.0,0.0,0.0,-0.0059789288789033,60.0,-24.27142143249512,-0.0,-6.838513399998193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,9.399151895195246e-05,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,9.897742711473256e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.310458749998361e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.897782001644372e-05,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.000469502469059,290.59698486328125,294.1499938964844,254.2400817871093,253.4990081787109,260.3408203125,254.3367614746093,289.6864624023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015004081651,0.0052555310539901,-0.0042540305294096,-0.0095092467963695,0.0,0.0,0.0,-0.0059789288789033,60.0,-24.27142143249512,-0.0,-6.838513399998193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,9.390759078087284e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,9.888904605759308e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.303930760826916e-05,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.888943895930424e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0004690832574851,290.5927124023437,294.1499938964844,254.25,253.5077209472656,260.2330017089844,254.3176422119141,289.6689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006057564169,0.00516450824216,-0.0041639027185738,-0.0093281148001551,0.0,0.0,0.0,-0.0059587308205664,60.0,-24.231555938720703,-0.0,-6.826299880913211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,9.390759078087284e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,9.888904605759308e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.303930760826916e-05,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.888943895930424e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0004690832574851,290.5927124023437,294.1499938964844,254.25,253.5077209472656,260.2330017089844,254.3176422119141,289.6689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006057564169,0.00516450824216,-0.0041639027185738,-0.0093281148001551,0.0,0.0,0.0,-0.0059587308205664,60.0,-24.231555938720703,-0.0,-6.826299880913211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,9.386312740389258e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,9.88422252703458e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.300472498172894e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.884261089609936e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,0.0004688612243626,290.5883483886719,294.1499938964844,254.26608276367188,253.5219573974609,260.1273498535156,254.3056030273437,289.6514587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001314803957,0.005116272252053,-0.0041161407716572,-0.0092321252450346,0.0,0.0,0.0,-0.0059480271302163,60.0,-24.193931579589844,-0.0,-6.819832520932323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,9.386312740389258e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,9.88422252703458e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.300472498172894e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.884261089609936e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,0.0004688612243626,290.5883483886719,294.1499938964844,254.26608276367188,253.5219573974609,260.1273498535156,254.3056030273437,289.6514587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001314803957,0.005116272252053,-0.0041161407716572,-0.0092321252450346,0.0,0.0,0.0,-0.0059480271302163,60.0,-24.193931579589844,-0.0,-6.819832520932323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,9.386849706061184e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.884788596536964e-05,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.300890138139948e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.884826431516558e-05,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0004688881163019,290.5838623046875,294.1499938964844,254.28282165527344,253.5367431640625,260.0238952636719,254.2995147705078,289.6339416503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001882910728,0.0051220566965639,-0.0041218684054911,-0.0092436373233795,0.0,0.0,0.0,-0.0059493104927241,60.0,-24.165616989135746,-0.0,-6.820607723057037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,9.386849706061184e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.884788596536964e-05,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.300890138139948e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.884826431516558e-05,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0004688881163019,290.5838623046875,294.1499938964844,254.28282165527344,253.5367431640625,260.0238952636719,254.2995147705078,289.6339416503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001882910728,0.0051220566965639,-0.0041218684054911,-0.0092436373233795,0.0,0.0,0.0,-0.0059493104927241,60.0,-24.165616989135746,-0.0,-6.820607723057037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,9.388887701788916e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70782470703125,0.0,0.0,9.886935004033148e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.302475569304079e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.886972839012742e-05,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86279296875,0.0,0.0,0.0004689899506047,290.58160400390625,294.1499938964844,254.2914276123047,253.54432678222656,259.9729919433594,254.2984313964844,289.6252136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004052892327,0.0051441299729049,-0.0041437246836721,-0.0092875622212886,0.0,0.0,0.0,-0.005954208318144,60.0,-24.15589904785156,-0.0,-6.823567133551478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,9.391860658070073e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,9.890065848594531e-05,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.304787868633866e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.890102955978364e-05,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0004691384674515,290.57928466796875,294.1499938964844,254.30018615722656,253.55203247070312,259.9225769042969,254.2983856201172,289.616455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007218224927,0.0051763388328254,-0.0041756168939173,-0.0093516567721962,0.0,0.0,0.0,-0.0059613552875816,60.0,-24.14871025085449,-0.0,-6.8278872333849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,9.400791896041484e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,9.899470751406624e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,7.311733497772366e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.899507858790456e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340759277344,0.0,0.0,0.0004695846582762,290.5746154785156,294.1499938964844,254.318115234375,253.5677795410156,259.8231811523437,254.3010406494141,289.5989685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016730520874,0.0052731116302311,-0.004271438345313,-0.0095442319288849,0.0,0.0,0.0,-0.0059828283265233,60.0,-24.14169883728028,-0.0,-6.840873822966388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,9.400791896041484e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,9.899470751406624e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,7.311733497772366e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.899507858790456e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340759277344,0.0,0.0,0.0004695846582762,290.5746154785156,294.1499938964844,254.318115234375,253.5677795410156,259.8231811523437,254.3010406494141,289.5989685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016730520874,0.0052731116302311,-0.004271438345313,-0.0095442319288849,0.0,0.0,0.0,-0.0059828283265233,60.0,-24.14169883728028,-0.0,-6.840873822966388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,9.413228690391406e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648254394531,0.0,0.0,9.912566747516394e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.321406883420423e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.912603854900226e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,0.000470205937745,290.5697937011719,294.1499938964844,254.33657836914065,253.5839385986328,259.72576904296875,254.3072052001953,289.5814819335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029977420344,0.0054078856483101,-0.004404888022691,-0.0098124276846647,0.0,0.0,0.0,-0.006012734491378,60.0,-24.144262313842773,-0.0,-6.858980583501761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,9.413228690391406e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648254394531,0.0,0.0,9.912566747516394e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.321406883420423e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.912603854900226e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,0.000470205937745,290.5697937011719,294.1499938964844,254.33657836914065,253.5839385986328,259.72576904296875,254.3072052001953,289.5814819335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029977420344,0.0054078856483101,-0.004404888022691,-0.0098124276846647,0.0,0.0,0.0,-0.006012734491378,60.0,-24.144262313842773,-0.0,-6.858980583501761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.428644989384338e-05,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.92880086414516e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.333396933972836e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.928837971528992e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,0.0004709760542027,290.5648803710937,294.1499938964844,254.35552978515625,253.6004943847656,259.6303100585937,254.31637573242188,289.5639953613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046400129795,0.005574956536293,-0.0045703165233135,-0.0101448912173509,0.0,0.0,0.0,-0.0060498071834445,60.0,-24.154720306396484,-0.0,-6.881460024033005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.428644989384338e-05,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.92880086414516e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.333396933972836e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.928837971528992e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,0.0004709760542027,290.5648803710937,294.1499938964844,254.35552978515625,253.6004943847656,259.6303100585937,254.31637573242188,289.5639953613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046400129795,0.005574956536293,-0.0045703165233135,-0.0101448912173509,0.0,0.0,0.0,-0.0060498071834445,60.0,-24.154720306396484,-0.0,-6.881460024033005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,9.446488547837362e-05,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,9.94759175227955e-05,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.34727582312189e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.94762813206762e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,0.0004718674463219,290.55987548828125,294.1499938964844,254.3749389648437,253.61740112304688,259.53668212890625,254.32815551757807,289.5465393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065409587696,0.005768341012299,-0.0047618001699447,-0.010529713705182,0.0,0.0,0.0,-0.0060927188023924,60.0,-24.171775817871094,-0.0,-6.907526284294363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,9.446488547837362e-05,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,9.94759175227955e-05,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.34727582312189e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.94762813206762e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,0.0004718674463219,290.55987548828125,294.1499938964844,254.3749389648437,253.61740112304688,259.53668212890625,254.32815551757807,289.5465393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065409587696,0.005768341012299,-0.0047618001699447,-0.010529713705182,0.0,0.0,0.0,-0.0060927188023924,60.0,-24.171775817871094,-0.0,-6.907526284294363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,9.456159023102372e-05,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,9.95777518255636e-05,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.354796980507672e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,9.95781083474867e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677001953125,0.0,0.0,0.0004723505116999,290.55731201171875,294.1499938964844,254.38479614257807,253.6259765625,259.4906005859375,254.3349609375,289.5378112792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010075711179524,0.0058731418102979,-0.0048655709251761,-0.0107382591813802,0.0,0.0,0.0,-0.0061159743927419,60.0,-24.182416915893555,-0.0,-6.921673190163349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,9.466149640502408e-05,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,9.96829621726647e-05,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.36256770323962e-05,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.96833186945878e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.0004728496132884,290.5547180175781,294.1499938964844,254.39474487304688,253.6346130371093,259.4449462890625,254.34228515625,289.5290832519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010086355032399,0.0059814187698066,-0.0049727829173207,-0.0109537197276949,0.0,0.0,0.0,-0.0061400011181831,60.0,-24.19404983520508,-0.0,-6.936305396720854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.486905764788388e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,9.990153193939476e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,7.378710870398208e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.990188846131788e-05,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0004738864372484,290.5494689941406,294.1499938964844,254.41493225097656,253.6521148681641,259.3548889160156,254.3582763671875,289.5116271972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108466958627,0.0062063564546406,-0.0051955101080238,-0.0114013226702809,0.0,0.0,0.0,-0.0061899158172309,60.0,-24.219600677490234,-0.0,-6.96675144240544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.486905764788388e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,9.990153193939476e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,7.378710870398208e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.990188846131788e-05,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0004738864372484,290.5494689941406,294.1499938964844,254.41493225097656,253.6521148681641,259.3548889160156,254.3582763671875,289.5116271972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108466958627,0.0062063564546406,-0.0051955101080238,-0.0114013226702809,0.0,0.0,0.0,-0.0061899158172309,60.0,-24.219600677490234,-0.0,-6.96675144240544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
