time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508740,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,9.507981303613632e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001001234777504,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.395102875307202e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001001238269964,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0004749392683152,290.5440979003906,294.1499938964844,254.43544006347656,253.6698303222656,259.26666259765625,254.3759765625,289.4941711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130919981747,0.0064347558654844,-0.0054216641001403,-0.0118558090180158,0.0,0.0,0.0,-0.0062405988574028,60.0,-24.2468376159668,-0.0,-6.997734658398258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,9.507981303613632e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001001234777504,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.395102875307202e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001001238269964,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0004749392683152,290.5440979003906,294.1499938964844,254.43544006347656,253.6698303222656,259.26666259765625,254.3759765625,289.4941711425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130919981747,0.0064347558654844,-0.0054216641001403,-0.0118558090180158,0.0,0.0,0.0,-0.0062405988574028,60.0,-24.2468376159668,-0.0,-6.997734658398258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.52851478359662e-05,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0001003396973828,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.411072874674574e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001003400393528,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.0004759649746119,290.5386047363281,294.1499938964844,254.4562225341797,253.6877593994141,259.18017578125,254.3950653076172,289.4767150878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010152794420719,0.0066572655923664,-0.0056419861502945,-0.0122985681518912,0.0,0.0,0.0,-0.0062899752520024,60.0,-24.27359199523925,-0.0,-7.027986015373244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.52851478359662e-05,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0001003396973828,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.411072874674574e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001003400393528,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.0004759649746119,290.5386047363281,294.1499938964844,254.4562225341797,253.6877593994141,259.18017578125,254.3950653076172,289.4767150878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010152794420719,0.0066572655923664,-0.0056419861502945,-0.0122985681518912,0.0,0.0,0.0,-0.0062899752520024,60.0,-24.27359199523925,-0.0,-7.027986015373244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.54756178543903e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.0001005402737064,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.425887451972812e-05,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001005406156764,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,0.0004769164661411,290.5329895019531,294.1499938964844,254.47726440429688,253.7058563232422,259.095458984375,254.4152374267578,289.4592590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173086775466,0.0068636680953204,-0.0058463593013584,-0.0127092730253934,0.0,0.0,0.0,-0.0063357781618833,60.0,-24.29757499694824,-0.0,-7.056107165226423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.54756178543903e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.0001005402737064,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.425887451972812e-05,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001005406156764,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,0.0004769164661411,290.5329895019531,294.1499938964844,254.47726440429688,253.7058563232422,259.095458984375,254.4152374267578,289.4592590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010173086775466,0.0068636680953204,-0.0058463593013584,-0.0127092730253934,0.0,0.0,0.0,-0.0063357781618833,60.0,-24.29757499694824,-0.0,-7.056107165226423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.556201257510112e-05,291.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375366210937,0.0,0.0,0.0001006312595563,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.432607526425272e-05,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001006315942504,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,0.0004773480468429,290.5301513671875,294.1499938964844,254.48785400390625,253.71495056152344,259.05377197265625,254.4256591796875,289.4505615234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018229057081,0.0069572874344885,-0.0059390584938228,-0.0128955580294132,0.0,0.0,0.0,-0.0063565536402165,60.0,-24.30771446228028,-0.0,-7.068880591987181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.564150968799368e-05,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.0001007149694487,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.438789907610044e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001007153041427,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0004777451686095,290.5272521972656,294.1499938964844,254.4984893798828,253.7240753173828,259.01251220703125,254.43621826171875,289.4418334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190759785473,0.0070434240624308,-0.0060243480838835,-0.0130669521167874,0.0,0.0,0.0,-0.0063756681047379,60.0,-24.31640815734864,-0.0,-7.08064362697769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.577263699611648e-05,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,0.0001008530525723,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.448988617397845e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001008533872663,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0004784002376254,290.5214233398437,294.1499938964844,254.51988220214844,253.74237060546875,258.9312438964844,254.4577178955078,289.42437744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204728459939,0.0071855033747851,-0.0061650304123759,-0.0133496588096022,0.0,0.0,0.0,-0.0064071975648403,60.0,-24.32778549194336,-0.0,-7.100067733745163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.577263699611648e-05,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,0.0001008530525723,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.448988617397845e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001008533872663,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0004784002376254,290.5214233398437,294.1499938964844,254.51988220214844,253.74237060546875,258.9312438964844,254.4577178955078,289.42437744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204728459939,0.0071855033747851,-0.0061650304123759,-0.0133496588096022,0.0,0.0,0.0,-0.0064071975648403,60.0,-24.32778549194336,-0.0,-7.100067733745163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.585925727151334e-05,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,0.0001009442712529,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.455726154148579e-05,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.000100944605947,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,0.0004788329824805,290.5154724121094,294.1499938964844,254.54139709472656,253.7607269287109,258.85174560546875,254.4795379638672,289.4069519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213955538347,0.0072793462313711,-0.0062579507939517,-0.0135363852605223,0.0,0.0,0.0,-0.0064280228689312,60.0,-24.328941345214844,-0.0,-7.1129122147795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.585925727151334e-05,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,0.0001009442712529,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.455726154148579e-05,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.000100944605947,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,0.0004788329824805,290.5154724121094,294.1499938964844,254.54139709472656,253.7607269287109,258.85174560546875,254.4795379638672,289.4069519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213955538347,0.0072793462313711,-0.0062579507939517,-0.0135363852605223,0.0,0.0,0.0,-0.0064280228689312,60.0,-24.328941345214844,-0.0,-7.1129122147795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.589225373929366e-05,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,0.0001009790212265,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,7.458292384399101e-05,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001009793486446,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,0.0004789978265762,290.5093994140625,294.1499938964844,254.56298828125,253.7790985107422,258.7740478515625,254.50143432617188,289.3895263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021746895276,0.0073150703683495,-0.0062933238223195,-0.0136074675247073,0.0,0.0,0.0,-0.0064359512180089,60.0,-24.31762886047364,-0.0,-7.117805012057944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.589225373929366e-05,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,0.0001009790212265,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,7.458292384399101e-05,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001009793486446,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,0.0004789978265762,290.5093994140625,294.1499938964844,254.56298828125,253.7790985107422,258.7740478515625,254.50143432617188,289.3895263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021746895276,0.0073150703683495,-0.0062933238223195,-0.0136074675247073,0.0,0.0,0.0,-0.0064359512180089,60.0,-24.31762886047364,-0.0,-7.117805012057944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.586402302375065e-05,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0001009492989396,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,7.45609650039114e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0001009496190818,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,0.0004788568767253,290.50323486328125,294.1499938964844,254.5846099853516,253.7974548339844,258.6982116699219,254.5232391357422,289.3720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214457288384,0.0072844419628381,-0.0062629962339997,-0.0135465245693922,0.0,0.0,0.0,-0.0064291548915207,60.0,-24.291263580322266,-0.0,-7.113610678288752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.586402302375065e-05,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0001009492989396,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,7.45609650039114e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0001009496190818,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,0.0004788568767253,290.50323486328125,294.1499938964844,254.5846099853516,253.7974548339844,258.6982116699219,254.5232391357422,289.3720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214457288384,0.0072844419628381,-0.0062629962339997,-0.0135465245693922,0.0,0.0,0.0,-0.0064291548915207,60.0,-24.291263580322266,-0.0,-7.113610678288752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.582406346453354e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.0001009072220767,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,7.452988938894123e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001009075422189,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,0.0004786573117598,290.5000915527344,294.1499938964844,254.59542846679688,253.80661010742188,258.6610107421875,254.53404235839844,289.3633728027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210198815912,0.0072411210276186,-0.006220101378858,-0.0134603260084986,0.0,0.0,0.0,-0.0064195413142442,60.0,-24.27206993103028,-0.0,-7.107679067530627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.577000309946015e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0001008502877084,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,7.448784162988886e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001008506078505,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.0004783872864209,290.4969482421875,294.1499938964844,254.60623168945312,253.81573486328125,258.6242370605469,254.54478454589844,289.3546447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204437421634,0.0071825133636593,-0.0061620697379112,-0.0133437104523181,0.0,0.0,0.0,-0.006406535860151,60.0,-24.249317169189453,-0.0,-7.099659171672101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.561152546666564e-05,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0001006834063446,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,7.436457963194698e-05,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0001006837192107,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0004775956913363,290.4905700683594,294.1499938964844,254.62779235839844,253.8339233398437,258.552001953125,254.5659637451172,289.33721923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187549050897,0.0070107281208038,-0.0059919734485447,-0.0130018945783376,0.0,0.0,0.0,-0.0063684144988656,60.0,-24.19141960144043,-0.0,-7.076177155340704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.561152546666564e-05,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0001006834063446,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,7.436457963194698e-05,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0001006837192107,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0004775956913363,290.4905700683594,294.1499938964844,254.62779235839844,253.8339233398437,258.552001953125,254.5659637451172,289.33721923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187549050897,0.0070107281208038,-0.0059919734485447,-0.0130018945783376,0.0,0.0,0.0,-0.0063684144988656,60.0,-24.19141960144043,-0.0,-7.076177155340704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.53977505560033e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.000100458288216,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.419830217259005e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001004586010822,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,0.0004765279009006,290.4841003417969,294.1499938964844,254.64927673339844,253.8519897460937,258.4815979003906,254.586669921875,289.3197937011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164767736569,0.006779002957046,-0.0057625262998044,-0.0125408051535487,0.0,0.0,0.0,-0.0063169924542307,60.0,-24.11806297302246,-0.0,-7.044565109026736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.53977505560033e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.000100458288216,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.419830217259005e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001004586010822,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,0.0004765279009006,290.4841003417969,294.1499938964844,254.64927673339844,253.8519897460937,258.4815979003906,254.586669921875,289.3197937011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010164767736569,0.006779002957046,-0.0057625262998044,-0.0125408051535487,0.0,0.0,0.0,-0.0063169924542307,60.0,-24.11806297302246,-0.0,-7.044565109026736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.515169949736446e-05,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0001001991913653,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,7.40069299354218e-05,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001001994969556,291.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0004752988752443,290.4775390625,294.1499938964844,254.67062377929688,253.869873046875,258.4129943847656,254.6068572998047,289.3023681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010138548677787,0.0065122954547405,-0.0054984409362077,-0.0120101002976298,0.0,0.0,0.0,-0.0062578083015978,60.0,-24.03363800048828,-0.0,-7.008269164998637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.515169949736446e-05,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0001001991913653,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,7.40069299354218e-05,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001001994969556,291.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0004752988752443,290.4775390625,294.1499938964844,254.67062377929688,253.869873046875,258.4129943847656,254.6068572998047,289.3023681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010138548677787,0.0065122954547405,-0.0054984409362077,-0.0120101002976298,0.0,0.0,0.0,-0.0062578083015978,60.0,-24.03363800048828,-0.0,-7.008269164998637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.491154924035072e-05,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,9.994630090659484e-05,290.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.382014155155048e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.994659922085702e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.0004740993026643,290.4709167480469,294.1499938964844,254.69178771972656,253.88755798339844,258.34619140625,254.6265411376953,289.2849426269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112955933436,0.0062519679777324,-0.0052406722679734,-0.0114920837804675,0.0,0.0,0.0,-0.0062000397592782,60.0,-23.945775985717773,-0.0,-6.972933164206553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.491154924035072e-05,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,9.994630090659484e-05,290.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.382014155155048e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.994659922085702e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.0004740993026643,290.4709167480469,294.1499938964844,254.69178771972656,253.88755798339844,258.34619140625,254.6265411376953,289.2849426269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112955933436,0.0062519679777324,-0.0052406722679734,-0.0114920837804675,0.0,0.0,0.0,-0.0062000397592782,60.0,-23.945775985717773,-0.0,-6.972933164206553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.480270819040015e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721923828125,0.0,0.0,9.983169002225624e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,7.373549306066707e-05,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.98319883365184e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0004735556722152,290.4675598144531,294.1499938964844,254.70230102539065,253.89630126953125,258.3134765625,254.63623046875,289.2762451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101357474923,0.0061339847743511,-0.0051238490268588,-0.0112573103979229,0.0,0.0,0.0,-0.0061738584190607,60.0,-23.90336036682129,-0.0,-6.956948084280158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.47030566749163e-05,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,9.972675616154449e-05,290.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,7.365798956016079e-05,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.972704719984904e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0004730579385068,290.46417236328125,294.1499938964844,254.71275329589844,253.9049835205078,258.2811584472656,254.64585876464844,289.2675170898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090738069266,0.0060259602032601,-0.0050168861635029,-0.0110423527657985,0.0,0.0,0.0,-0.0061498871073126,60.0,-23.862648010253903,-0.0,-6.942328667491894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.453847451368348e-05,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,9.955344285117462e-05,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,7.352997636189684e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.95537338894792e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0004722358717117,290.4573669433594,294.1499938964844,254.73345947265625,253.92214965820312,258.2176818847656,254.6649475097656,289.2501220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073197772726,0.0058475360274314,-0.0048402165994048,-0.0106873055920004,0.0,0.0,0.0,-0.0061102942563593,60.0,-23.788610458374023,-0.0,-6.918215689211138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.453847451368348e-05,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,9.955344285117462e-05,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,7.352997636189684e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.95537338894792e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0004722358717117,290.4573669433594,294.1499938964844,254.73345947265625,253.92214965820312,258.2176818847656,254.6649475097656,289.2501220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073197772726,0.0058475360274314,-0.0048402165994048,-0.0106873055920004,0.0,0.0,0.0,-0.0061102942563593,60.0,-23.788610458374023,-0.0,-6.918215689211138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.442582086194308e-05,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,9.943480836227536e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.344235200434923e-05,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.943509940057992e-05,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0004716731491498,290.4504699707031,294.1499938964844,254.7538604736328,253.93898010253903,258.15582275390625,254.6839141845703,289.23272705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061190696433,0.0057253907434642,-0.0047192713245749,-0.0104442443698644,0.0,0.0,0.0,-0.0060831899754703,60.0,-23.72697639465332,-0.0,-6.901732518826975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.442582086194308e-05,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,9.943480836227536e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.344235200434923e-05,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.943509940057992e-05,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0004716731491498,290.4504699707031,294.1499938964844,254.7538604736328,253.93898010253903,258.15582275390625,254.6839141845703,289.23272705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061190696433,0.0057253907434642,-0.0047192713245749,-0.0104442443698644,0.0,0.0,0.0,-0.0060831899754703,60.0,-23.72697639465332,-0.0,-6.901732518826975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.436762775294484e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.937353752320632e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,7.339709554798901e-05,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.937382128555328e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,0.0004713825474027,290.4434814453125,294.1499938964844,254.77394104003903,253.9554748535156,258.095458984375,254.7028961181641,289.2153625488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054986923933,0.005662290379405,-0.0046567916870117,-0.0103186797350645,0.0,0.0,0.0,-0.0060691875405609,60.0,-23.678932189941406,-0.0,-6.893225901194455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.436762775294484e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.937353752320632e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,7.339709554798901e-05,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.937382128555328e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,0.0004713825474027,290.4434814453125,294.1499938964844,254.77394104003903,253.9554748535156,258.095458984375,254.7028961181641,289.2153625488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054986923933,0.005662290379405,-0.0046567916870117,-0.0103186797350645,0.0,0.0,0.0,-0.0060691875405609,60.0,-23.678932189941406,-0.0,-6.893225901194455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.436061372980475e-05,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,9.936615242622791e-05,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,7.339163857977837e-05,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,9.936642891261728e-05,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,0.0004713475063908,290.4364013671875,294.1499938964844,254.7936248779297,253.97157287597656,258.0365600585937,254.72198486328125,289.197998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054236045107,0.0056546544656157,-0.0046492307446897,-0.0103034852072596,0.0,0.0,0.0,-0.0060674929991364,60.0,-23.64451026916504,-0.0,-6.89219632477034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.436061372980475e-05,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,9.936615242622791e-05,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,7.339163857977837e-05,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,9.936642891261728e-05,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,0.0004713475063908,290.4364013671875,294.1499938964844,254.7936248779297,253.97157287597656,258.0365600585937,254.72198486328125,289.197998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054236045107,0.0056546544656157,-0.0046492307446897,-0.0103034852072596,0.0,0.0,0.0,-0.0060674929991364,60.0,-23.64451026916504,-0.0,-6.89219632477034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.43753111641854e-05,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923583984375,0.0,0.0,9.938162111211568e-05,290.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.340306910919026e-05,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,9.938190487446263e-05,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.0004714209353551,290.43280029296875,294.1499938964844,254.8033142089844,253.97946166992188,258.0076904296875,254.7315826416016,289.1893310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055800667032,0.005670569371432,-0.0046649891883134,-0.0103351548314094,0.0,0.0,0.0,-0.0060710241086781,60.0,-23.632572174072266,-0.0,-6.8943414532896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.439815767109394e-05,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2844543457031,0.0,0.0,9.94056899799034e-05,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.342083699768409e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.940596646629274e-05,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,0.000471535109682,290.42919921875,294.1499938964844,254.8128967285156,253.9872436523437,257.9790954589844,254.74122619628903,289.1806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058233747258,0.0056953243911266,-0.004689501132816,-0.0103844152763485,0.0,0.0,0.0,-0.0060765175148844,60.0,-23.62273406982422,-0.0,-6.897678872519465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.446893818676472e-05,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,9.94802248897031e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,7.347589416895062e-05,290.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,9.948050137609243e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,0.000471888721222,290.4219055175781,294.1499938964844,254.83169555664065,254.00244140625,257.9229736328125,254.7606201171875,289.163330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065771639347,0.00577202020213,-0.0047654430381953,-0.0105370339006185,0.0,0.0,0.0,-0.0060935360379517,60.0,-23.61069107055664,-0.0,-6.908022953666659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
