time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511080,290.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.446893818676472e-05,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,9.94802248897031e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,7.347589416895062e-05,290.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,9.948050137609243e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,0.000471888721222,290.4219055175781,294.1499938964844,254.83169555664065,254.00244140625,257.9229736328125,254.7606201171875,289.163330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065771639347,0.00577202020213,-0.0047654430381953,-0.0105370339006185,0.0,0.0,0.0,-0.0060935360379517,60.0,-23.61069107055664,-0.0,-6.908022953666659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.456140833208336e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.957759903045373e-05,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,7.35478097340092e-05,290.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.957786824088544e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.000472350657219,290.4145202636719,294.1499938964844,254.8500061035156,254.01715087890625,257.8681030273437,254.78009033203125,289.1460266113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010075621539726,0.0058722188696265,-0.0048646568320691,-0.0107364216819405,0.0,0.0,0.0,-0.0061157699674367,60.0,-23.60594940185547,-0.0,-6.92154884518459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.456140833208336e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.957759903045373e-05,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,7.35478097340092e-05,290.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.957786824088544e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.000472350657219,290.4145202636719,294.1499938964844,254.8500061035156,254.01715087890625,257.8681030273437,254.78009033203125,289.1460266113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010075621539726,0.0058722188696265,-0.0048646568320691,-0.0107364216819405,0.0,0.0,0.0,-0.0061157699674367,60.0,-23.60594940185547,-0.0,-6.92154884518459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.46738728089258e-05,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,9.96960370684974e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.363528129644692e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,9.96962990029715e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0004729124775622,290.4070129394531,294.1499938964844,254.8680877685547,254.03155517578125,257.814453125,254.7996063232422,289.12872314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087601840496,0.0059940982609987,-0.0049853380769491,-0.0109789511188864,0.0,0.0,0.0,-0.0061428151093423,60.0,-23.606470108032227,-0.0,-6.938019225799509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.46738728089258e-05,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,9.96960370684974e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.363528129644692e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,9.96962990029715e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0004729124775622,290.4070129394531,294.1499938964844,254.8680877685547,254.03155517578125,257.814453125,254.7996063232422,289.12872314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087601840496,0.0059940982609987,-0.0049853380769491,-0.0109789511188864,0.0,0.0,0.0,-0.0061428151093423,60.0,-23.606470108032227,-0.0,-6.938019225799509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,9.481549932388587e-05,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.984517237171532e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,7.374543929472566e-05,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,9.984543430618942e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0004736199625767,290.3993835449219,294.1499938964844,254.8862762451172,254.0458526611328,257.7620544433594,254.81922912597656,289.1114501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102689266204,0.0061475788243114,-0.0051373094320297,-0.0112843615934252,0.0,0.0,0.0,-0.0061768731102347,60.0,-23.613719940185547,-0.0,-6.958789100508511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,9.481549932388587e-05,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.984517237171532e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,7.374543929472566e-05,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,9.984543430618942e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0004736199625767,290.3993835449219,294.1499938964844,254.8862762451172,254.0458526611328,257.7620544433594,254.81922912597656,289.1114501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102689266204,0.0061475788243114,-0.0051373094320297,-0.0112843615934252,0.0,0.0,0.0,-0.0061768731102347,60.0,-23.613719940185547,-0.0,-6.958789100508511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.48976303334348e-05,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,9.99316616798751e-05,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,7.380931492662057e-05,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,9.993192361434922e-05,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0004740302392747,290.3955383300781,294.1499938964844,254.8953857421875,254.052963256836,257.736328125,254.8291015625,289.1028137207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010111439041793,0.0062365848571062,-0.0052254409529268,-0.011461473070085,0.0,0.0,0.0,-0.0061966236680746,60.0,-23.619972229003903,-0.0,-6.970847721277097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.4985771283973e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001000244737952,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,7.387786899926141e-05,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0001000247357296,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0004744705220218,290.39166259765625,294.1499938964844,254.904525756836,254.06005859375,257.7108459472656,254.83901977539065,289.0942077636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120829101651,0.0063321026973426,-0.005320020020008,-0.0116515420377254,0.0,0.0,0.0,-0.0062178196385502,60.0,-23.627614974975582,-0.0,-6.983800915350002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.51833208091557e-05,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001002325079753,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.403151539620012e-05,290.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001002327626338,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,0.000475457374705,290.38385009765625,294.1499938964844,254.9228363037109,254.0741577148437,257.66070556640625,254.8590087890625,289.07696533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141874663531,0.0065461918711662,-0.005532004404813,-0.0120775494724512,0.0,0.0,0.0,-0.0062653273344039,60.0,-23.64830017089844,-0.0,-7.012877034640044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.51833208091557e-05,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001002325079753,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.403151539620012e-05,290.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001002327626338,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,0.000475457374705,290.38385009765625,294.1499938964844,254.9228363037109,254.0741577148437,257.66070556640625,254.8590087890625,289.07696533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141874663531,0.0065461918711662,-0.005532004404813,-0.0120775494724512,0.0,0.0,0.0,-0.0062653273344039,60.0,-23.64830017089844,-0.0,-7.012877034640044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.540787141304465e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001004689693218,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,7.420616748277098e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001004692239803,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.0004765790654346,290.3758850097656,294.1499938964844,254.941162109375,254.088134765625,257.6117858886719,254.8792266845703,289.05975341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165798012167,0.00678953807801,-0.0057729580439627,-0.0125617682933807,0.0,0.0,0.0,-0.0063193277455866,60.0,-23.675975799560547,-0.0,-7.046001115895707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.540787141304465e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001004689693218,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,7.420616748277098e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001004692239803,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.0004765790654346,290.3758850097656,294.1499938964844,254.941162109375,254.088134765625,257.6117858886719,254.8792266845703,289.05975341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165798012167,0.00678953807801,-0.0057729580439627,-0.0125617682933807,0.0,0.0,0.0,-0.0063193277455866,60.0,-23.675975799560547,-0.0,-7.046001115895707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.565853542881086e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000100732933788,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,7.440112676704302e-05,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001007331811706,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0004778311995323,290.3678283691406,294.1499938964844,254.9595184326172,254.1020050048828,257.5639038085937,254.899642944336,289.04254150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192503686994,0.0070611778646707,-0.0060419272631406,-0.0131022790446877,0.0,0.0,0.0,-0.0063796071335673,60.0,-23.70980262756348,-0.0,-7.083069419877577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.565853542881086e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000100732933788,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,7.440112676704302e-05,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001007331811706,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0004778311995323,290.3678283691406,294.1499938964844,254.9595184326172,254.1020050048828,257.5639038085937,254.899642944336,289.04254150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192503686994,0.0070611778646707,-0.0060419272631406,-0.0131022790446877,0.0,0.0,0.0,-0.0063796071335673,60.0,-23.70980262756348,-0.0,-7.083069419877577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.593457798473536e-05,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001010236228466,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,7.461582572432235e-05,290.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0001010238775052,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,0.0004792101390194,290.3596496582031,294.1499938964844,254.9778594970703,254.11573791503903,257.5170593261719,254.9202117919922,289.0253601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221913689747,0.0073603182099759,-0.0063381269574165,-0.0136975003406405,0.0,0.0,0.0,-0.0064459908753633,60.0,-23.749969482421875,-0.0,-7.124005207970185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.593457798473536e-05,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001010236228466,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,7.461582572432235e-05,290.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0001010238775052,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,0.0004792101390194,290.3596496582031,294.1499938964844,254.9778594970703,254.11573791503903,257.5170593261719,254.9202117919922,289.0253601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221913689747,0.0073603182099759,-0.0063381269574165,-0.0136975003406405,0.0,0.0,0.0,-0.0064459908753633,60.0,-23.749969482421875,-0.0,-7.124005207970185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,9.608248365111648e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001011793719953,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,7.47308658901602e-05,290.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0001011796193779,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0004799489688593,290.3554992675781,294.1499938964844,254.9870147705078,254.12255859375,257.4940795898437,254.93055725097656,289.0167541503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237671667709,0.0075205899775028,-0.0064968229271471,-0.01401640009135,0.0,0.0,0.0,-0.0064815576188266,60.0,-23.77262687683105,-0.0,-7.14598655804366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.623484220355748e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001013398141367,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,7.48493621358648e-05,290.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0001013400615192,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0004807100340258,290.3513488769531,294.1499938964844,254.9961700439453,254.1293487548828,257.4713134765625,254.94091796875,289.0081787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010253903456032,0.0076856869272887,-0.0066602961160242,-0.014344897121191,0.0,0.0,0.0,-0.0065181953832507,60.0,-23.79633140563965,-0.0,-7.168664950540915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,9.655742178438231e-05,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001016795140458,290.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,7.51002662582323e-05,290.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0001016797614283,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004823214549105,290.3429260253906,294.1499938964844,255.01443481445312,254.1428375244141,257.42657470703125,254.9616851806641,288.9909973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010288272751495,0.0080352304503321,-0.0070064030587673,-0.0150403818115592,0.0,0.0,0.0,-0.0065957666374742,60.0,-23.848243713378903,-0.0,-7.21680137871772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,9.655742178438231e-05,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001016795140458,290.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,7.51002662582323e-05,290.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0001016797614283,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004823214549105,290.3429260253906,294.1499938964844,255.01443481445312,254.1428375244141,257.42657470703125,254.9616851806641,288.9909973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010288272751495,0.0080352304503321,-0.0070064030587673,-0.0150403818115592,0.0,0.0,0.0,-0.0065957666374742,60.0,-23.848243713378903,-0.0,-7.21680137871772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.690046863397583e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001020407580654,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,7.53670756239444e-05,290.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.000102040998172,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.000484035059344,290.3343811035156,294.1499938964844,255.0326232910156,254.1561737060547,257.3828125,254.9824676513672,288.9738464355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324821341782,0.0084069250151515,-0.0073744431138038,-0.0157799217849969,0.0,0.0,0.0,-0.0066782548092305,60.0,-23.90541076660156,-0.0,-7.268167934171289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.690046863397583e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001020407580654,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,7.53670756239444e-05,290.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.000102040998172,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.000484035059344,290.3343811035156,294.1499938964844,255.0326232910156,254.1561737060547,257.3828125,254.9824676513672,288.9738464355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324821341782,0.0084069250151515,-0.0073744431138038,-0.0157799217849969,0.0,0.0,0.0,-0.0066782548092305,60.0,-23.90541076660156,-0.0,-7.268167934171289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,9.726141433930025e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001024208468152,290.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,7.564781117253006e-05,290.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001024210869218,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004858380707446,290.32568359375,294.1499938964844,255.0507202148437,254.1693725585937,257.3399963378906,255.003173828125,288.9566955566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010363277979195,0.0087979929521679,-0.0077616656199097,-0.0165579877793788,0.0,0.0,0.0,-0.0067650442942976,60.0,-23.967071533203125,-0.0,-7.32241147716195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,9.726141433930025e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001024208468152,290.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,7.564781117253006e-05,290.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001024210869218,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004858380707446,290.32568359375,294.1499938964844,255.0507202148437,254.1693725585937,257.3399963378906,255.003173828125,288.9566955566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010363277979195,0.0087979929521679,-0.0077616656199097,-0.0165579877793788,0.0,0.0,0.0,-0.0067650442942976,60.0,-23.967071533203125,-0.0,-7.32241147716195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.763769048731774e-05,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001028170881909,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,7.594047201564535e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0001028173282975,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000487717683427,290.31689453125,294.1499938964844,255.06871032714844,254.1824188232422,257.2982177734375,255.02374267578125,288.9395446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010403367923572,0.0092056505382061,-0.0081653138622641,-0.017369033768773,0.0,0.0,0.0,-0.0068555176258087,60.0,-24.032978057861328,-0.0,-7.379174604693618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.763769048731774e-05,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001028170881909,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,7.594047201564535e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0001028173282975,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000487717683427,290.31689453125,294.1499938964844,255.06871032714844,254.1824188232422,257.2982177734375,255.02374267578125,288.9395446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010403367923572,0.0092056505382061,-0.0081653138622641,-0.017369033768773,0.0,0.0,0.0,-0.0068555176258087,60.0,-24.032978057861328,-0.0,-7.379174604693618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,9.783058339962736e-05,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001030202110996,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,7.60904949856922e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001030204512062,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004886812530457,290.3124389648437,294.1499938964844,255.07765197753903,254.1888885498047,257.27764892578125,255.03396606445312,288.93096923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010423918720334,0.0094146160408854,-0.0083722248673439,-0.0177847687155008,0.0,0.0,0.0,-0.0069018951617181,60.0,-24.06716537475586,-0.0,-7.408358015936757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.802621934795752e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0001032262298394,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,7.624265708727762e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.000103226469946,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004896585014648,290.3079528808594,294.1499938964844,255.0865631103516,254.19532775878903,257.2573547363281,255.04412841796875,288.9223937988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010444762883707,0.0096265505999326,-0.0085820741951465,-0.0182064026594162,0.0,0.0,0.0,-0.0069489320740103,60.0,-24.10211563110352,-0.0,-7.438015359184649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,9.842384315561505e-05,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001036449466482,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.655192166566849e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001036451867548,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004916447214782,290.29888916015625,294.1499938964844,255.1042633056641,254.20806884765625,257.2173767089844,255.0643005371093,288.9052429199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010487127583473,0.0100572714582085,-0.0090085584670305,-0.0190632753074169,0.0,0.0,0.0,-0.0070445290766656,60.0,-24.17374420166016,-0.0,-7.498476151113209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,9.842384315561505e-05,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001036449466482,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.655192166566849e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001036451867548,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004916447214782,290.29888916015625,294.1499938964844,255.1042633056641,254.20806884765625,257.2173767089844,255.0643005371093,288.9052429199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010487127583473,0.0100572714582085,-0.0090085584670305,-0.0190632753074169,0.0,0.0,0.0,-0.0070445290766656,60.0,-24.17374420166016,-0.0,-7.498476151113209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,9.882784070214257e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001040703718899,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,7.686614117119461e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,0.0001040706047206,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000493662781082,290.2897033691406,294.1499938964844,255.12179565429688,254.2206420898437,257.17828369140625,255.0841827392578,288.8880920410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530170984566,0.0104948533698916,-0.0094418367370963,-0.0199337694793939,0.0,0.0,0.0,-0.0071416515856981,60.0,-24.24730491638184,-0.0,-7.5601555238336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,9.882784070214257e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001040703718899,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,7.686614117119461e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,0.0001040706047206,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000493662781082,290.2897033691406,294.1499938964844,255.12179565429688,254.2206420898437,257.17828369140625,255.0841827392578,288.8880920410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530170984566,0.0104948533698916,-0.0094418367370963,-0.0199337694793939,0.0,0.0,0.0,-0.0071416515856981,60.0,-24.24730491638184,-0.0,-7.5601555238336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,9.923506149789318e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001044992022798,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,7.718286360614002e-05,290.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001044994278345,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.000495696964208,290.2803649902344,294.1499938964844,255.13912963867188,254.23306274414065,257.1400451660156,255.103744506836,288.87091064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010573557810857,0.0109358970075845,-0.0098785404115915,-0.0208111144602298,0.0,0.0,0.0,-0.0072395452298223,60.0,-24.322004318237305,-0.0,-7.622583808597484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,9.923506149789318e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001044992022798,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,7.718286360614002e-05,290.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001044994278345,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.000495696964208,290.2803649902344,294.1499938964844,255.13912963867188,254.23306274414065,257.1400451660156,255.103744506836,288.87091064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010573557810857,0.0109358970075845,-0.0098785404115915,-0.0208111144602298,0.0,0.0,0.0,-0.0072395452298223,60.0,-24.322004318237305,-0.0,-7.622583808597484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.956118447007611e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,0.0001048426274792,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,7.743651804048568e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001048428530339,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0004973260802216,290.2728271484375,294.1499938964844,255.15284729003903,254.2428741455078,257.1101379394531,255.119140625,288.857177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010608304291963,0.0112890778109431,-0.0102282473817467,-0.0215136539191007,0.0,0.0,0.0,-0.0073179393075406,60.0,-24.382116317749023,-0.0,-7.672764468225068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,9.96425951598212e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001049283528118,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,7.74998334236443e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001049285783665,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0004977327189408,290.2709350585937,294.1499938964844,255.15625,254.2453155517578,257.10272216796875,255.1229553222656,288.8537292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010616978397592,0.011377234943211,-0.0103155374526977,-0.0216890089213848,0.0,0.0,0.0,-0.0073375073261559,60.0,-24.39714241027832,-0.0,-7.68531620565227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,9.98455798253417e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001051421058946,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,7.765771442791447e-05,290.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001051423314493,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0004987466963939,290.2661437988281,294.1499938964844,255.1647186279297,254.2513732910156,257.0844421386719,255.1324157714844,288.8451538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638604871928,0.0115970447659492,-0.010533183813095,-0.0221262332051992,0.0,0.0,0.0,-0.0073862988501787,60.0,-24.43463516235352,-0.0,-7.716658956269384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0001000477204797,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001053549713105,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,7.781493332004175e-05,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.0001053551968652,291.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0004997564246878,290.2613220214844,294.1499938964844,255.1731414794922,254.25738525390625,257.0663452148437,255.1417694091797,288.8365478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010660142870619,0.0118159297853708,-0.0107499156147241,-0.0225616097450256,0.0,0.0,0.0,-0.0074348859488964,60.0,-24.471982955932617,-0.0,-7.747934205326602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
