time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513420,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001004481237032,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001057766130543,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,7.812635885784402e-05,290.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.000105776838609,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0005017565563321,290.2515869140625,294.1499938964844,255.1897735595703,254.269287109375,257.03076171875,255.16021728515625,288.8193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010702803265303,0.0122494595125317,-0.0111791798844933,-0.0234238989651203,0.0,0.0,0.0,-0.0075311213731765,60.0,-24.545974731445312,-0.0,-7.810070457026087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001004481237032,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001057766130543,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,7.812635885784402e-05,290.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.000105776838609,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0005017565563321,290.2515869140625,294.1499938964844,255.1897735595703,254.269287109375,257.03076171875,255.16021728515625,288.8193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010702803265303,0.0122494595125317,-0.0111791798844933,-0.0234238989651203,0.0,0.0,0.0,-0.0075311213731765,60.0,-24.545974731445312,-0.0,-7.810070457026087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001008415129035,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.000106190876977,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,7.843232742743567e-05,290.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0001061910952557,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0005037216469645,290.2417297363281,294.1499938964844,255.2061309814453,254.281005859375,256.99609375,255.17823791503903,288.8021240234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001074471627362,0.0126753589138388,-0.0116008874028921,-0.0242709722369909,0.0,0.0,0.0,-0.0076256664469838,60.0,-24.618507385253903,-0.0,-7.87136045232728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001008415129035,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.000106190876977,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,7.843232742743567e-05,290.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0001061910952557,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0005037216469645,290.2417297363281,294.1499938964844,255.2061309814453,254.281005859375,256.99609375,255.17823791503903,288.8021240234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001074471627362,0.0126753589138388,-0.0116008874028921,-0.0242709722369909,0.0,0.0,0.0,-0.0076256664469838,60.0,-24.618507385253903,-0.0,-7.87136045232728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001012260327115,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0001065957985701,290.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,7.873139838920906e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001065960168489,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.000505642441567,290.23175048828125,294.1499938964844,255.22218322753903,254.29254150390625,256.9621887207031,255.1958770751953,288.7848815917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010785685153678,0.0130916116759181,-0.0120130432769656,-0.0250988211482763,0.0,0.0,0.0,-0.0077180732041597,60.0,-24.68922615051269,-0.0,-7.93150007893928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001012260327115,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0001065957985701,290.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,7.873139838920906e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001065960168489,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.000505642441567,290.23175048828125,294.1499938964844,255.22218322753903,254.29254150390625,256.9621887207031,255.1958770751953,288.7848815917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010785685153678,0.0130916116759181,-0.0120130432769656,-0.0250988211482763,0.0,0.0,0.0,-0.0077180732041597,60.0,-24.68922615051269,-0.0,-7.93150007893928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.000101600162452,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001069897698471,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,7.90223857620731e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001069899881258,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0005075113149359,290.2216186523437,294.1499938964844,255.2379302978516,254.3038787841797,256.9291076660156,255.21307373046875,288.7676086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010825545759871,0.0134965702891349,-0.0124140158295631,-0.0259041730314493,0.0,0.0,0.0,-0.0078079761005938,60.0,-24.757549285888672,-0.0,-7.99023354147721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.000101600162452,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001069897698471,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,7.90223857620731e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001069899881258,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0005075113149359,290.2216186523437,294.1499938964844,255.2379302978516,254.3038787841797,256.9291076660156,255.21307373046875,288.7676086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010825545759871,0.0134965702891349,-0.0124140158295631,-0.0259041730314493,0.0,0.0,0.0,-0.0078079761005938,60.0,-24.757549285888672,-0.0,-7.99023354147721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0001017829054035,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.00010718221165,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,7.916452159406617e-05,290.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549621582031,0.0,0.0,0.0001071824299287,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.000508424185682,290.2165222167969,294.1499938964844,255.24566650390625,254.3094787597656,256.9128723144531,255.2215270996093,288.75897216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010845016222447,0.0136943589895963,-0.0126098580658435,-0.0262975059449672,0.0,0.0,0.0,-0.0078518874943256,60.0,-24.790809631347656,-0.0,-8.01900128521993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0001019626361085,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001073714738595,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,7.930430729174986e-05,290.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0001073716848623,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0005093219224363,290.2113952636719,294.1499938964844,255.2533264160156,254.3150329589844,256.8968200683594,255.2298583984375,288.7503356933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010864165378734,0.0138888712972402,-0.0128024546429514,-0.0266843140125274,0.0,0.0,0.0,-0.0078950710594654,60.0,-24.823341369628903,-0.0,-8.047343413863929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001023126096697,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001077400156646,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,7.95765154180117e-05,290.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,0.0001077402266673,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0005110701895318,290.2010192871094,294.1499938964844,255.2683868408203,254.32598876953125,256.8653259277344,255.2461853027344,288.7330322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010901453206315,0.0142676103860139,-0.0131774647161364,-0.0274374522268772,0.0,0.0,0.0,-0.0079791592434048,60.0,-24.88623237609864,-0.0,-8.102678350496717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001023126096697,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001077400156646,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,7.95765154180117e-05,290.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,0.0001077402266673,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0005110701895318,290.2010192871094,294.1499938964844,255.2683868408203,254.32598876953125,256.8653259277344,255.2461853027344,288.7330322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010901453206315,0.0142676103860139,-0.0131774647161364,-0.0274374522268772,0.0,0.0,0.0,-0.0079791592434048,60.0,-24.88623237609864,-0.0,-8.102678350496717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0001026495447149,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001080948204617,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,7.983857358340174e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001080950314644,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0005127532640472,290.1905212402344,294.1499938964844,255.2830505371093,254.3367614746093,256.8346252441406,255.2620544433593,288.7156982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00109373498708,0.0146321924403309,-0.0135384574532508,-0.0281624067574739,0.0,0.0,0.0,-0.0080601070076227,60.0,-24.94607925415039,-0.0,-8.15612892779427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0001026495447149,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001080948204617,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,7.983857358340174e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001080950314644,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0005127532640472,290.1905212402344,294.1499938964844,255.2830505371093,254.3367614746093,256.8346252441406,255.2620544433593,288.7156982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00109373498708,0.0146321924403309,-0.0135384574532508,-0.0281624067574739,0.0,0.0,0.0,-0.0080601070076227,60.0,-24.94607925415039,-0.0,-8.15612892779427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001029731865855,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001084356335923,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,8.009029261302203e-05,289.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,0.000108435844595,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0005143699236214,290.1799011230469,294.1499938964844,255.2973175048828,254.34732055664065,256.8047180175781,255.27745056152344,288.6983337402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010971833253279,0.0149823650717735,-0.0138851823285222,-0.0288586784154176,0.0,0.0,0.0,-0.0081378575414419,60.0,-25.002824783325195,-0.0,-8.207637591794993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001029731865855,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001084356335923,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,8.009029261302203e-05,289.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,0.000108435844595,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0005143699236214,290.1799011230469,294.1499938964844,255.2973175048828,254.34732055664065,256.8047180175781,255.27745056152344,288.6983337402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010971833253279,0.0149823650717735,-0.0138851823285222,-0.0288586784154176,0.0,0.0,0.0,-0.0081378575414419,60.0,-25.002824783325195,-0.0,-8.207637591794993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.000103283644421,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,0.0001087625569198,290.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,8.033175981836393e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0001087627679225,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0005159207503311,290.1691589355469,294.1499938964844,255.3111724853516,254.357666015625,256.77557373046875,255.29237365722656,288.680908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011004909174516,0.0153182270005345,-0.0142177361994981,-0.029526462778449,0.0,0.0,0.0,-0.0082124331966042,60.0,-25.056480407714844,-0.0,-8.257198658156994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.000103283644421,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,0.0001087625569198,290.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,8.033175981836393e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0001087627679225,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0005159207503311,290.1691589355469,294.1499938964844,255.3111724853516,254.357666015625,256.77557373046875,255.29237365722656,288.680908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011004909174516,0.0153182270005345,-0.0142177361994981,-0.029526462778449,0.0,0.0,0.0,-0.0082124331966042,60.0,-25.056480407714844,-0.0,-8.257198658156994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.0001034339293255,290.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001089208235498,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,8.044864807743579e-05,289.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0001089210272766,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0005166715127415,290.1637268066406,294.1499938964844,255.31793212890625,254.36276245117188,256.76129150390625,255.2996368408203,288.6722106933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001102092093788,0.0154808070510625,-0.0143787153065204,-0.0298497062176466,0.0,0.0,0.0,-0.008248534053564,60.0,-25.08211898803711,-0.0,-8.281244845420589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001035811947076,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001090759033104,290.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,8.056319347815588e-05,289.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.489013671875,0.0,0.0,0.0001090761070372,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0005174071411602,290.15826416015625,294.1499938964844,255.3245849609375,254.3678131103516,256.7471923828125,255.3067779541016,288.6634826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011036611394956,0.0156401060521602,-0.0145364450290799,-0.0301664192229509,0.0,0.0,0.0,-0.0082839066162705,60.0,-25.1070499420166,-0.0,-8.304840548589709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.000103866761492,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001093766186386,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,8.078529936028644e-05,289.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0001093768223654,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0005188336363062,290.14727783203125,294.1499938964844,255.3375244140625,254.37774658203125,256.71954345703125,255.3207092285156,288.6460266113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011067036539316,0.0159489847719669,-0.0148422811180353,-0.0307805016636848,0.0,0.0,0.0,-0.0083524957299232,60.0,-25.154897689819336,-0.0,-8.350691871328308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.000103866761492,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001093766186386,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,8.078529936028644e-05,289.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0001093768223654,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0005188336363062,290.14727783203125,294.1499938964844,255.3375244140625,254.37774658203125,256.71954345703125,255.3207092285156,288.6460266113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011067036539316,0.0159489847719669,-0.0148422811180353,-0.0307805016636848,0.0,0.0,0.0,-0.0083524957299232,60.0,-25.154897689819336,-0.0,-8.350691871328308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001041409996105,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001096654013963,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,8.099858678178862e-05,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001096655978471,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.0005202034953981,290.1361694335937,294.1499938964844,255.3500061035156,254.3874664306641,256.692626953125,255.33409118652344,288.6285400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096253292635,0.0162455756217241,-0.0151359504088759,-0.0313701331615448,0.0,0.0,0.0,-0.0084183588624,60.0,-25.200084686279297,-0.0,-8.394841444214762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001041409996105,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001096654013963,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,8.099858678178862e-05,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001096655978471,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.0005202034953981,290.1361694335937,294.1499938964844,255.3500061035156,254.3874664306641,256.692626953125,255.33409118652344,288.6285400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096253292635,0.0162455756217241,-0.0151359504088759,-0.0313701331615448,0.0,0.0,0.0,-0.0084183588624,60.0,-25.200084686279297,-0.0,-8.394841444214762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001044046875904,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001099430810427,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,8.120368147501722e-05,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519958496094,0.0,0.0,0.0001099432774935,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0005215207347646,290.1249389648437,294.1499938964844,255.35812377929688,254.3935089111328,256.6664123535156,255.3457946777344,288.61102294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011124347802251,0.0165307372808456,-0.0154183031991124,-0.0319370180368423,0.0,0.0,0.0,-0.0084816850721836,60.0,-25.24413299560547,-0.0,-8.437403664629528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001044046875904,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001099430810427,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,8.120368147501722e-05,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519958496094,0.0,0.0,0.0001099432774935,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0005215207347646,290.1249389648437,294.1499938964844,255.35812377929688,254.3935089111328,256.6664123535156,255.3457946777344,288.61102294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011124347802251,0.0165307372808456,-0.0154183031991124,-0.0319370180368423,0.0,0.0,0.0,-0.0084816850721836,60.0,-25.24413299560547,-0.0,-8.437403664629528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001046580509864,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001102098831324,290.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,8.140074351103976e-05,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,0.0001102100795833,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0005227863439358,290.11358642578125,294.1499938964844,255.35836791992188,254.39273071289065,256.6406555175781,255.3530120849609,288.59344482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011151341022923,0.0168047063052654,-0.0156895723193883,-0.0324816294014453,0.0,0.0,0.0,-0.0085425274446606,60.0,-25.290218353271484,-0.0,-8.478400559397414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001046580509864,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001102098831324,290.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,8.140074351103976e-05,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,0.0001102100795833,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0005227863439358,290.11358642578125,294.1499938964844,255.35836791992188,254.39273071289065,256.6406555175781,255.3530120849609,288.59344482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011151341022923,0.0168047063052654,-0.0156895723193883,-0.0324816294014453,0.0,0.0,0.0,-0.0085425274446606,60.0,-25.290218353271484,-0.0,-8.478400559397414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0001047815021593,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001103398899431,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,8.149676432367414e-05,289.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.000110340079118,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0005234030541032,290.1078796386719,294.1499938964844,255.355697631836,254.38992309570312,256.6279602050781,255.3540496826172,288.58465576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011164493625983,0.016938192769885,-0.0158217437565326,-0.0327469743788242,0.0,0.0,0.0,-0.0085721733048558,60.0,-25.314546585083008,-0.0,-8.4984129955501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001049024940584,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,0.0001104672919609,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,8.159086428349838e-05,289.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0001104674884118,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0005240074242465,290.10211181640625,294.1499938964844,255.35125732421875,254.3855743408203,256.6153259277344,255.35333251953125,288.57586669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011177383130416,0.0170690044760704,-0.0159512665122747,-0.0330069996416568,0.0,0.0,0.0,-0.0086012240499258,60.0,-25.33966636657715,-0.0,-8.518047422967356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.000105138249637,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001107155549107,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,8.177422569133341e-05,289.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0001107157440856,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0005251850816421,290.0905456542969,294.1499938964844,255.3373107910156,254.3724670410156,256.5901794433594,255.34722900390625,288.5582275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011202500900253,0.0173238888382911,-0.0162036381661891,-0.0335136316716671,0.0,0.0,0.0,-0.0086578326299786,60.0,-25.39202880859375,-0.0,-8.55637338759152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.000105138249637,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001107155549107,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,8.177422569133341e-05,289.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0001107157440856,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0005251850816421,290.0905456542969,294.1499938964844,255.3373107910156,254.3724670410156,256.5901794433594,255.34722900390625,288.5582275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011202500900253,0.0173238888382911,-0.0162036381661891,-0.0335136316716671,0.0,0.0,0.0,-0.0086578326299786,60.0,-25.39202880859375,-0.0,-8.55637338759152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,0.0001053657324519,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001109551085392,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,8.195115515263751e-05,289.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.000110955297714,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,0.0005263214115984,290.078857421875,294.1499938964844,255.3170166015625,254.35386657714844,256.56512451171875,255.3341064453125,288.5405578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011226737406104,0.0175698064267635,-0.0164471324533224,-0.0340024270117282,0.0,0.0,0.0,-0.0087124500423669,60.0,-25.447492599487305,-0.0,-8.593436007231504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,0.0001053657324519,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001109551085392,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,8.195115515263751e-05,289.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.000110955297714,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,0.0005263214115984,290.078857421875,294.1499938964844,255.3170166015625,254.35386657714844,256.56512451171875,255.3341064453125,288.5405578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011226737406104,0.0175698064267635,-0.0164471324533224,-0.0340024270117282,0.0,0.0,0.0,-0.0087124500423669,60.0,-25.447492599487305,-0.0,-8.593436007231504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001055857137544,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001111867604777,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,8.212225657189265e-05,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0001111869423766,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0005274203140288,290.0670471191406,294.1499938964844,255.29090881347656,254.3302154541016,256.5400390625,255.31472778320312,288.5228576660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011250174138695,0.0178075954318046,-0.0166825782507658,-0.0344750471413135,0.0,0.0,0.0,-0.0087652644142508,60.0,-25.505613327026367,-0.0,-8.62935181089597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001055857137544,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001111867604777,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,8.212225657189265e-05,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0001111869423766,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0005274203140288,290.0670471191406,294.1499938964844,255.29090881347656,254.3302154541016,256.5400390625,255.31472778320312,288.5228576660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011250174138695,0.0178075954318046,-0.0166825782507658,-0.0344750471413135,0.0,0.0,0.0,-0.0087652644142508,60.0,-25.505613327026367,-0.0,-8.62935181089597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0001057982808561,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0001114106053137,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,8.228758815675974e-05,289.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0001114107872126,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0005284821381792,290.0551452636719,294.1499938964844,255.259506225586,254.3019561767578,256.5148010253906,255.2893218994141,288.505126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011272820411249,0.0180373545736074,-0.0169100724160671,-0.034931693226099,0.0,0.0,0.0,-0.0088162962347269,60.0,-25.56623649597168,-0.0,-8.664129325097748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0001057982808561,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0001114106053137,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,8.228758815675974e-05,289.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0001114107872126,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0005284821381792,290.0551452636719,294.1499938964844,255.259506225586,254.3019561767578,256.5148010253906,255.2893218994141,288.505126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011272820411249,0.0180373545736074,-0.0169100724160671,-0.034931693226099,0.0,0.0,0.0,-0.0088162962347269,60.0,-25.56623649597168,-0.0,-8.664129325097748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0001059017886291,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0001115196064347,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,8.236808935180306e-05,289.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,0.0001115197883336,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,0.0005289991968311,290.0491638183594,294.1499938964844,255.2419586181641,254.2862243652344,256.5021057128906,255.27438354492188,288.4962463378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011283848434686,0.0181492231786251,-0.0170208383351564,-0.0351540222764015,0.0,0.0,0.0,-0.0088411439210176,60.0,-25.59742546081543,-0.0,-8.68108855911487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
