time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515760,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779052734375,0.0,0.0,0.0001060035647242,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63641357421875,0.0,0.0,0.0001116267812903,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,8.244725177064538e-05,289.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.0001116269631893,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0005295076407492,290.04315185546875,294.1499938964844,255.22329711914065,254.2695159912109,256.4893493652344,255.2581787109375,288.48736572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011294691357761,0.0182592198252677,-0.0171297509223222,-0.0353726334869861,0.0,0.0,0.0,-0.0088655762374401,60.0,-25.62908935546875,-0.0,-8.697780629063345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,0.0001062017181538,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001118354412028,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,8.26013638288714e-05,289.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0001118356231017,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.000530497462023,290.0310363769531,294.1499938964844,255.18280029296875,254.2333374023437,256.46356201171875,255.2223663330078,288.4695739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011315802112221,0.0184733569622039,-0.0173417758196592,-0.0357981957495212,0.0,0.0,0.0,-0.0089131407439708,60.0,-25.69362449645996,-0.0,-8.730324196903896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,0.0001062017181538,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001118354412028,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,8.26013638288714e-05,289.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0001118356231017,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.000530497462023,290.0310363769531,294.1499938964844,255.18280029296875,254.2333374023437,256.46356201171875,255.2223663330078,288.4695739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011315802112221,0.0184733569622039,-0.0173417758196592,-0.0357981957495212,0.0,0.0,0.0,-0.0089131407439708,60.0,-25.69362449645996,-0.0,-8.730324196903896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.0001063921736204,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0001120360102504,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688659667969,0.0,0.0,8.274950232589617e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001120361848734,291.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,0.0005314488662406,290.018798828125,294.1499938964844,255.13853454589844,254.19387817382807,256.4374084472656,255.1820373535156,288.45172119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011336093302816,0.0186791680753231,-0.0175455585122108,-0.0362072028219699,0.0,0.0,0.0,-0.0089588575065135,60.0,-25.75957298278809,-0.0,-8.761662684264594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.0001063921736204,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0001120360102504,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688659667969,0.0,0.0,8.274950232589617e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001120361848734,291.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,0.0005314488662406,290.018798828125,294.1499938964844,255.13853454589844,254.19387817382807,256.4374084472656,255.1820373535156,288.45172119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011336093302816,0.0186791680753231,-0.0175455585122108,-0.0362072028219699,0.0,0.0,0.0,-0.0089588575065135,60.0,-25.75957298278809,-0.0,-8.761662684264594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001065745818777,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001122280955314,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,8.289137622341514e-05,289.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0001122282701544,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0005323600489646,290.0064697265625,294.1499938964844,255.0910186767578,254.15155029296875,256.4107971191406,255.1378326416016,288.433837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011355526512488,0.0188762620091438,-0.0177407097071409,-0.0365988723933696,0.0,0.0,0.0,-0.0090026380494236,60.0,-25.82640266418457,-0.0,-8.79172787904281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001065745818777,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001122280955314,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,8.289137622341514e-05,289.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0001122282701544,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0005323600489646,290.0064697265625,294.1499938964844,255.0910186767578,254.15155029296875,256.4107971191406,255.1378326416016,288.433837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011355526512488,0.0188762620091438,-0.0177407097071409,-0.0365988723933696,0.0,0.0,0.0,-0.0090026380494236,60.0,-25.82640266418457,-0.0,-8.79172787904281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.0001067481061909,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001124108239309,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,8.302633796120062e-05,289.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.000112410991278,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0005332268774509,289.9940490722656,294.1499938964844,255.04074096679688,254.10682678222656,256.3836669921875,255.0902709960937,288.4159240722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011374013265594,0.0190637428313493,-0.0179263409227132,-0.0369714275002479,0.0,0.0,0.0,-0.0090442849323153,60.0,-25.89357566833496,-0.0,-8.820376962148657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.0001067481061909,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001124108239309,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,8.302633796120062e-05,289.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.000112410991278,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0005332268774509,289.9940490722656,294.1499938964844,255.04074096679688,254.10682678222656,256.3836669921875,255.0902709960937,288.4159240722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011374013265594,0.0190637428313493,-0.0179263409227132,-0.0369714275002479,0.0,0.0,0.0,-0.0090442849323153,60.0,-25.89357566833496,-0.0,-8.820376962148657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,0.0001068312194547,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,0.0001124983464251,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,8.309097756864503e-05,289.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,0.0001124985137721,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,0.0005336420144885,289.9878234863281,294.1499938964844,255.0147399902344,254.0836944580078,256.3699035644531,255.0653839111328,288.4069519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011382867814972,0.0191535353660583,-0.0180152487009763,-0.0371498577296733,0.0,0.0,0.0,-0.0090642319992184,60.0,-25.92709732055664,-0.0,-8.83411530594458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001069116697181,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.0001125830603996,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,8.315355080412701e-05,289.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0001125832350226,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134338378906,0.0,0.0,0.0005340439383871,289.9815368652344,294.1499938964844,254.9882354736328,254.06011962890625,256.3559875488281,255.0398712158203,288.3979797363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011391438310965,0.0192404482513666,-0.0181013047695159,-0.0373225584626197,0.0,0.0,0.0,-0.0090835392475128,60.0,-25.96047019958496,-0.0,-8.847423771385365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0001070639191311,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001127433861256,290.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,8.327196701429784e-05,289.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001127435534726,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,0.0005348044796846,289.96893310546875,294.1499938964844,254.9340057373047,254.0118865966797,256.3277893066406,254.9873504638672,288.3800048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011407658457756,0.0194049179553985,-0.0182641521096229,-0.0376493707299232,0.0,0.0,0.0,-0.0091200759634375,60.0,-26.02647590637207,-0.0,-8.872635959278342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0001070639191311,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001127433861256,290.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,8.327196701429784e-05,289.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001127435534726,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,0.0005348044796846,289.96893310546875,294.1499938964844,254.9340057373047,254.0118865966797,256.3277893066406,254.9873504638672,288.3800048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011407658457756,0.0194049179553985,-0.0182641521096229,-0.0376493707299232,0.0,0.0,0.0,-0.0091200759634375,60.0,-26.02647590637207,-0.0,-8.872635959278342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,0.0001072044105967,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,0.0001128913354477,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,8.338123734574765e-05,289.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001128915027948,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0005355062894523,289.9562072753906,294.1499938964844,254.87857055664065,253.96258544921875,256.2989807128906,254.93296813964844,288.3619689941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011422625975683,0.0195566788315773,-0.0184144154191017,-0.0379509180784225,0.0,0.0,0.0,-0.0091537907719612,60.0,-26.09078598022461,-0.0,-8.89593394504118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,0.0001072044105967,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,0.0001128913354477,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,8.338123734574765e-05,289.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001128915027948,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0005355062894523,289.9562072753906,294.1499938964844,254.87857055664065,253.96258544921875,256.2989807128906,254.93296813964844,288.3619689941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011422625975683,0.0195566788315773,-0.0184144154191017,-0.0379509180784225,0.0,0.0,0.0,-0.0091537907719612,60.0,-26.09078598022461,-0.0,-8.89593394504118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001073309686034,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0001130246091634,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,8.347967377630994e-05,289.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,0.0001130247692344,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,0.0005361384828574,289.9433898925781,294.1499938964844,254.8224334716797,253.91262817382807,256.26959228515625,254.87745666503903,288.3439025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011436108034104,0.0196933764964342,-0.0185497663915157,-0.0382225289940834,0.0,0.0,0.0,-0.0091841593384742,60.0,-26.152870178222656,-0.0,-8.916946825365812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001073309686034,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0001130246091634,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,8.347967377630994e-05,289.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,0.0001130247692344,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,0.0005361384828574,289.9433898925781,294.1499938964844,254.8224334716797,253.91262817382807,256.26959228515625,254.87745666503903,288.3439025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011436108034104,0.0196933764964342,-0.0185497663915157,-0.0382225289940834,0.0,0.0,0.0,-0.0091841593384742,60.0,-26.152870178222656,-0.0,-8.916946825365812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.000107443825982,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001131434473791,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,8.356744365300983e-05,289.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,0.0001131436147261,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,0.0005367022240534,289.9305114746094,294.1499938964844,254.76611328125,253.86248779296875,256.2396240234375,254.82125854492188,288.3258056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011448131408542,0.0198152661323547,-0.0186704527586698,-0.0384647101163864,0.0,0.0,0.0,-0.0092112384736537,60.0,-26.21192741394043,-0.0,-8.935704443047143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.000107443825982,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001131434473791,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,8.356744365300983e-05,289.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,0.0001131436147261,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,0.0005367022240534,289.9305114746094,294.1499938964844,254.76611328125,253.86248779296875,256.2396240234375,254.82125854492188,288.3258056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011448131408542,0.0198152661323547,-0.0186704527586698,-0.0384647101163864,0.0,0.0,0.0,-0.0092112384736537,60.0,-26.21192741394043,-0.0,-8.935704443047143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,0.000107494459371,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001131967728724,290.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,8.360682841157541e-05,289.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,0.0001131969329435,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.0005369551945477,289.92401123046875,294.1499938964844,254.738037109375,253.8374786376953,256.22442626953125,254.7930908203125,288.3167419433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011453524930402,0.019869951531291,-0.0187245998531579,-0.0385733619332313,0.0,0.0,0.0,-0.0092233875766396,60.0,-26.24022483825684,-0.0,-8.944127216636846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,0.0001075410982593,290.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001132458855863,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,8.364310633623973e-05,289.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0001132460456574,291.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0005371881998144,289.9175109863281,294.1499938964844,254.71011352539065,253.8125915527344,256.2091064453125,254.7649383544922,288.3076477050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011458493536338,0.0199203211814165,-0.0187744721770286,-0.0386734381318092,0.0,0.0,0.0,-0.0092345774173736,60.0,-26.267393112182617,-0.0,-8.951888474939552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0001076214321074,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0001133304831455,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,8.370558498427272e-05,289.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001133306359406,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0005375894834287,289.9044494628906,294.1499938964844,254.6549530029297,253.763412475586,256.1780090332031,254.70904541015625,288.2894592285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011467051226645,0.0200070701539516,-0.0188603661954402,-0.0388457961380481,0.0,0.0,0.0,-0.0092538511380553,60.0,-26.31843376159668,-0.0,-8.965263731397499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0001076214321074,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0001133304831455,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,8.370558498427272e-05,289.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001133306359406,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0005375894834287,289.9044494628906,294.1499938964844,254.6549530029297,253.763412475586,256.1780090332031,254.70904541015625,288.2894592285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011467051226645,0.0200070701539516,-0.0188603661954402,-0.0388457961380481,0.0,0.0,0.0,-0.0092538511380553,60.0,-26.31843376159668,-0.0,-8.965263731397499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0001076851694961,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332580566406,0.0,0.0,0.0001133975965785,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,8.375515608349815e-05,289.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0001133977566496,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0005379078793339,289.89129638671875,294.1499938964844,254.6011505126953,253.71539306640625,256.1464538574219,254.6540069580078,288.271240234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011473840568214,0.0200758930295705,-0.0189285092055797,-0.0389825329184532,0.0,0.0,0.0,-0.0092691415920853,60.0,-26.364791870117188,-0.0,-8.975882792583435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0001076851694961,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332580566406,0.0,0.0,0.0001133975965785,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,8.375515608349815e-05,289.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0001133977566496,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0005379078793339,289.89129638671875,294.1499938964844,254.6011505126953,253.71539306640625,256.1464538574219,254.6540069580078,288.271240234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011473840568214,0.0200758930295705,-0.0189285092055797,-0.0389825329184532,0.0,0.0,0.0,-0.0092691415920853,60.0,-26.364791870117188,-0.0,-8.975882792583435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,0.000107730331365,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,0.0001134451595135,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,8.379028440685943e-05,289.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001134453123086,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,0.0005381334922276,289.8780517578125,294.1499938964844,254.5491943359375,253.66897583007807,256.11444091796875,254.6004333496093,288.25299072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011478650849312,0.0201246533542871,-0.0189767889678478,-0.0390794090926647,0.0,0.0,0.0,-0.0092799747362732,60.0,-26.4054012298584,-0.0,-8.983410282326076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,0.000107730331365,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,0.0001134451595135,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,8.379028440685943e-05,289.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001134453123086,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,0.0005381334922276,289.8780517578125,294.1499938964844,254.5491943359375,253.66897583007807,256.11444091796875,254.6004333496093,288.25299072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011478650849312,0.0201246533542871,-0.0189767889678478,-0.0390794090926647,0.0,0.0,0.0,-0.0092799747362732,60.0,-26.4054012298584,-0.0,-8.983410282326076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001077562701539,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0001134724807343,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,8.381046063732356e-05,289.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0001134726262534,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.0005382631206884,289.86474609375,294.1499938964844,254.4996337890625,253.62461853027344,256.0820617675781,254.54879760742188,288.23468017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011481412220746,0.0201526507735252,-0.0190045088529586,-0.039135031402111,0.0,0.0,0.0,-0.0092861950397491,60.0,-26.439849853515625,-0.0,-8.987733224330442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001077562701539,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0001134724807343,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,8.381046063732356e-05,289.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0001134726262534,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.0005382631206884,289.86474609375,294.1499938964844,254.4996337890625,253.62461853027344,256.0820617675781,254.54879760742188,288.23468017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011481412220746,0.0201526507735252,-0.0190045088529586,-0.039135031402111,0.0,0.0,0.0,-0.0092861950397491,60.0,-26.439849853515625,-0.0,-8.987733224330442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618103027344,0.0,0.0,0.0001077618799172,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,0.0001134783815359,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,8.381481893593445e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.000113478534331,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0005382911185733,289.8580627441406,294.1499938964844,254.47589111328125,253.6033630371093,256.0657653808594,254.5238647460937,288.2255249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011482009431347,0.0201586950570344,-0.0190104935318231,-0.0391470417380332,0.0,0.0,0.0,-0.0092875380069017,60.0,-26.45455551147461,-0.0,-8.98866687748523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25421142578125,0.0,0.0,0.0001077622291631,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001134787526098,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,8.381509542232379e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.0001134789054049,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,0.0005382929230108,289.85137939453125,294.1499938964844,254.45294189453125,253.5827789306641,256.04937744140625,254.4996032714844,288.2163391113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011482045520097,0.0201590657234191,-0.0190108604729175,-0.0391477793455123,0.0,0.0,0.0,-0.0092876199632883,60.0,-26.46744728088379,-0.0,-8.988724431446826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001077468987205,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001134626145358,290.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,8.380317012779415e-05,289.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,0.0001134627600549,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176940917969,0.0,0.0,0.0005382163799367,289.8379211425781,294.1499938964844,254.4096527099609,253.5438995361328,256.0164794921875,254.453353881836,288.1979675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011480411048978,0.0201424863189458,-0.0189944468438625,-0.0391148403286933,0.0,0.0,0.0,-0.0092839375138282,60.0,-26.48756599426269,-0.0,-8.986163635427148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001077468987205,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001134626145358,290.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,8.380317012779415e-05,289.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,0.0001134627600549,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176940917969,0.0,0.0,0.0005382163799367,289.8379211425781,294.1499938964844,254.4096527099609,253.5438995361328,256.0164794921875,254.453353881836,288.1979675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011480411048978,0.0201424863189458,-0.0189944468438625,-0.0391148403286933,0.0,0.0,0.0,-0.0092839375138282,60.0,-26.48756599426269,-0.0,-8.986163635427148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.0001077096749213,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,0.0001134234116761,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,8.377421909244731e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,0.0001134235571953,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,0.0005380304064601,289.8244323730469,294.1499938964844,254.3702850341797,253.50845336914065,255.98341369628903,254.41050720214844,288.1795349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011476442450657,0.0201022587716579,-0.0189546141773462,-0.0390349142253398,0.0,0.0,0.0,-0.0092749996110796,60.0,-26.499595642089844,-0.0,-8.979952070831133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.0001077096749213,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,0.0001134234116761,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,8.377421909244731e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,0.0001134235571953,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,0.0005380304064601,289.8244323730469,294.1499938964844,254.3702850341797,253.50845336914065,255.98341369628903,254.41050720214844,288.1795349121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011476442450657,0.0201022587716579,-0.0189546141773462,-0.0390349142253398,0.0,0.0,0.0,-0.0092749996110796,60.0,-26.499595642089844,-0.0,-8.979952070831133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0001076484186341,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.0001133589103119,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,8.372657612198964e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.000113359055831,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0005377244669944,289.81085205078125,294.1499938964844,254.3353271484375,253.4768829345703,255.95030212402344,254.3714294433593,288.1611022949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011469913879409,0.0200360771268606,-0.0188890844583511,-0.0389034263789653,0.0,0.0,0.0,-0.0092602958902716,60.0,-26.50308418273925,-0.0,-8.969738729547316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0001076484186341,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.0001133589103119,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,8.372657612198964e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.000113359055831,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0005377244669944,289.81085205078125,294.1499938964844,254.3353271484375,253.4768829345703,255.95030212402344,254.3714294433593,288.1611022949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011469913879409,0.0200360771268606,-0.0188890844583511,-0.0389034263789653,0.0,0.0,0.0,-0.0092602958902716,60.0,-26.50308418273925,-0.0,-8.969738729547316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0001075620748451,290.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0001132679826696,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,8.365941903321072e-05,289.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.0001132681281887,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.0005372932064346,289.7972412109375,294.1499938964844,254.3053131103516,253.4496459960937,255.9172515869141,254.337142944336,288.1426086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011460712412372,0.0199427902698516,-0.0187967177480459,-0.038718082010746,0.0,0.0,0.0,-0.0092395711690187,60.0,-26.496139526367188,-0.0,-8.955351660233647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0001075620748451,290.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0001132679826696,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,8.365941903321072e-05,289.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.0001132681281887,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.0005372932064346,289.7972412109375,294.1499938964844,254.3053131103516,253.4496459960937,255.9172515869141,254.337142944336,288.1426086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011460712412372,0.0199427902698516,-0.0187967177480459,-0.038718082010746,0.0,0.0,0.0,-0.0092395711690187,60.0,-26.496139526367188,-0.0,-8.955351660233647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
