time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518100,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.0001075083127943,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0001132113684434,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,8.361760410480201e-05,289.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0001132115066866,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0005370246362872,289.7904052734375,294.1499938964844,254.2923126220703,253.4377899169922,255.90077209472656,254.3218231201172,288.13336181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011454983614385,0.019884705543518,-0.0187392085790634,-0.0386026762425899,0.0,0.0,0.0,-0.0092266667634248,60.0,-26.488794326782227,-0.0,-8.94640024284854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001074473329936,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,0.0001131471581174,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,8.357017213711515e-05,289.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0001131472963606,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0005367200355976,289.7835693359375,294.1499938964844,254.2807464599609,253.4272003173828,255.8843536376953,254.3077545166016,288.12408447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001144848531112,0.0198188256472349,-0.0186739768832921,-0.0384717844426631,0.0,0.0,0.0,-0.0092120310291647,60.0,-26.4787826538086,-0.0,-8.93625298203915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001073020976036,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001129942174884,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,8.345721289515495e-05,289.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0001129943484556,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0005359945935197,289.76983642578125,294.1499938964844,254.2621307373047,253.4099884033203,255.8517303466797,254.2835235595703,288.10552978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011433009058237,0.0196619126945734,-0.0185186117887496,-0.0381600111722946,0.0,0.0,0.0,-0.0091771706938743,60.0,-26.450294494628903,-0.0,-8.91210731879255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001073020976036,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001129942174884,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,8.345721289515495e-05,289.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0001129943484556,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0005359945935197,289.76983642578125,294.1499938964844,254.2621307373047,253.4099884033203,255.8517303466797,254.2835235595703,288.10552978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011433009058237,0.0196619126945734,-0.0185186117887496,-0.0381600111722946,0.0,0.0,0.0,-0.0091771706938743,60.0,-26.450294494628903,-0.0,-8.91210731879255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001071237202268,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0001128063740907,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,8.33184749353677e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001128065123339,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,0.0005351036088541,289.7560729980469,294.1499938964844,254.25,253.3984832763672,255.8195037841797,254.26535034179688,288.0869445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414000764489,0.0194691885262727,-0.0183277893811464,-0.0377770736813545,0.0,0.0,0.0,-0.0091343559324741,60.0,-26.408763885498047,-0.0,-8.882499002993428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001071237202268,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0001128063740907,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,8.33184749353677e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001128065123339,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,0.0005351036088541,289.7560729980469,294.1499938964844,254.25,253.3984832763672,255.8195037841797,254.26535034179688,288.0869445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414000764489,0.0194691885262727,-0.0183277893811464,-0.0377770736813545,0.0,0.0,0.0,-0.0091343559324741,60.0,-26.408763885498047,-0.0,-8.882499002993428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001069159407052,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0001125875714933,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,8.315686136484146e-05,289.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0001125877097365,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.0005340657080523,289.7422790527344,294.1499938964844,254.24234008789065,253.39083862304688,255.78781127929688,254.2530059814453,288.068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011391860898584,0.0192446801811456,-0.0181054938584566,-0.0373309701681137,0.0,0.0,0.0,-0.0090844817459583,60.0,-26.354671478271484,-0.0,-8.84807178636038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001069159407052,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0001125875714933,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,8.315686136484146e-05,289.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0001125877097365,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.0005340657080523,289.7422790527344,294.1499938964844,254.24234008789065,253.39083862304688,255.78781127929688,254.2530059814453,288.068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011391860898584,0.0192446801811456,-0.0181054938584566,-0.0373309701681137,0.0,0.0,0.0,-0.0090844817459583,60.0,-26.354671478271484,-0.0,-8.84807178636038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001066834884113,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001123427937272,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,8.297606837004423e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001123429246945,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,0.0005329045816324,289.7284240722656,294.1499938964844,254.2366943359375,253.38487243652344,255.7567138671875,254.24441528320312,288.0497131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011367091210559,0.0189934968948364,-0.0178567878901958,-0.0368318371474742,0.0,0.0,0.0,-0.0090286834165453,60.0,-26.291645050048828,-0.0,-8.80963639815491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001066834884113,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001123427937272,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,8.297606837004423e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001123429246945,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,0.0005329045816324,289.7284240722656,294.1499938964844,254.2366943359375,253.38487243652344,255.7567138671875,254.24441528320312,288.0497131347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011367091210559,0.0189934968948364,-0.0178567878901958,-0.0368318371474742,0.0,0.0,0.0,-0.0090286834165453,60.0,-26.291645050048828,-0.0,-8.80963639815491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001065576507244,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,0.0001122102839872,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,8.287819946417585e-05,289.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,0.0001122104149544,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,0.0005322760553099,289.72149658203125,294.1499938964844,254.2345733642578,253.38247680664065,255.74139404296875,254.24110412597656,288.0404052734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011353683657944,0.0188575126230716,-0.0177221447229385,-0.0365616157650947,0.0,0.0,0.0,-0.0089984759688377,60.0,-26.25727653503418,-0.0,-8.788865812903168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.0001064247553586,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,0.0001120703382184,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,8.277482993435115e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.0001120704619097,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0005316121969372,289.7145690917969,294.1499938964844,254.23291015625,253.3804473876953,255.72622680664065,254.2383728027344,288.03106689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011339521734043,0.0187138877809047,-0.017579935491085,-0.0362762026488781,0.0,0.0,0.0,-0.0089665725827217,60.0,-26.22085762023925,-0.0,-8.766954806560535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001061376824509,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,0.0001117680367315,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,8.25515526230447e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.0001117681604227,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0005301782512106,289.70068359375,294.1499938964844,254.2308349609375,253.3774261474609,255.69631958007807,254.2342529296875,288.01239013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011308933608233,0.0184036269783973,-0.0172727331519126,-0.0356596186757087,0.0,0.0,0.0,-0.0088976547122001,60.0,-26.14240837097168,-0.0,-8.71972005711541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001061376824509,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,0.0001117680367315,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,8.25515526230447e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.0001117681604227,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0005301782512106,289.70068359375,294.1499938964844,254.2308349609375,253.3774261474609,255.69631958007807,254.2342529296875,288.01239013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011308933608233,0.0184036269783973,-0.0172727331519126,-0.0356596186757087,0.0,0.0,0.0,-0.0088976547122001,60.0,-26.14240837097168,-0.0,-8.71972005711541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.000105821804027,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001114354090532,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,8.230587263824418e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.993408203125,0.0,0.0,0.0001114355327445,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0005286004161462,289.686767578125,294.1499938964844,254.2303009033203,253.37567138671875,255.6670684814453,254.23196411132807,287.99371337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011275275610387,0.0180621929466724,-0.0169346649199724,-0.0349810570478439,0.0,0.0,0.0,-0.0088218161836266,60.0,-26.05535125732422,-0.0,-8.667893069969068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.000105821804027,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001114354090532,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,8.230587263824418e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.993408203125,0.0,0.0,0.0001114355327445,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0005286004161462,289.686767578125,294.1499938964844,254.2303009033203,253.37567138671875,255.6670684814453,254.23196411132807,287.99371337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011275275610387,0.0180621929466724,-0.0169346649199724,-0.0349810570478439,0.0,0.0,0.0,-0.0088218161836266,60.0,-26.05535125732422,-0.0,-8.667893069969068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0001054759632097,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001110712182708,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,8.203688048524782e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001110713346861,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.0005268728709779,289.6728515625,294.1499938964844,254.23114013671875,253.37506103515625,255.6385192871093,254.2312774658203,287.9750366210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011238425504416,0.0176883246749639,-0.0165644809603691,-0.0342379882931709,0.0,0.0,0.0,-0.0087387766689062,60.0,-25.959705352783203,-0.0,-8.611326762775209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0001054759632097,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001110712182708,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,8.203688048524782e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001110713346861,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.0005268728709779,289.6728515625,294.1499938964844,254.23114013671875,253.37506103515625,255.6385192871093,254.2312774658203,287.9750366210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011238425504416,0.0176883246749639,-0.0165644809603691,-0.0342379882931709,0.0,0.0,0.0,-0.0087387766689062,60.0,-25.959705352783203,-0.0,-8.611326762775209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0001051010549417,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0001106764248106,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,8.17452892079018e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001106765412259,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0005250001559033,289.6589050292969,294.1499938964844,254.23321533203125,253.37545776367188,255.6106872558593,254.23194885253903,287.9563293457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011198477586731,0.0172829870134592,-0.0161631386727094,-0.0334323309361934,0.0,0.0,0.0,-0.0086487513035535,60.0,-25.85604858398437,-0.0,-8.550217245328896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0001051010549417,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0001106764248106,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,8.17452892079018e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001106765412259,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0005250001559033,289.6589050292969,294.1499938964844,254.23321533203125,253.37545776367188,255.6106872558593,254.23194885253903,287.9563293457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011198477586731,0.0172829870134592,-0.0161631386727094,-0.0334323309361934,0.0,0.0,0.0,-0.0086487513035535,60.0,-25.85604858398437,-0.0,-8.550217245328896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,0.0001049030179274,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0001104678813135,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,8.159125718520954e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,0.0001104679977288,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0005240109167061,289.6519470214844,294.1499938964844,254.23464965820312,253.37599182128903,255.5970458984375,254.23272705078125,287.9469909667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011177376145496,0.0170688536018133,-0.0159511156380176,-0.0330066941678524,0.0,0.0,0.0,-0.0086011942476034,60.0,-25.801319122314453,-0.0,-8.518024685599812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.000104698810901,290.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,0.0001102528331102,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,8.143243030644953e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001102529568015,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,0.0005229908274486,289.6449584960937,294.1499938964844,254.23634338378903,253.37673950195312,255.58355712890625,254.2337646484375,287.9376220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011155616957694,0.016848025843501,-0.0157324634492397,-0.0325677394866943,0.0,0.0,0.0,-0.0085521517321467,60.0,-25.744775772094727,-0.0,-8.48489207783132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001042719886754,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0001098033826565,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,8.11004574643448e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.0001098034917959,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.0005208588554523,289.6310119628906,294.1499938964844,254.2403717041016,253.3787536621093,255.5571136474609,254.236557006836,287.9189147949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011110138148069,0.0163864344358444,-0.0152754206210374,-0.0316501520574092,0.0,0.0,0.0,-0.0084496429190039,60.0,-25.626808166503903,-0.0,-8.415851482368455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001042719886754,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0001098033826565,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,8.11004574643448e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.0001098034917959,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.0005208588554523,289.6310119628906,294.1499938964844,254.2403717041016,253.3787536621093,255.5571136474609,254.236557006836,287.9189147949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011110138148069,0.0163864344358444,-0.0152754206210374,-0.0316501520574092,0.0,0.0,0.0,-0.0084496429190039,60.0,-25.626808166503903,-0.0,-8.415851482368455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,0.000103824713733,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,0.0001093323735403,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,8.075257210293785e-05,289.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0001093324826797,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0005186246125958,289.6170959472656,294.1499938964844,254.24514770507807,253.3813934326172,255.5313720703125,254.2402191162109,287.9002380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011062480043619,0.0159026402980089,-0.0147963929921388,-0.0306883659213781,0.0,0.0,0.0,-0.0083422092720866,60.0,-25.50246238708496,-0.0,-8.34380387004785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,0.000103824713733,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,0.0001093323735403,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,8.075257210293785e-05,289.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0001093324826797,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0005186246125958,289.6170959472656,294.1499938964844,254.24514770507807,253.3813934326172,255.5313720703125,254.2402191162109,287.9002380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011062480043619,0.0159026402980089,-0.0147963929921388,-0.0306883659213781,0.0,0.0,0.0,-0.0083422092720866,60.0,-25.50246238708496,-0.0,-8.34380387004785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0001033603184623,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,0.0001088433418772,290.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,8.039137901505455e-05,289.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,0.0001088434582925,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0005163048626855,289.6031494140625,294.1499938964844,254.25050354003903,253.384521484375,255.5063934326172,254.24462890625,287.8815612792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011012997711077,0.0154002653434872,-0.0142989652231335,-0.0296895708888769,0.0,0.0,0.0,-0.0082306545227766,60.0,-25.37297821044922,-0.0,-8.26932762265642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0001033603184623,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,0.0001088433418772,290.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,8.039137901505455e-05,289.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,0.0001088434582925,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0005163048626855,289.6031494140625,294.1499938964844,254.25050354003903,253.384521484375,255.5063934326172,254.24462890625,287.8815612792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011012997711077,0.0154002653434872,-0.0142989652231335,-0.0296895708888769,0.0,0.0,0.0,-0.0082306545227766,60.0,-25.37297821044922,-0.0,-8.26932762265642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001028840488288,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001083418101188,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,8.002094546100125e-05,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0001083419192582,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0005139258573763,289.5892333984375,294.1499938964844,254.2562866210937,253.38800048828125,255.48208618164065,254.24954223632807,287.8628845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010962251108139,0.0148849645629525,-0.0137887392193079,-0.0286650098860263,0.0,0.0,0.0,-0.0081162359565496,60.0,-25.23992156982422,-0.0,-8.193293155045468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001028840488288,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001083418101188,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,8.002094546100125e-05,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0001083419192582,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0005139258573763,289.5892333984375,294.1499938964844,254.2562866210937,253.38800048828125,255.48208618164065,254.24954223632807,287.8628845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010962251108139,0.0148849645629525,-0.0137887392193079,-0.0286650098860263,0.0,0.0,0.0,-0.0081162359565496,60.0,-25.23992156982422,-0.0,-8.193293155045468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.000102642836282,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0001080877991626,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,7.983333489391953e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001080879083019,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.0005127209587953,289.582275390625,294.1499938964844,254.25927734375,253.38983154296875,255.47021484375,254.252182006836,287.85357666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010936548933386,0.0146239539608359,-0.0135302990674972,-0.0281460247933864,0.0,0.0,0.0,-0.008058282546699,60.0,-25.17227554321289,-0.0,-8.154918873515271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,0.0001024006705847,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,0.0001078327914001,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,7.964498945511878e-05,289.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,0.0001078329005395,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0005115112871862,289.5753479003906,294.1499938964844,254.2623291015625,253.39170837402344,255.45852661132807,254.2548828125,287.84423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010910745477303,0.0143618965521454,-0.013270822353661,-0.0276249404996633,0.0,0.0,0.0,-0.0080000981688499,60.0,-25.104236602783203,-0.0,-8.116484195852537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001019154660752,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,0.0001073218445526,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,7.926760008558631e-05,289.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,0.000107321953692,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0005090876366011,289.5614318847656,294.1499938964844,254.2684631347656,253.3954925537109,255.4355926513672,254.2604522705078,287.8256225585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010859046597033,0.0138367731124162,-0.0127508686855435,-0.026580711826682,0.0,0.0,0.0,-0.0078835096210241,60.0,-24.967575073242188,-0.0,-8.039747001475916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001019154660752,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,0.0001073218445526,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,7.926760008558631e-05,289.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,0.000107321953692,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0005090876366011,289.5614318847656,294.1499938964844,254.2684631347656,253.3954925537109,255.4355926513672,254.2604522705078,287.8256225585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010859046597033,0.0138367731124162,-0.0127508686855435,-0.026580711826682,0.0,0.0,0.0,-0.0078835096210241,60.0,-24.967575073242188,-0.0,-8.039747001475916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0001014332447084,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,0.0001068140481947,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,7.889253902249038e-05,289.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0001068141500581,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0005066788289695,289.5475769042969,294.1499938964844,254.2745513916016,253.3992462158203,255.4133758544922,254.26612854003903,287.8070373535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010807664366438,0.0133148105815052,-0.0122340442612767,-0.0255427062511444,0.0,0.0,0.0,-0.007767628878355,60.0,-24.831138610839844,-0.0,-7.96384398427108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0001014332447084,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,0.0001068140481947,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,7.889253902249038e-05,289.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0001068141500581,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0005066788289695,289.5475769042969,294.1499938964844,254.2745513916016,253.3992462158203,255.4133758544922,254.26612854003903,287.8070373535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010807664366438,0.0133148105815052,-0.0122340442612767,-0.0255427062511444,0.0,0.0,0.0,-0.007767628878355,60.0,-24.831138610839844,-0.0,-7.96384398427108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001009585248539,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0001063141462509,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,7.852331327740103e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.0001063142481143,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,0.0005043075652793,289.5337219238281,294.1499938964844,254.28042602539065,253.40283203125,255.3917388916016,254.2717742919922,287.7884826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010757081909105,0.0128009002655744,-0.0117251919582486,-0.0245206523686647,0.0,0.0,0.0,-0.007653540931642,60.0,-24.69611930847168,-0.0,-7.889473607747277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001009585248539,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0001063141462509,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,7.852331327740103e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.0001063142481143,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,0.0005043075652793,289.5337219238281,294.1499938964844,254.28042602539065,253.40283203125,255.3917388916016,254.2717742919922,287.7884826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010757081909105,0.0128009002655744,-0.0117251919582486,-0.0245206523686647,0.0,0.0,0.0,-0.007653540931642,60.0,-24.69611930847168,-0.0,-7.889473607747277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,0.0001004961304715,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,0.0001058272246154,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,7.816367724444717e-05,289.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,0.0001058273264789,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0005019978270865,289.5198669433594,294.1499938964844,254.2859039306641,253.40611267089844,255.37078857421875,254.2772216796875,287.7699584960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010707812616601,0.0123002715408802,-0.0112294908612966,-0.0235249605029821,0.0,0.0,0.0,-0.0075424062088131,60.0,-24.5640869140625,-0.0,-7.817369152007815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
