time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520440,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,0.0001004961304715,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,0.0001058272246154,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,7.816367724444717e-05,289.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,0.0001058273264789,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0005019978270865,289.5198669433594,294.1499938964844,254.2859039306641,253.40611267089844,255.37078857421875,254.2772216796875,287.7699584960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010707812616601,0.0123002715408802,-0.0112294908612966,-0.0235249605029821,0.0,0.0,0.0,-0.0075424062088131,60.0,-24.5640869140625,-0.0,-7.817369152007815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0001002699573291,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0001055890534189,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,7.798775914125144e-05,289.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,0.0001055891480064,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.0005008680163882,289.512939453125,294.1499938964844,254.2884521484375,253.4075927734375,255.3605194091797,254.2798614501953,287.7607116699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001068371348083,0.0120553718879818,-0.0109870005398988,-0.023037863895297,0.0,0.0,0.0,-0.0074880421161651,60.0,-24.499252319335938,-0.0,-7.78222073449797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,0.0001000489501166,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0001053563173627,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,7.781586464261636e-05,289.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,0.0001053564192261,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0004997640498913,289.50604248046875,294.1499938964844,254.2908630371093,253.4089508056641,255.35040283203125,254.2823944091797,287.75146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010660164989531,0.0118160536512732,-0.0107500376179814,-0.0225618556141853,0.0,0.0,0.0,-0.0074349185451865,60.0,-24.43569564819336,-0.0,-7.747951968894996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,9.962014155462384e-05,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0001049047641572,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,7.748234929749742e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.0001049048587447,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004976220661774,289.4922180175781,294.1499938964844,254.29510498046875,253.41123962402344,255.33056640625,254.28712463378903,287.7330322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001061447430402,0.0113516831770539,-0.0102902352809906,-0.0216381829231977,0.0,0.0,0.0,-0.0073318406939506,60.0,-24.31192398071289,-0.0,-7.681677516302443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,9.962014155462384e-05,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0001049047641572,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,7.748234929749742e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.0001049048587447,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004976220661774,289.4922180175781,294.1499938964844,254.29510498046875,253.41123962402344,255.33056640625,254.28712463378903,287.7330322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001061447430402,0.0113516831770539,-0.0102902352809906,-0.0216381829231977,0.0,0.0,0.0,-0.0073318406939506,60.0,-24.31192398071289,-0.0,-7.681677516302443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,9.92129571386613e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.000104475984699,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,7.716565596638247e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0001044760792865,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0004955881740897,289.4784240722656,294.1499938964844,254.2985076904297,253.412826538086,255.3112335205078,254.2913055419922,287.71466064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010571088641881,0.0109106954187154,-0.0098535865545272,-0.0207609832286834,0.0,0.0,0.0,-0.0072339563630521,60.0,-24.19377517700196,-0.0,-7.61900977863661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,9.92129571386613e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.000104475984699,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,7.716565596638247e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0001044760792865,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0004955881740897,289.4784240722656,294.1499938964844,254.2985076904297,253.412826538086,255.3112335205078,254.2913055419922,287.71466064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010571088641881,0.0109106954187154,-0.0098535865545272,-0.0207609832286834,0.0,0.0,0.0,-0.0072339563630521,60.0,-24.19377517700196,-0.0,-7.61900977863661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,9.882926678983496e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0001040719362208,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,7.686722528887913e-05,289.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001040720308083,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0004936715704388,289.464599609375,294.1499938964844,254.3008728027344,253.41360473632807,255.29237365722656,254.2948303222656,287.6963195800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530204745009,0.0104951076209545,-0.0094420872628688,-0.0199342742562294,0.0,0.0,0.0,-0.0071417125873267,60.0,-24.081722259521484,-0.0,-7.560191050970388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,9.882926678983496e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0001040719362208,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,7.686722528887913e-05,289.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001040720308083,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0004936715704388,289.464599609375,294.1499938964844,254.3008728027344,253.41360473632807,255.29237365722656,254.2948303222656,287.6963195800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530204745009,0.0104951076209545,-0.0094420872628688,-0.0199342742562294,0.0,0.0,0.0,-0.0071417125873267,60.0,-24.081722259521484,-0.0,-7.560191050970388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,9.847044566413388e-05,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.00010369408119,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,7.658814138267189e-05,289.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001036941685015,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0004918791819363,289.4508056640625,294.1499938964844,254.30206298828125,253.4134216308593,255.2739715576172,254.2975006103516,287.67803955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010491971625015,0.0101064229384064,-0.0090572256594896,-0.0191610548645257,0.0,0.0,0.0,-0.0070554427802562,60.0,-23.976686477661133,-0.0,-7.505391153017626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,9.847044566413388e-05,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.00010369408119,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,7.658814138267189e-05,289.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001036941685015,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0004918791819363,289.4508056640625,294.1499938964844,254.30206298828125,253.4134216308593,255.2739715576172,254.2975006103516,287.67803955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010491971625015,0.0101064229384064,-0.0090572256594896,-0.0191610548645257,0.0,0.0,0.0,-0.0070554427802562,60.0,-23.976686477661133,-0.0,-7.505391153017626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,9.83012214419432e-05,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0001035158857121,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681884765625,0.0,0.0,7.645652658538893e-05,289.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0001035159730236,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0004910338902845,289.44390869140625,294.1499938964844,254.3021697998047,253.4129333496093,255.2649383544922,254.2984619140625,287.6689147949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010473940055817,0.0099231088533997,-0.0088757146149873,-0.0187963750213384,0.0,0.0,0.0,-0.007014756090939,60.0,-23.927051544189453,-0.0,-7.479616925820667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,9.813759243115784e-05,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001033435764838,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76123046875,0.0,0.0,7.632925553480163e-05,289.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74371337890625,0.0,0.0,0.0001033436637953,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.00049021653831,289.43701171875,294.1499938964844,254.3019256591797,253.4121551513672,255.2559814453125,254.29920959472656,287.6597900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456504533067,0.0097458465024828,-0.0087001966312527,-0.0184437315911054,0.0,0.0,0.0,-0.0069754137657582,60.0,-23.878889083862305,-0.0,-7.45473656138529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,9.783074347069488e-05,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0001030204439302,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,7.60905968490988e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0001030205312417,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0004886837559752,289.4232482910156,294.1499938964844,254.30029296875,253.40968322753903,255.2383575439453,254.2998809814453,287.6416320800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010423809289932,0.0094134146347641,-0.0083710337057709,-0.0177823770791292,0.0,0.0,0.0,-0.006901632528752,60.0,-23.78837203979492,-0.0,-7.40818961730838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,9.783074347069488e-05,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0001030204439302,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,7.60905968490988e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0001030205312417,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0004886837559752,289.4232482910156,294.1499938964844,254.30029296875,253.40968322753903,255.2383575439453,254.2998809814453,287.6416320800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010423809289932,0.0094134146347641,-0.0083710337057709,-0.0177823770791292,0.0,0.0,0.0,-0.006901632528752,60.0,-23.78837203979492,-0.0,-7.40818961730838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.755050268722698e-05,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85845947265625,0.0,0.0,0.0001027253383654,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,7.587263098685071e-05,289.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001027254256769,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,0.0004872839490417,289.4094543457031,294.1499938964844,254.29698181152344,253.40586853027344,255.22108459472656,254.29931640625,287.6235046386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393948759883,0.0091097950935363,-0.0080704009160399,-0.0171783287078142,0.0,0.0,0.0,-0.0068342476151883,60.0,-23.705717086791992,-0.0,-7.365807164205762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.755050268722698e-05,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85845947265625,0.0,0.0,0.0001027253383654,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,7.587263098685071e-05,289.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001027254256769,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,0.0004872839490417,289.4094543457031,294.1499938964844,254.29698181152344,253.40586853027344,255.22108459472656,254.29931640625,287.6235046386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393948759883,0.0091097950935363,-0.0080704009160399,-0.0171783287078142,0.0,0.0,0.0,-0.0068342476151883,60.0,-23.705717086791992,-0.0,-7.365807164205762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,9.7296477179043e-05,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,0.0001024578450596,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,7.567505235783756e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001024579250952,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,0.0004860150511376,289.3956298828125,294.1499938964844,254.2918701171875,253.40057373046875,255.20407104492188,254.2974548339844,287.60546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010366882197558,0.0088345669209957,-0.0077978787012398,-0.0166307520121336,0.0,0.0,0.0,-0.006773164961487,60.0,-23.63050842285156,-0.0,-7.327494699893577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,9.7296477179043e-05,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,0.0001024578450596,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,7.567505235783756e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001024579250952,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,0.0004860150511376,289.3956298828125,294.1499938964844,254.2918701171875,253.40057373046875,255.20407104492188,254.2974548339844,287.60546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010366882197558,0.0088345669209957,-0.0077978787012398,-0.0166307520121336,0.0,0.0,0.0,-0.006773164961487,60.0,-23.63050842285156,-0.0,-7.327494699893577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,9.706842683954164e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,0.0001022176948026,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,7.5497679063119e-05,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,0.0001022177748382,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86090087890625,0.0,0.0,0.0004848758981097,289.3818359375,294.1499938964844,254.28477478027344,253.39366149902344,255.18731689453125,254.2940673828125,287.58746337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001034258166328,0.0085874637588858,-0.0075532053597271,-0.0161391217261552,0.0,0.0,0.0,-0.0067183249630033,60.0,-23.56339454650879,-0.0,-7.293184012269195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,9.706842683954164e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,0.0001022176948026,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,7.5497679063119e-05,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,0.0001022177748382,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86090087890625,0.0,0.0,0.0004848758981097,289.3818359375,294.1499938964844,254.28477478027344,253.39366149902344,255.18731689453125,254.2940673828125,287.58746337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001034258166328,0.0085874637588858,-0.0075532053597271,-0.0161391217261552,0.0,0.0,0.0,-0.0067183249630033,60.0,-23.56339454650879,-0.0,-7.293184012269195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.696391498437153e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,0.0001021076386678,290.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,7.541639206465334e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0001021077187033,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0004843538627028,289.3749084472656,294.1499938964844,254.28042602539065,253.3895721435547,255.1790008544922,254.29177856445312,287.5784912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331445373594,0.0084742195904254,-0.007441075053066,-0.0159138105809688,0.0,0.0,0.0,-0.0066931927576661,60.0,-23.532655715942383,-0.0,-7.277487412693517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,9.686530393082649e-05,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,0.0001020037962007,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,7.533969619544223e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,0.0001020038762362,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0004838612803723,289.3680114746094,294.1499938964844,254.2755279541016,253.38504028320312,255.1707458496093,254.28909301757807,287.56951904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010320937726646,0.0083673642948269,-0.0073352702893316,-0.0157012101262807,0.0,0.0,0.0,-0.0066694784909486,60.0,-23.50379943847656,-0.0,-7.262691781306786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,9.668744314694776e-05,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,0.0001018164984998,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,7.520135841332376e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,0.0001018165785353,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.00048297282774,289.3541564941406,294.1499938964844,254.2639923095703,253.37452697753903,255.154296875,254.282455444336,287.5516662597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301985312253,0.0081746317446231,-0.0071444329805672,-0.0153177417814731,0.0,0.0,0.0,-0.0066267056390643,60.0,-23.45160675048828,-0.0,-7.236044297087575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,9.668744314694776e-05,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,0.0001018164984998,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,7.520135841332376e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,0.0001018165785353,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.00048297282774,289.3541564941406,294.1499938964844,254.2639923095703,253.37452697753903,255.154296875,254.282455444336,287.5516662597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301985312253,0.0081746317446231,-0.0071444329805672,-0.0153177417814731,0.0,0.0,0.0,-0.0066267056390643,60.0,-23.45160675048828,-0.0,-7.236044297087575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,9.65322760748677e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,0.0001016531023196,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,7.50806721043773e-05,289.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,0.0001016531823552,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0004821977636311,289.3403015136719,294.1499938964844,254.25,253.36203002929688,255.1379547119141,254.2738037109375,287.5338439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285452008247,0.0080064870417118,-0.006977941840887,-0.0149831911548972,0.0,0.0,0.0,-0.0065893903374671,60.0,-23.40749740600586,-0.0,-7.212837260794913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,9.65322760748677e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,0.0001016531023196,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,7.50806721043773e-05,289.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,0.0001016531823552,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0004821977636311,289.3403015136719,294.1499938964844,254.25,253.36203002929688,255.1379547119141,254.2738037109375,287.5338439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285452008247,0.0080064870417118,-0.006977941840887,-0.0149831911548972,0.0,0.0,0.0,-0.0065893903374671,60.0,-23.40749740600586,-0.0,-7.212837260794913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,9.640034841140732e-05,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.000101514175185,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.497806655010208e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,0.0001015142552205,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.000481538765598,289.3264465332031,294.1499938964844,254.2347412109375,253.3485107421875,255.1216583251953,254.2633209228516,287.51611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271394858136,0.0078635197132825,-0.0068363798782229,-0.0146987307816743,0.0,0.0,0.0,-0.0065576625056564,60.0,-23.370210647583008,-0.0,-7.193134621275021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,9.640034841140732e-05,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.000101514175185,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.497806655010208e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,0.0001015142552205,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.000481538765598,289.3264465332031,294.1499938964844,254.2347412109375,253.3485107421875,255.1216583251953,254.2633209228516,287.51611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271394858136,0.0078635197132825,-0.0068363798782229,-0.0146987307816743,0.0,0.0,0.0,-0.0065576625056564,60.0,-23.370210647583008,-0.0,-7.193134621275021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.628951374907048e-05,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0001013974615489,290.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,7.489186100428924e-05,289.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,0.0001013975415844,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0004809851525351,289.3125305175781,294.1499938964844,254.2194976806641,253.3350524902344,255.1054077148437,254.2515563964844,287.4984130859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010259584523737,0.0077434089034795,-0.0067174504511058,-0.01445974688977,0.0,0.0,0.0,-0.0065310075879096,60.0,-23.33866310119629,-0.0,-7.176603133984828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.628951374907048e-05,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0001013974615489,290.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,7.489186100428924e-05,289.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,0.0001013975415844,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0004809851525351,289.3125305175781,294.1499938964844,254.2194976806641,253.3350524902344,255.1054077148437,254.2515563964844,287.4984130859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010259584523737,0.0077434089034795,-0.0067174504511058,-0.01445974688977,0.0,0.0,0.0,-0.0065310075879096,60.0,-23.33866310119629,-0.0,-7.176603133984828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,9.624129597796129e-05,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,0.0001013466826407,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,7.485435344278812e-05,289.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.0001013467626762,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,0.0004807442892342,289.3055725097656,294.1499938964844,254.21188354492188,253.32833862304688,255.0972900390625,254.2453155517578,287.4895935058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254445951431,0.0076911491341888,-0.0066657047718763,-0.0143557656556367,0.0,0.0,0.0,-0.0065194102935492,60.0,-23.32479858398437,-0.0,-7.169415994212613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.619746560929344e-05,290.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,0.0001013005312415,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.482026558136567e-05,289.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0001013006040011,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0004805253411177,289.2986145019531,294.1499938964844,254.2042694091797,253.32164001464844,255.08917236328125,254.2388916015625,287.48077392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024977536872,0.0076436488889157,-0.0066186715848743,-0.0142612531781196,0.0,0.0,0.0,-0.0065088686533272,60.0,-23.31209182739257,-0.0,-7.162886817013715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,9.612157009541988e-05,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0001012206121231,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,7.47612357372418e-05,289.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,0.0001012206848827,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.000480146263726,289.2846374511719,294.1499938964844,254.1890411376953,253.3082427978516,255.072982788086,254.2256317138672,287.46319580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010241687996312,0.007561398204416,-0.0065372292883694,-0.0140975974500179,0.0,0.0,0.0,-0.0064906156621873,60.0,-23.28963661193848,-0.0,-7.151588476972395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,9.612157009541988e-05,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0001012206121231,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,7.47612357372418e-05,289.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,0.0001012206848827,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.000480146263726,289.2846374511719,294.1499938964844,254.1890411376953,253.3082427978516,255.072982788086,254.2256317138672,287.46319580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010241687996312,0.007561398204416,-0.0065372292883694,-0.0140975974500179,0.0,0.0,0.0,-0.0064906156621873,60.0,-23.28963661193848,-0.0,-7.151588476972395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,9.605942614143714e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,0.0001011551648844,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,7.471290155081078e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,0.0001011552449199,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,0.0004798358422704,289.2706604003906,294.1499938964844,254.17379760742188,253.2948608398437,255.05682373046875,254.21188354492188,287.4456481933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010235066292807,0.0074940444901585,-0.0064705382101237,-0.0139635810628533,0.0,0.0,0.0,-0.0064756688661873,60.0,-23.27105712890625,-0.0,-7.142342894894682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,9.605942614143714e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,0.0001011551648844,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,7.471290155081078e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,0.0001011552449199,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,0.0004798358422704,289.2706604003906,294.1499938964844,254.17379760742188,253.2948608398437,255.05682373046875,254.21188354492188,287.4456481933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010235066292807,0.0074940444901585,-0.0064705382101237,-0.0139635810628533,0.0,0.0,0.0,-0.0064756688661873,60.0,-23.27105712890625,-0.0,-7.142342894894682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,9.600951307220384e-05,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0001011026106425,290.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806579589844,0.0,0.0,7.46740770409815e-05,289.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001011026834021,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,0.0004795865388587,289.25665283203125,294.1499938964844,254.1585388183593,253.281494140625,255.04067993164065,254.19778442382807,287.4281921386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229747276753,0.007439948618412,-0.0064169741235673,-0.0138559443876147,0.0,0.0,0.0,-0.0064636641182005,60.0,-23.255828857421875,-0.0,-7.134921986562405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,9.600951307220384e-05,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0001011026106425,290.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806579589844,0.0,0.0,7.46740770409815e-05,289.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001011026834021,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,0.0004795865388587,289.25665283203125,294.1499938964844,254.1585388183593,253.281494140625,255.04067993164065,254.19778442382807,287.4281921386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229747276753,0.007439948618412,-0.0064169741235673,-0.0138559443876147,0.0,0.0,0.0,-0.0064636641182005,60.0,-23.255828857421875,-0.0,-7.134921986562405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
