time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522780,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,9.597052121534944e-05,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,0.0001010615524137,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,7.464375084964558e-05,289.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.0001010616251733,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.0004793917760252,289.2425842285156,294.1499938964844,254.14321899414065,253.26809692382807,255.02456665039065,254.1833953857422,287.4107666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225592413917,0.0073976903222501,-0.0063751311972737,-0.0137718608602881,0.0,0.0,0.0,-0.0064542861655354,60.0,-23.24350547790528,-0.0,-7.12912751055228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,9.597052121534944e-05,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,0.0001010615524137,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,7.464375084964558e-05,289.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.0001010616251733,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.0004793917760252,289.2425842285156,294.1499938964844,254.14321899414065,253.26809692382807,255.02456665039065,254.1833953857422,287.4107666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010225592413917,0.0073976903222501,-0.0063751311972737,-0.0137718608602881,0.0,0.0,0.0,-0.0064542861655354,60.0,-23.24350547790528,-0.0,-7.12912751055228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,9.595404844731092e-05,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001010441992548,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,7.463093788828701e-05,289.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0001010442720144,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0004793094703927,289.2355651855469,294.1499938964844,254.1355438232422,253.2613983154297,255.0165252685547,254.1761169433593,287.4020690917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001022383570671,0.0073798294179141,-0.006357445847243,-0.0137363215908408,0.0,0.0,0.0,-0.0064503224566578,60.0,-23.2381649017334,-0.0,-7.126678980284852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,9.594014409231022e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.658447265625,0.0,0.0,0.0001010295600281,290.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,7.462012581527233e-05,289.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,0.0001010296327876,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,0.0004792400286532,289.228515625,294.1499938964844,254.1278533935547,253.25469970703125,255.0084686279297,254.1687927246093,287.3934020996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010222353739663,0.0073647573590278,-0.0063425223343074,-0.0137063330039381,0.0,0.0,0.0,-0.0064469776116311,60.0,-23.233488082885746,-0.0,-7.124613432551996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,9.591748676029964e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.000101005702163,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,7.460250344593078e-05,289.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243835449219,0.0,0.0,0.0001010057676467,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0004791268438566,289.2143859863281,294.1499938964844,254.1124267578125,253.2412567138672,254.99240112304688,254.1540069580078,287.3760681152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010219939285889,0.0073401979170739,-0.0063182041049003,-0.0136574655771255,0.0,0.0,0.0,-0.0064415275119245,60.0,-23.225454330444336,-0.0,-7.1212475916127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,9.591748676029964e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.000101005702163,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,7.460250344593078e-05,289.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243835449219,0.0,0.0,0.0001010057676467,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0004791268438566,289.2143859863281,294.1499938964844,254.1124267578125,253.2412567138672,254.99240112304688,254.1540069580078,287.3760681152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010219939285889,0.0073401979170739,-0.0063182041049003,-0.0136574655771255,0.0,0.0,0.0,-0.0064415275119245,60.0,-23.225454330444336,-0.0,-7.1212475916127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,9.59012540988624e-05,290.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001009886109386,290.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52459716796875,0.0,0.0,7.458987965947017e-05,289.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001009886764222,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0004790457896888,289.20025634765625,294.1499938964844,254.096908569336,253.227783203125,254.9763336181641,254.1390686035156,287.3587646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218209354206,0.007322602905333,-0.006300781853497,-0.0136224562302231,0.0,0.0,0.0,-0.0064376229420304,60.0,-23.21934127807617,-0.0,-7.118837430653002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,9.59012540988624e-05,290.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001009886109386,290.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52459716796875,0.0,0.0,7.458987965947017e-05,289.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001009886764222,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0004790457896888,289.20025634765625,294.1499938964844,254.096908569336,253.227783203125,254.9763336181641,254.1390686035156,287.3587646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010218209354206,0.007322602905333,-0.006300781853497,-0.0136224562302231,0.0,0.0,0.0,-0.0064376229420304,60.0,-23.21934127807617,-0.0,-7.118837430653002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,9.589002002030612e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123046875,0.0,0.0,0.0001009767802315,290.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,7.458114123437554e-05,289.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,0.0001009768529911,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0004789897066075,289.1860656738281,294.1499938964844,254.0813140869141,253.2142333984375,254.9602813720703,254.1239624023437,287.3415222167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217012604698,0.0073104263283312,-0.006288724951446,-0.0135982269421219,0.0,0.0,0.0,-0.0064349207095801,60.0,-23.214744567871094,-0.0,-7.11716907630944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,9.589002002030612e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123046875,0.0,0.0,0.0001009767802315,290.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,7.458114123437554e-05,289.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,0.0001009768529911,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0004789897066075,289.1860656738281,294.1499938964844,254.0813140869141,253.2142333984375,254.9602813720703,254.1239624023437,287.3415222167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217012604698,0.0073104263283312,-0.006288724951446,-0.0135982269421219,0.0,0.0,0.0,-0.0064349207095801,60.0,-23.214744567871094,-0.0,-7.11716907630944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.588275133864954e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001009691186482,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,7.45754805393517e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0001009691914077,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0004789533850271,289.1718444824219,294.1499938964844,254.0655975341797,253.2006225585937,254.94422912597656,254.1087188720703,287.3243103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216236114501,0.007302536163479,-0.0062809125520288,-0.0135825276374816,0.0,0.0,0.0,-0.0064331698231399,60.0,-23.211389541625977,-0.0,-7.116088340808346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.588275133864954e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001009691186482,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,7.45754805393517e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0001009691914077,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0004789533850271,289.1718444824219,294.1499938964844,254.0655975341797,253.2006225585937,254.94422912597656,254.1087188720703,287.3243103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010216236114501,0.007302536163479,-0.0062809125520288,-0.0135825276374816,0.0,0.0,0.0,-0.0064331698231399,60.0,-23.211389541625977,-0.0,-7.116088340808346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.588032844476402e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.000100966572063,290.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,7.457359606632963e-05,289.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001009666375466,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,0.0004789412778336,289.1647033691406,294.1499938964844,254.0577087402344,253.1937866210937,254.9362030029297,254.1010284423828,287.31573486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215977672487,0.0072999084368348,-0.0062783109024167,-0.0135772991925477,0.0,0.0,0.0,-0.0064325868152081,60.0,-23.21009826660156,-0.0,-7.115728806184053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,9.587838576408104e-05,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815124511719,0.0,0.0,0.0001009645275189,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,7.457208994310349e-05,289.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0001009645930025,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,0.0004789315862581,289.1575622558594,294.1499938964844,254.04977416992188,253.1869354248047,254.92819213867188,254.0933074951172,287.3071594238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215770453214,0.0072977994568645,-0.0062762224115431,-0.0135731026530265,0.0,0.0,0.0,-0.0064321188256144,60.0,-23.20898056030273,-0.0,-7.115439615290597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,9.587564272806048e-05,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,0.0001009616389637,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,7.456995081156492e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,0.0001009617044473,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0004789178783539,289.1432800292969,294.1499938964844,254.0338134765625,253.1731414794922,254.9121551513672,254.0777587890625,287.2900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215477086603,0.0072948215529322,-0.0062732738442718,-0.0135671775788068,0.0,0.0,0.0,-0.0064314575865864,60.0,-23.20720100402832,-0.0,-7.115031763760271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,9.587564272806048e-05,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,0.0001009616389637,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,7.456995081156492e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,0.0001009617044473,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0004789178783539,289.1432800292969,294.1499938964844,254.0338134765625,253.1731414794922,254.9121551513672,254.0777587890625,287.2900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215477086603,0.0072948215529322,-0.0062732738442718,-0.0135671775788068,0.0,0.0,0.0,-0.0064314575865864,60.0,-23.20720100402832,-0.0,-7.115031763760271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.587337262928486e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0001009592524496,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,7.456819002982229e-05,289.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0001009593179333,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,0.0004789065860677,289.1289367675781,294.1499938964844,254.0177154541016,253.15924072265625,254.8961181640625,254.0620574951172,287.2729187011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215236106887,0.0072923605330288,-0.0062708370387554,-0.0135622806847095,0.0,0.0,0.0,-0.0064309118315577,60.0,-23.205795288085938,-0.0,-7.114694966503522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.587337262928486e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0001009592524496,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,7.456819002982229e-05,289.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0001009593179333,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,0.0004789065860677,289.1289367675781,294.1499938964844,254.0177154541016,253.15924072265625,254.8961181640625,254.0620574951172,287.2729187011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010215236106887,0.0072923605330288,-0.0062708370387554,-0.0135622806847095,0.0,0.0,0.0,-0.0064309118315577,60.0,-23.205795288085938,-0.0,-7.114694966503522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,9.587060776539148e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0001009563420666,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,7.45660436223261e-05,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001009564075502,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0004788927908521,289.11456298828125,294.1499938964844,254.0014495849609,253.14523315429688,254.88006591796875,254.0462341308593,287.255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021494041197,0.007289360743016,-0.0062678665854036,-0.0135563118383288,0.0,0.0,0.0,-0.0064302459359169,60.0,-23.20453453063965,-0.0,-7.114284272802254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,9.587060776539148e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0001009563420666,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,7.45660436223261e-05,289.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001009564075502,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0004788927908521,289.11456298828125,294.1499938964844,254.0014495849609,253.14523315429688,254.88006591796875,254.0462341308593,287.255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021494041197,0.007289360743016,-0.0062678665854036,-0.0135563118383288,0.0,0.0,0.0,-0.0064302459359169,60.0,-23.20453453063965,-0.0,-7.114284272802254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,9.586593660060316e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0001009514162433,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,7.456240564351901e-05,289.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,0.0001009514817269,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,0.0004788694204762,289.10015869140625,294.1499938964844,253.98501586914065,253.131088256836,254.8640289306641,254.0302581787109,287.23883056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214442154392,0.0072842859663069,-0.0062628416344523,-0.0135462135076522,0.0,0.0,0.0,-0.0064291195012629,60.0,-23.20311737060547,-0.0,-7.113588651463942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,9.586593660060316e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0001009514162433,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,7.456240564351901e-05,289.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,0.0001009514817269,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,0.0004788694204762,289.10015869140625,294.1499938964844,253.98501586914065,253.131088256836,254.8640289306641,254.0302581787109,287.23883056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214442154392,0.0072842859663069,-0.0062628416344523,-0.0135462135076522,0.0,0.0,0.0,-0.0064291195012629,60.0,-23.20311737060547,-0.0,-7.113588651463942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,9.586280066287144e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001009481202345,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,7.455996819771826e-05,289.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4055480957031,0.0,0.0,0.0001009481857181,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377197265625,0.0,0.0,0.0004788537917193,289.09295654296875,294.1499938964844,253.9767303466797,253.1239471435547,254.8560028076172,254.022216796875,287.2303161621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214108042418,0.007280888967216,-0.0062594781629741,-0.0135394539684057,0.0,0.0,0.0,-0.0064283660613,60.0,-23.202299118041992,-0.0,-7.113123956514755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,9.585848602000624e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,0.0001009435800369,290.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,7.455661398125812e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39849853515625,0.0,0.0,0.0001009436382446,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0004788322548847,289.0857238769531,294.1499938964844,253.9683990478516,253.1167907714844,254.8479766845703,254.01412963867188,287.2218017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010213648201897,0.0072762127965688,-0.0062548476271331,-0.0135301500558853,0.0,0.0,0.0,-0.0064273281022906,60.0,-23.20132827758789,-0.0,-7.112483757509835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.584724466549233e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001009317347779,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,7.454786828020588e-05,289.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,0.0001009318002616,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,0.0004787760844919,289.0712585449219,294.1499938964844,253.9515838623047,253.1023406982422,254.8319091796875,253.9978485107422,287.204833984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212449124082,0.007264019921422,-0.0062427753582596,-0.0135058900341391,0.0,0.0,0.0,-0.0064246226102113,60.0,-23.198881149291992,-0.0,-7.110813982080799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.584724466549233e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001009317347779,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,7.454786828020588e-05,289.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,0.0001009318002616,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,0.0004787760844919,289.0712585449219,294.1499938964844,253.9515838623047,253.1023406982422,254.8319091796875,253.9978485107422,287.204833984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212449124082,0.007264019921422,-0.0062427753582596,-0.0135058900341391,0.0,0.0,0.0,-0.0064246226102113,60.0,-23.198881149291992,-0.0,-7.110813982080799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,9.583088103681804e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0001009145053103,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,7.453514263033867e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.000100914563518,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.000478694360936,289.0567626953125,294.1499938964844,253.9345703125,253.0877227783203,254.8158264160156,253.9813995361328,287.1878662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210705222561,0.0072462814860045,-0.0062252110801637,-0.0134705938398838,0.0,0.0,0.0,-0.0064206859096884,60.0,-23.195541381835938,-0.0,-7.108385347009971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,9.583088103681804e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0001009145053103,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,7.453514263033867e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.000100914563518,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.000478694360936,289.0567626953125,294.1499938964844,253.9345703125,253.0877227783203,254.8158264160156,253.9813995361328,287.1878662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010210705222561,0.0072462814860045,-0.0062252110801637,-0.0134705938398838,0.0,0.0,0.0,-0.0064206859096884,60.0,-23.195541381835938,-0.0,-7.108385347009971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.580864571034908e-05,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0001008910912787,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,7.451784767908975e-05,289.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,0.0001008911494864,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,0.000478583300719,289.0422058105469,294.1499938964844,253.9173278808593,253.0729217529297,254.7997283935547,253.9647979736328,287.1709289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010208336170762,0.0072221779264509,-0.0062013445422053,-0.0134226335212588,0.0,0.0,0.0,-0.0064153373241424,60.0,-23.19101905822754,-0.0,-7.105086297087837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.580864571034908e-05,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0001008910912787,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,7.451784767908975e-05,289.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,0.0001008911494864,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,0.000478583300719,289.0422058105469,294.1499938964844,253.9173278808593,253.0729217529297,254.7997283935547,253.9647979736328,287.1709289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010208336170762,0.0072221779264509,-0.0062013445422053,-0.0134226335212588,0.0,0.0,0.0,-0.0064153373241424,60.0,-23.19101905822754,-0.0,-7.105086297087837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,9.577908349456266e-05,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.000100859964732,290.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,7.449485565302894e-05,289.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,0.0001008600229397,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,0.0004784356569871,289.02764892578125,294.1499938964844,253.8998413085937,253.0579376220703,254.7836151123047,253.9480133056641,287.1540222167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205185972154,0.0071901381015777,-0.0061696195043623,-0.0133588807657361,0.0,0.0,0.0,-0.0064082271419465,60.0,-23.185104370117188,-0.0,-7.100702248408197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,9.577908349456266e-05,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.000100859964732,290.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,7.449485565302894e-05,289.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,0.0001008600229397,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,0.0004784356569871,289.02764892578125,294.1499938964844,253.8998413085937,253.0579376220703,254.7836151123047,253.9480133056641,287.1540222167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010205185972154,0.0071901381015777,-0.0061696195043623,-0.0133588807657361,0.0,0.0,0.0,-0.0064082271419465,60.0,-23.185104370117188,-0.0,-7.100702248408197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376708984375,0.0,0.0,9.576165757607669e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,0.000100841607491,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,7.448130054399371e-05,289.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,0.0001008416729746,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0004783486074302,289.0203552246094,294.1499938964844,253.8910217285156,253.0503692626953,254.7755584716797,253.9395751953125,287.14556884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203329147771,0.0071712485514581,-0.0061509157530963,-0.0133212953805923,0.0,0.0,0.0,-0.0064040352590382,60.0,-23.181554794311523,-0.0,-7.098118004478239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,9.574220894137396e-05,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001008211256703,290.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,7.446617382811382e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,0.0001008211911539,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0004782514588441,289.0130615234375,294.1499938964844,253.8821258544922,253.0427398681641,254.7674865722656,253.9310760498047,287.1371154785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201255790889,0.0071501680649816,-0.0061300424858927,-0.0132793504744768,0.0,0.0,0.0,-0.0063993572257459,60.0,-23.17762565612793,-0.0,-7.095234622056523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,9.569658141117544e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,0.0001007730825222,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,7.443068170687184e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0001007731407298,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0004780235467478,288.9984741210937,294.1499938964844,253.8641357421875,253.0273284912109,254.75132751464844,253.9139709472656,287.1202392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196394287049,0.0071007148362696,-0.0060810754075646,-0.013180948793888,0.0,0.0,0.0,-0.0063883829861879,60.0,-23.16838455200196,-0.0,-7.08847309738303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,9.569658141117544e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,0.0001007730825222,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,7.443068170687184e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0001007731407298,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0004780235467478,288.9984741210937,294.1499938964844,253.8641357421875,253.0273284912109,254.75132751464844,253.9139709472656,287.1202392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196394287049,0.0071007148362696,-0.0060810754075646,-0.013180948793888,0.0,0.0,0.0,-0.0063883829861879,60.0,-23.16838455200196,-0.0,-7.08847309738303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,9.564164065523072e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0001007152241072,290.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,7.438795000780374e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,0.0001007152823149,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.0004777490976266,288.9838256835937,294.1499938964844,253.8458709716797,253.0116729736328,254.73513793945312,253.8966827392578,287.1033630371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190539760515,0.0070411670021712,-0.0060221129097044,-0.0130624612793326,0.0,0.0,0.0,-0.0063751684501767,60.0,-23.157245635986328,-0.0,-7.08033525143037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,9.564164065523072e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0001007152241072,290.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,7.438795000780374e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,0.0001007152823149,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.0004777490976266,288.9838256835937,294.1499938964844,253.8458709716797,253.0116729736328,254.73513793945312,253.8966827392578,287.1033630371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010190539760515,0.0070411670021712,-0.0060221129097044,-0.0130624612793326,0.0,0.0,0.0,-0.0063751684501767,60.0,-23.157245635986328,-0.0,-7.08033525143037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.55769864958711e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0001006471429718,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,7.433766586473212e-05,289.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,0.0001006472011795,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0004774261615239,288.9691772460937,294.1499938964844,253.8273162841797,252.99578857421875,254.7189178466797,253.8792266845703,287.0865173339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010183650301769,0.006971092429012,-0.0059527275152504,-0.0129230273887515,0.0,0.0,0.0,-0.0063596181571483,60.0,-23.14400291442871,-0.0,-7.070764951322418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
