time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525120,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.55769864958711e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,0.0001006471429718,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,7.433766586473212e-05,289.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,0.0001006472011795,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0004774261615239,288.9691772460937,294.1499938964844,253.8273162841797,252.99578857421875,254.7189178466797,253.8792266845703,287.0865173339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010183650301769,0.006971092429012,-0.0059527275152504,-0.0129230273887515,0.0,0.0,0.0,-0.0063596181571483,60.0,-23.14400291442871,-0.0,-7.070764951322418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.550213144393638e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,0.000100568315247,290.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,7.427944365190342e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0001005683734547,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,0.0004770522355102,288.9544982910156,294.1499938964844,253.8084716796875,252.97964477539065,254.70266723632807,253.86160278320312,287.0697021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175674688071,0.0068899625912308,-0.0058723953552544,-0.0127615947276353,0.0,0.0,0.0,-0.0063416147604584,60.0,-23.128557205200195,-0.0,-7.059693274413803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.550213144393638e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,0.000100568315247,290.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,7.427944365190342e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0001005683734547,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,0.0004770522355102,288.9544982910156,294.1499938964844,253.8084716796875,252.97964477539065,254.70266723632807,253.86160278320312,287.0697021484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175674688071,0.0068899625912308,-0.0058723953552544,-0.0127615947276353,0.0,0.0,0.0,-0.0063416147604584,60.0,-23.128557205200195,-0.0,-7.059693274413803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,9.546107321511954e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,0.0001005250815069,290.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,7.424750947393477e-05,289.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.0001005251397145,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0,0.0004768471699208,288.9471435546875,294.1499938964844,253.79893493652344,252.9714813232422,254.6945343017578,253.85272216796875,287.061279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010171299800276,0.0068454621359705,-0.0058283321559429,-0.012673046439886,0.0,0.0,0.0,-0.0063317394815385,60.0,-23.119966506958008,-0.0,-7.053624528907676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.5417199190706e-05,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493957519531,0.0,0.0,0.000100478879176,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,7.421338523272425e-05,289.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,0.0001004789373837,291.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.0004766280180774,288.9398193359375,294.1499938964844,253.789306640625,252.9632263183593,254.6863708496093,253.84378051757807,287.0528869628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166624560952,0.0067979106679558,-0.0057812482118606,-0.0125784277915954,0.0,0.0,0.0,-0.0063211875967681,60.0,-23.11079788208008,-0.0,-7.047142247529339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,9.532175317872316e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,0.0001003783763735,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,7.413915591314435e-05,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419128417969,0.0,0.0,0.0001003784273052,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004761512682307,288.92510986328125,294.1499938964844,253.7698211669922,252.946533203125,254.6700439453125,253.82579040527344,287.0360717773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015645568259,0.0066944654099643,-0.0056788199581205,-0.0123725896701216,0.0,0.0,0.0,-0.0062982318922877,60.0,-23.090932846069336,-0.0,-7.033050053451009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,9.532175317872316e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,0.0001003783763735,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,7.413915591314435e-05,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419128417969,0.0,0.0,0.0001003784273052,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004761512682307,288.92510986328125,294.1499938964844,253.7698211669922,252.946533203125,254.6700439453125,253.82579040527344,287.0360717773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015645568259,0.0066944654099643,-0.0056788199581205,-0.0123725896701216,0.0,0.0,0.0,-0.0062982318922877,60.0,-23.090932846069336,-0.0,-7.033050053451009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,9.521694300929084e-05,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,0.0001002680000965,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,7.405762880807742e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0001002680510282,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,0.0004756276903208,288.9103698730469,294.1499938964844,253.75,252.92955017089844,254.6536865234375,253.8076171875,287.0193176269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145286796614,0.0065808612853288,-0.005566332489252,-0.0121465362608432,0.0,0.0,0.0,-0.0062730223871767,60.0,-23.068767547607425,-0.0,-7.01759148569181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,9.521694300929084e-05,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,0.0001002680000965,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,7.405762880807742e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0001002680510282,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,0.0004756276903208,288.9103698730469,294.1499938964844,253.75,252.92955017089844,254.6536865234375,253.8076171875,287.0193176269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145286796614,0.0065808612853288,-0.005566332489252,-0.0121465362608432,0.0,0.0,0.0,-0.0062730223871767,60.0,-23.068767547607425,-0.0,-7.01759148569181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,9.510201925877482e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3029479980469,0.0,0.0,0.0001001469863695,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,7.39682509447448e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0001001470373012,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0004750536463689,288.8956604003906,294.1499938964844,253.72999572753903,252.9124298095703,254.63726806640625,253.78927612304688,287.0025329589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133042233064,0.0064563038758933,-0.0054429997690021,-0.011898685246706,0.0,0.0,0.0,-0.006245382130146,60.0,-23.04438781738281,-0.0,-7.000661383926855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,9.510201925877482e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3029479980469,0.0,0.0,0.0001001469863695,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,7.39682509447448e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0001001470373012,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0004750536463689,288.8956604003906,294.1499938964844,253.72999572753903,252.9124298095703,254.63726806640625,253.78927612304688,287.0025329589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133042233064,0.0064563038758933,-0.0054429997690021,-0.011898685246706,0.0,0.0,0.0,-0.006245382130146,60.0,-23.04438781738281,-0.0,-7.000661383926855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,9.49795066844672e-05,290.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.000100017969089,290.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,7.387295772787184e-05,289.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,0.0001000180272967,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0004744416801258,288.88092041015625,294.1499938964844,253.7100067138672,252.8953399658203,254.6208038330078,253.77085876464844,286.9857788085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119988583028,0.0063235149718821,-0.0053115161135792,-0.0116344531998038,0.0,0.0,0.0,-0.0062159155495464,60.0,-23.018129348754883,-0.0,-6.982635625263357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,9.49795066844672e-05,290.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.000100017969089,290.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,7.387295772787184e-05,289.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,0.0001000180272967,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0004744416801258,288.88092041015625,294.1499938964844,253.7100067138672,252.8953399658203,254.6208038330078,253.77085876464844,286.9857788085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119988583028,0.0063235149718821,-0.0053115161135792,-0.0116344531998038,0.0,0.0,0.0,-0.0062159155495464,60.0,-23.018129348754883,-0.0,-6.982635625263357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22869873046875,0.0,0.0,9.491633682046086e-05,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,9.995145228458568e-05,290.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,7.382382318610325e-05,289.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.995150321628898e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009338378906,0.0,0.0,0.000474126136396,288.87353515625,294.1499938964844,253.6999969482422,252.8867950439453,254.6125640869141,253.7616424560547,286.9774169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011325744912,0.0062550441361963,-0.0052437186241149,-0.0114982053637504,0.0,0.0,0.0,-0.0062007214874029,60.0,-23.00428771972656,-0.0,-6.973350252792444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,9.48521919781342e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,9.98839022940956e-05,290.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,7.377393922070041e-05,289.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845397949219,0.0,0.0,9.988396050175652e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,0.0004738057323265,288.8661499023437,294.1499938964844,253.69000244140625,252.8782653808593,254.60430908203125,253.7524261474609,286.9690246582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106422705575,0.00618552044034,-0.0051748780533671,-0.0113598611205816,0.0,0.0,0.0,-0.0061852941289544,60.0,-22.99016571044922,-0.0,-6.963927745573528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,9.472289093537256e-05,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,9.97477472992614e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,7.367337093455717e-05,289.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,9.974779823096468e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,0.000473159860121,288.8514099121094,294.1499938964844,253.6699981689453,252.8612060546875,254.5877685546875,253.7339782714844,286.9523010253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009264611639,0.0060453712940216,-0.0050361067987978,-0.0110809793695807,0.0,0.0,0.0,-0.0061541944742202,60.0,-22.961429595947266,-0.0,-6.944954122900526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,9.472289093537256e-05,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,9.97477472992614e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,7.367337093455717e-05,289.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,9.974779823096468e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,0.000473159860121,288.8514099121094,294.1499938964844,253.6699981689453,252.8612060546875,254.5877685546875,253.7339782714844,286.9523010253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009264611639,0.0060453712940216,-0.0050361067987978,-0.0110809793695807,0.0,0.0,0.0,-0.0061541944742202,60.0,-22.961429595947266,-0.0,-6.944954122900526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,9.45945575949736e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,9.961260366253556e-05,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,7.357355207204819e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15582275390625,0.0,0.0,9.961265459423883e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616577148437,0.0,0.0,0.0004725188191514,288.8366394042969,294.1499938964844,253.6499938964844,252.8441772460937,254.57118225097656,253.715576171875,286.93560791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010078970808535,0.005906265694648,-0.0048983683809638,-0.0108041716739535,0.0,0.0,0.0,-0.0061233262531459,60.0,-22.932540893554688,-0.0,-6.926148188313165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,9.45945575949736e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,9.961260366253556e-05,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,7.357355207204819e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15582275390625,0.0,0.0,9.961265459423883e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616577148437,0.0,0.0,0.0004725188191514,288.8366394042969,294.1499938964844,253.6499938964844,252.8441772460937,254.57118225097656,253.715576171875,286.93560791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010078970808535,0.005906265694648,-0.0048983683809638,-0.0108041716739535,0.0,0.0,0.0,-0.0061233262531459,60.0,-22.932540893554688,-0.0,-6.926148188313165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,9.446964395465328e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,9.948106162482873e-05,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,7.3476396210026e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,9.948111255653204e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459716796875,0.0,0.0,0.0004718948330264,288.8218688964844,294.1499938964844,253.6300048828125,252.8271484375,254.5545654296875,253.6971893310547,286.9188842773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065661044791,0.0057708662934601,-0.004764299839735,-0.0105347381904721,0.0,0.0,0.0,-0.0060932813212275,60.0,-22.90412139892578,-0.0,-6.907867344807529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,9.446964395465328e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,9.948106162482873e-05,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,7.3476396210026e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,9.948111255653204e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459716796875,0.0,0.0,0.0004718948330264,288.8218688964844,294.1499938964844,253.6300048828125,252.8271484375,254.5545654296875,253.6971893310547,286.9188842773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065661044791,0.0057708662934601,-0.004764299839735,-0.0105347381904721,0.0,0.0,0.0,-0.0060932813212275,60.0,-22.90412139892578,-0.0,-6.907867344807529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,9.43510895012878e-05,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,9.935621346812697e-05,290.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,7.338418799918145e-05,289.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,9.935626439983024e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303161621094,0.0,0.0,0.0004713026282843,288.8070983886719,294.1499938964844,253.6100006103516,252.8101348876953,254.53790283203125,253.6788330078125,286.9022216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010053028818219,0.0056423554196953,-0.004637052770704,-0.0102790100499987,0.0,0.0,0.0,-0.0060647646896541,60.0,-22.87691307067871,-0.0,-6.890539339110546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,9.43510895012878e-05,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,9.935621346812697e-05,290.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,7.338418799918145e-05,289.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,9.935626439983024e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303161621094,0.0,0.0,0.0004713026282843,288.8070983886719,294.1499938964844,253.6100006103516,252.8101348876953,254.53790283203125,253.6788330078125,286.9022216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010053028818219,0.0056423554196953,-0.004637052770704,-0.0102790100499987,0.0,0.0,0.0,-0.0060647646896541,60.0,-22.87691307067871,-0.0,-6.890539339110546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546325683594,0.0,0.0,9.429448982700706e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.92966233752668e-05,290.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298522949219,0.0,0.0,7.334016845561564e-05,289.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,9.929666703101248e-05,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,0.000471019942779,288.7997131347656,294.1499938964844,253.6000061035156,252.8016357421875,254.5295562744141,253.669662475586,286.89385986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046998504549,0.005581010133028,-0.0045763105154037,-0.010156936943531,0.0,0.0,0.0,-0.0060511520132422,60.0,-22.863889694213867,-0.0,-6.88227501655092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,9.42407496040687e-05,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,9.924002370098606e-05,290.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,7.329836807912216e-05,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,9.924007463268936e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,0.0004707514890469,288.7923278808594,294.1499938964844,253.58999633789065,252.7931365966797,254.5211944580078,253.6604919433593,286.8855285644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041272034868,0.0055227521806955,-0.0045186248607933,-0.0100410068407654,0.0,0.0,0.0,-0.0060382247902452,60.0,-22.85142707824707,-0.0,-6.8744320458336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324157714844,0.0,0.0,9.414023952558637e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,9.913418762153016e-05,290.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,7.322019519051537e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,9.913423127727584e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0004702494188677,288.77752685546875,294.1499938964844,253.57000732421875,252.7761383056641,254.50445556640625,253.6421356201172,286.868896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003056182526,0.0054138023406267,-0.0044107460416853,-0.009824201464653,0.0,0.0,0.0,-0.0060140485875308,60.0,-22.828027725219727,-0.0,-6.859775680823077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324157714844,0.0,0.0,9.414023952558637e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,9.913418762153016e-05,290.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,7.322019519051537e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,9.913423127727584e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0004702494188677,288.77752685546875,294.1499938964844,253.57000732421875,252.7761383056641,254.50445556640625,253.6421356201172,286.868896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003056182526,0.0054138023406267,-0.0044107460416853,-0.009824201464653,0.0,0.0,0.0,-0.0060140485875308,60.0,-22.828027725219727,-0.0,-6.859775680823077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,9.405260789208114e-05,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,9.904190665110946e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,7.315204129554331e-05,289.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839538574219,0.0,0.0,9.904195758281276e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,0.0004698116972576,288.7627258300781,294.1499938964844,253.5500030517578,252.7591552734375,254.4876708984375,253.623764038086,286.8522644042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001002122531645,0.0053188130259513,-0.0043166908435523,-0.0096351765096187,0.0,0.0,0.0,-0.0059929708950221,60.0,-22.80754852294922,-0.0,-6.847010780575148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,9.405260789208114e-05,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,9.904190665110946e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,7.315204129554331e-05,289.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839538574219,0.0,0.0,9.904195758281276e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,0.0004698116972576,288.7627258300781,294.1499938964844,253.5500030517578,252.7591552734375,254.4876708984375,253.623764038086,286.8522644042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001002122531645,0.0053188130259513,-0.0043166908435523,-0.0096351765096187,0.0,0.0,0.0,-0.0059929708950221,60.0,-22.80754852294922,-0.0,-6.847010780575148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.397716348757967e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.896245319396256e-05,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,7.309335342142731e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,9.896250412566587e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,0.000469434831757,288.7478942871094,294.1499938964844,253.52999877929688,252.74215698242188,254.47085571289065,253.60533142089844,286.83563232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013185674324,0.0052370252087712,-0.004235706757754,-0.0094724213704466,0.0,0.0,0.0,-0.0059748222120106,60.0,-22.78981590270996,-0.0,-6.836029342593974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.397716348757967e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.896245319396256e-05,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,7.309335342142731e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,9.896250412566587e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,0.000469434831757,288.7478942871094,294.1499938964844,253.52999877929688,252.74215698242188,254.47085571289065,253.60533142089844,286.83563232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013185674324,0.0052370252087712,-0.004235706757754,-0.0094724213704466,0.0,0.0,0.0,-0.0059748222120106,60.0,-22.78981590270996,-0.0,-6.836029342593974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879821777344,0.0,0.0,9.391565254190935e-05,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,9.889768261928113e-05,290.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,7.304551400011405e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,9.88977335509844e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,0.0004691275826189,288.73309326171875,294.1499938964844,253.509994506836,252.7251739501953,254.4539794921875,253.58680725097656,286.81903076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006631491705,0.0051703485660254,-0.0041696857661008,-0.0093397367745637,0.0,0.0,0.0,-0.0059600267559289,60.0,-22.775365829467773,-0.0,-6.827083609550756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879821777344,0.0,0.0,9.391565254190935e-05,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,9.889768261928113e-05,290.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,7.304551400011405e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,9.88977335509844e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,0.0004691275826189,288.73309326171875,294.1499938964844,253.509994506836,252.7251739501953,254.4539794921875,253.58680725097656,286.81903076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006631491705,0.0051703485660254,-0.0041696857661008,-0.0093397367745637,0.0,0.0,0.0,-0.0059600267559289,60.0,-22.775365829467773,-0.0,-6.827083609550756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,9.38904850045219e-05,290.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255798339844,0.0,0.0,9.887118358165026e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,7.30259416741319e-05,289.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,9.887122723739594e-05,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,0.0004690018831752,288.72564697265625,294.1499938964844,253.5,252.7166748046875,254.445541381836,253.5775146484375,286.81072998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000394928269,0.0051430677995085,-0.0041426727548241,-0.0092854481190443,0.0,0.0,0.0,-0.0059539731591939,60.0,-22.769508361816406,-0.0,-6.823425025004326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731506347656,0.0,0.0,9.386897727381438e-05,290.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178894042969,0.0,0.0,9.88485335255973e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04998779296875,0.0,0.0,7.300921424757689e-05,289.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04071044921875,0.0,0.0,9.8848577181343e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,0.0004688944318331,288.7182312011719,294.1499938964844,253.4900054931641,252.7081756591797,254.43707275390625,253.56817626953125,286.80242919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010001657065004,0.0051197465509176,-0.0041195810772478,-0.0092390393838286,0.0,0.0,0.0,-0.0059487982653081,60.0,-22.76450538635254,-0.0,-6.820297926424247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,9.383698488818482e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,9.881484584184363e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,7.298433047253639e-05,289.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,9.881488949758932e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.120849609375,0.0,0.0,0.0004687346518039,288.703369140625,294.1499938964844,253.47000122070312,252.691162109375,254.42010498046875,253.5494079589844,286.7858581542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998248424381,0.0050850668922066,-0.0040852422825992,-0.009170027449727,0.0,0.0,0.0,-0.005941102746874,60.0,-22.757116317749023,-0.0,-6.815650266389639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,9.383698488818482e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,9.881484584184363e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,7.298433047253639e-05,289.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,9.881488949758932e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.120849609375,0.0,0.0,0.0004687346518039,288.703369140625,294.1499938964844,253.47000122070312,252.691162109375,254.42010498046875,253.5494079589844,286.7858581542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998248424381,0.0050850668922066,-0.0040852422825992,-0.009170027449727,0.0,0.0,0.0,-0.005941102746874,60.0,-22.757116317749023,-0.0,-6.815650266389639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,9.38193261390552e-05,290.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,9.879624849418178e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,7.29705934645608e-05,289.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,9.879629214992748e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0004686464380938,288.6884765625,294.1499938964844,253.4499969482422,252.6741485595703,254.4030914306641,253.5304718017578,286.769287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996365988627,0.0050659189000725,-0.0040662824176251,-0.0091319233179092,0.0,0.0,0.0,-0.0059368540532886,60.0,-22.753232955932617,-0.0,-6.813084496570809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,9.38193261390552e-05,290.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,9.879624849418178e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,7.29705934645608e-05,289.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,9.879629214992748e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0004686464380938,288.6884765625,294.1499938964844,253.4499969482422,252.6741485595703,254.4030914306641,253.5304718017578,286.769287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996365988627,0.0050659189000725,-0.0040662824176251,-0.0091319233179092,0.0,0.0,0.0,-0.0059368540532886,60.0,-22.753232955932617,-0.0,-6.813084496570809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
