time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527460,290.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.028564453125,0.0,0.0,9.381551353726536e-05,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,9.879223216557877e-05,290.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,7.296763214981183e-05,289.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9973449707031,0.0,0.0,9.879227582132444e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,0.0004686274041887,288.673583984375,294.1499938964844,253.42999267578125,252.6571350097656,254.3860321044922,253.5113525390625,286.75274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995959699153,0.005061786621809,-0.0040621906518936,-0.0091236997395753,0.0,0.0,0.0,-0.0059359371662139,60.0,-22.752805709838867,-0.0,-6.812530273236916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.028564453125,0.0,0.0,9.381551353726536e-05,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,9.879223216557877e-05,290.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,7.296763214981183e-05,289.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9973449707031,0.0,0.0,9.879227582132444e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,0.0004686274041887,288.673583984375,294.1499938964844,253.42999267578125,252.6571350097656,254.3860321044922,253.5113525390625,286.75274658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995959699153,0.005061786621809,-0.0040621906518936,-0.0091236997395753,0.0,0.0,0.0,-0.0059359371662139,60.0,-22.752805709838867,-0.0,-6.812530273236916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,9.382455027662218e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,9.88017491181381e-05,290.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,7.297465344890952e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828186035156,0.0,0.0,9.88017927738838e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,0.0004686725442297,288.6586608886719,294.1499938964844,253.4100036621093,252.6400909423828,254.3689117431641,253.4920349121093,286.7362060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996921289712,0.0050715752877295,-0.0040718833915889,-0.009143179282546,0.0,0.0,0.0,-0.0059381090104579,60.0,-22.7556095123291,-0.0,-6.81384193512713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,9.382455027662218e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,9.88017491181381e-05,290.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,7.297465344890952e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828186035156,0.0,0.0,9.88017927738838e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,0.0004686725442297,288.6586608886719,294.1499938964844,253.4100036621093,252.6400909423828,254.3689117431641,253.4920349121093,286.7362060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996921289712,0.0050715752877295,-0.0040718833915889,-0.009143179282546,0.0,0.0,0.0,-0.0059381090104579,60.0,-22.7556095123291,-0.0,-6.81384193512713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,9.383347060065717e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,9.881114965537564e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,7.298159471247345e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,9.88111860351637e-05,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06610107421875,0.0,0.0,0.000468717131298,288.65118408203125,294.1499938964844,253.3999938964844,252.63156127929688,254.36032104492188,253.4822998046875,286.7279357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997872402891,0.005081248935312,-0.0040814620442688,-0.0091624297201633,0.0,0.0,0.0,-0.0059402552433311,60.0,-22.758161544799805,-0.0,-6.815138675619893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,9.384515578858554e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,9.88234460237436e-05,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,7.299068238353357e-05,289.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,9.882348967948928e-05,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0004687754553742,288.6437072753906,294.1499938964844,253.38999938964844,252.6230316162109,254.3517303466797,253.4725036621093,286.7196655273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999116882681,0.0050939093343913,-0.0040939976461231,-0.0091876238584518,0.0,0.0,0.0,-0.0059430645778775,60.0,-22.76141929626465,-0.0,-6.816834741130151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838562011719,0.0,0.0,9.387603495270014e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,9.8855969554279e-05,290.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623718261719,0.0,0.0,7.301470031961799e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,9.885601321002468e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0004689297347795,288.62872314453125,294.1499938964844,253.3699951171875,252.6059417724609,254.33450317382807,253.4527740478516,286.7031555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002406779676,0.0051273824647068,-0.0041271415539085,-0.009254234842956,0.0,0.0,0.0,-0.0059504923410713,60.0,-22.76980209350586,-0.0,-6.821321818506476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838562011719,0.0,0.0,9.387603495270014e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,9.8855969554279e-05,290.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623718261719,0.0,0.0,7.301470031961799e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,9.885601321002468e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0004689297347795,288.62872314453125,294.1499938964844,253.3699951171875,252.6059417724609,254.33450317382807,253.4527740478516,286.7031555175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002406779676,0.0051273824647068,-0.0041271415539085,-0.009254234842956,0.0,0.0,0.0,-0.0059504923410713,60.0,-22.76980209350586,-0.0,-6.821321818506476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,9.391550702275708e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,9.889753710012884e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,7.304540486074984e-05,289.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,9.88975734799169e-05,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,0.0004691269132308,288.6137390136719,294.1499938964844,253.3500061035156,252.58883666992188,254.3172302246093,253.43283081054688,286.6866760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006611701101,0.0051701669581234,-0.0041695060208439,-0.0093393754214048,0.0,0.0,0.0,-0.0059599857777357,60.0,-22.780576705932617,-0.0,-6.827059451097739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,9.391550702275708e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,9.889753710012884e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,7.304540486074984e-05,289.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,9.88975734799169e-05,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,0.0004691269132308,288.6137390136719,294.1499938964844,253.3500061035156,252.58883666992188,254.3172302246093,253.43283081054688,286.6866760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006611701101,0.0051701669581234,-0.0041695060208439,-0.0093393754214048,0.0,0.0,0.0,-0.0059599857777357,60.0,-22.780576705932617,-0.0,-6.827059451097739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,9.396084351465106e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,9.894527465803547e-05,290.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,7.308066415134817e-05,289.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,9.894531103782356e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,0.0004693533701356,288.59869384765625,294.1499938964844,253.3300018310547,252.5717163085937,254.2998809814453,253.41270446777344,286.670166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011441772803,0.0052193044684827,-0.0042181606404483,-0.0094371577724814,0.0,0.0,0.0,-0.005970889236778,60.0,-22.79315948486328,-0.0,-6.833651156057385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,9.396084351465106e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,9.894527465803547e-05,290.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,7.308066415134817e-05,289.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,9.894531103782356e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,0.0004693533701356,288.59869384765625,294.1499938964844,253.3300018310547,252.5717163085937,254.2998809814453,253.41270446777344,286.670166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011441772803,0.0052193044684827,-0.0042181606404483,-0.0094371577724814,0.0,0.0,0.0,-0.005970889236778,60.0,-22.79315948486328,-0.0,-6.833651156057385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.400937415193766e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,9.899638098431752e-05,289.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,7.311841181945056e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,9.89964246400632e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,0.0004695958341471,288.5836181640625,294.1499938964844,253.3099975585937,252.5545654296875,254.2824859619141,253.39239501953125,286.6536865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016612941399,0.0052719116210937,-0.0042702504433691,-0.0095418440178036,0.0,0.0,0.0,-0.0059825624339282,60.0,-22.80682182312012,-0.0,-6.840712529765369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,9.400937415193766e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,9.899638098431752e-05,289.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,7.311841181945056e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,9.89964246400632e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,0.0004695958341471,288.5836181640625,294.1499938964844,253.3099975585937,252.5545654296875,254.2824859619141,253.39239501953125,286.6536865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016612941399,0.0052719116210937,-0.0042702504433691,-0.0095418440178036,0.0,0.0,0.0,-0.0059825624339282,60.0,-22.80682182312012,-0.0,-6.840712529765369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.40340614761226e-05,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.9022377980873e-05,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,7.313761307159439e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,9.902242163661867e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876708984375,0.0,0.0,0.0004697191470768,288.5760803222656,294.1499938964844,253.3000030517578,252.5459747314453,254.2737731933593,253.3822021484375,286.6454772949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019242763519,0.0052986685186624,-0.0042967442423105,-0.0095950895920395,0.0,0.0,0.0,-0.0059885000810027,60.0,-22.81390190124512,-0.0,-6.844305033837372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,9.40585960051976e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96337890625,0.0,0.0,9.904821490636095e-05,289.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034729003906,0.0,0.0,7.315669790841639e-05,289.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,9.904825856210664e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97979736328125,0.0,0.0,0.0004698417033068,288.56854248046875,294.1499938964844,253.2899932861328,252.5373687744141,254.2650451660156,253.37196350097656,286.6372375488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021857451647,0.0053252642974257,-0.0043230783194303,-0.0096480138599872,0.0,0.0,0.0,-0.0059944014064967,60.0,-22.821027755737305,-0.0,-6.847877642712774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90887451171875,0.0,0.0,9.410597704118118e-05,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,9.909811342367902e-05,289.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.888671875,0.0,0.0,7.319354335777462e-05,289.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,9.90981498034671e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.0004700783756561,288.55340576171875,294.1499938964844,253.2700042724609,252.5201568603516,254.24752807617188,253.35142517089844,286.6207580566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026905220001,0.005376620683819,-0.0043739303946495,-0.0097502125427126,0.0,0.0,0.0,-0.006005797535181,60.0,-22.835100173950195,-0.0,-6.85477772321974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90887451171875,0.0,0.0,9.410597704118118e-05,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,9.909811342367902e-05,289.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.888671875,0.0,0.0,7.319354335777462e-05,289.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,9.90981498034671e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.0004700783756561,288.55340576171875,294.1499938964844,253.2700042724609,252.5201568603516,254.24752807617188,253.35142517089844,286.6207580566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026905220001,0.005376620683819,-0.0043739303946495,-0.0097502125427126,0.0,0.0,0.0,-0.006005797535181,60.0,-22.835100173950195,-0.0,-6.85477772321974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,9.415030217496678e-05,290.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,9.91447814158164e-05,289.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,7.322801684495062e-05,289.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658752441406,0.0,0.0,9.914482507156208e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.0004702997975982,288.53826904296875,294.1499938964844,253.25,252.50289916992188,254.22998046875,253.3308258056641,286.60430908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031628189608,0.0054246601648628,-0.0044214976951479,-0.0098458090797066,0.0,0.0,0.0,-0.00601645745337,60.0,-22.84868621826172,-0.0,-6.861235846145064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,9.415030217496678e-05,290.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,9.91447814158164e-05,289.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,7.322801684495062e-05,289.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658752441406,0.0,0.0,9.914482507156208e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,0.0004702997975982,288.53826904296875,294.1499938964844,253.25,252.50289916992188,254.22998046875,253.3308258056641,286.60430908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031628189608,0.0054246601648628,-0.0044214976951479,-0.0098458090797066,0.0,0.0,0.0,-0.00601645745337,60.0,-22.84868621826172,-0.0,-6.861235846145064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,9.418922127224504e-05,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.916748046875,0.0,0.0,9.91857741610147e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,7.325829210458323e-05,289.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511657714844,0.0,0.0,9.918581054080278e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,0.0004704942402895,288.5231018066406,294.1499938964844,253.22999572753903,252.485595703125,254.21237182617188,253.3101959228516,286.5878601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035774903371,0.0054668490774929,-0.004463271703571,-0.0099297622218728,0.0,0.0,0.0,-0.0060258191078901,60.0,-22.86127471923828,-0.0,-6.866909529890108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,9.418922127224504e-05,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.916748046875,0.0,0.0,9.91857741610147e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,7.325829210458323e-05,289.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511657714844,0.0,0.0,9.918581054080278e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,0.0004704942402895,288.5231018066406,294.1499938964844,253.22999572753903,252.485595703125,254.21237182617188,253.3101959228516,286.5878601074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035774903371,0.0054668490774929,-0.004463271703571,-0.0099297622218728,0.0,0.0,0.0,-0.0060258191078901,60.0,-22.86127471923828,-0.0,-6.866909529890108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636169433594,0.0,0.0,9.422176663065328e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,9.922004392137752e-05,289.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,7.328360516112298e-05,289.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,9.922008030116558e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0004706568142864,288.5079040527344,294.1499938964844,253.2100067138672,252.46826171875,254.19471740722656,253.28958129882807,286.5714111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039241751655,0.005502123851329,-0.0044981995597481,-0.0099999569356441,0.0,0.0,0.0,-0.0060336464084684,60.0,-22.87240982055664,-0.0,-6.871655955364987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636169433594,0.0,0.0,9.422176663065328e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,9.922004392137752e-05,289.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,7.328360516112298e-05,289.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,9.922008030116558e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0004706568142864,288.5079040527344,294.1499938964844,253.2100067138672,252.46826171875,254.19471740722656,253.28958129882807,286.5714111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039241751655,0.005502123851329,-0.0044981995597481,-0.0099999569356441,0.0,0.0,0.0,-0.0060336464084684,60.0,-22.87240982055664,-0.0,-6.871655955364987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,9.423529263585806e-05,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,9.923429024638608e-05,289.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83673095703125,0.0,0.0,7.329412619583309e-05,289.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290100097656,0.0,0.0,9.923432662617417e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90887451171875,0.0,0.0,0.0004707243642769,288.50030517578125,294.1499938964844,253.1999969482422,252.45957946777344,254.1858673095703,253.27926635742188,286.5632019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004068297334,0.0055167833343148,-0.0045127146877348,-0.0100291287526488,0.0,0.0,0.0,-0.0060368990525603,60.0,-22.87738609313965,-0.0,-6.873628421999457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,9.424658492207529e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,9.924617188517004e-05,289.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82928466796875,0.0,0.0,7.33029082766734e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.82159423828125,0.0,0.0,9.924621554091571e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0004707807675004,288.49267578125,294.1499938964844,253.19000244140625,252.4508819580078,254.1770172119141,253.2689819335937,286.5549621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010041885543614,0.0055290171876549,-0.0045248284004628,-0.0100534735247492,0.0,0.0,0.0,-0.0060396138578653,60.0,-22.881874084472656,-0.0,-6.875274749518212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,9.42623446462676e-05,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699645996094,0.0,0.0,9.9262768344488e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,7.331516098929569e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,9.926280472427608e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851928710937,0.0,0.0,0.0004708594933617,288.4774475097656,294.1499938964844,253.1699981689453,252.4334716796875,254.1592712402344,253.2484436035156,286.5385437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043565416708,0.0055460967123508,-0.0045417402870953,-0.0100874612107872,0.0,0.0,0.0,-0.0060434038750827,60.0,-22.889442443847656,-0.0,-6.877574065811133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,9.42623446462676e-05,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699645996094,0.0,0.0,9.9262768344488e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,7.331516098929569e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,9.926280472427608e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851928710937,0.0,0.0,0.0004708594933617,288.4774475097656,294.1499938964844,253.1699981689453,252.4334716796875,254.1592712402344,253.2484436035156,286.5385437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043565416708,0.0055460967123508,-0.0045417402870953,-0.0100874612107872,0.0,0.0,0.0,-0.0060434038750827,60.0,-22.889442443847656,-0.0,-6.877574065811133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,9.426935866940768e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,9.9270160717424e-05,289.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,7.332061795750633e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919616699219,0.0,0.0,9.927019709721208e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.869384765625,0.0,0.0,0.0004708945343736,288.4621887207031,294.1499938964844,253.1499938964844,252.4160003662109,254.14149475097656,253.22799682617188,286.5220947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044312803074,0.0055537004955112,-0.0045492690987885,-0.010102592408657,0.0,0.0,0.0,-0.0060450914315879,60.0,-22.89474296569824,-0.0,-6.878597957893362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,9.426935866940768e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,9.9270160717424e-05,289.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,7.332061795750633e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919616699219,0.0,0.0,9.927019709721208e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.869384765625,0.0,0.0,0.0004708945343736,288.4621887207031,294.1499938964844,253.1499938964844,252.4160003662109,254.14149475097656,253.22799682617188,286.5220947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044312803074,0.0055537004955112,-0.0045492690987885,-0.010102592408657,0.0,0.0,0.0,-0.0060450914315879,60.0,-22.89474296569824,-0.0,-6.878597957893362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,9.427498298464344e-05,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387451171875,0.0,0.0,9.927608334692196e-05,289.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,7.332499080803245e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,9.927611972671002e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,0.00047092261957,288.4468994140625,294.1499938964844,253.1300048828125,252.39846801757807,254.1236724853516,253.2076110839844,286.50567626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044911177828,0.0055597913451492,-0.0045553003437817,-0.0101147135719656,0.0,0.0,0.0,-0.0060464427806437,60.0,-22.898712158203125,-0.0,-6.879417924210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,9.427498298464344e-05,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387451171875,0.0,0.0,9.927608334692196e-05,289.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,7.332499080803245e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,9.927611972671002e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,0.00047092261957,288.4468994140625,294.1499938964844,253.1300048828125,252.39846801757807,254.1236724853516,253.2076110839844,286.50567626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044911177828,0.0055597913451492,-0.0045553003437817,-0.0101147135719656,0.0,0.0,0.0,-0.0060464427806437,60.0,-22.898712158203125,-0.0,-6.879417924210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.787841796875,0.0,0.0,9.428792691323906e-05,290.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,9.928971121553332e-05,289.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,7.333506073337048e-05,289.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76226806640625,0.0,0.0,9.92897475953214e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377685546875,0.0,0.0,0.0004709872882813,288.4315795898437,294.1499938964844,253.1100006103516,252.3809051513672,254.1058044433593,253.18728637695312,286.4892272949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046289535239,0.0055738184601068,-0.0045691896229982,-0.0101426262408494,0.0,0.0,0.0,-0.006049555260688,60.0,-22.903573989868164,-0.0,-6.88130654680208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.787841796875,0.0,0.0,9.428792691323906e-05,290.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,9.928971121553332e-05,289.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,7.333506073337048e-05,289.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76226806640625,0.0,0.0,9.92897475953214e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377685546875,0.0,0.0,0.0004709872882813,288.4315795898437,294.1499938964844,253.1100006103516,252.3809051513672,254.1058044433593,253.18728637695312,286.4892272949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046289535239,0.0055738184601068,-0.0045691896229982,-0.0101426262408494,0.0,0.0,0.0,-0.006049555260688,60.0,-22.903573989868164,-0.0,-6.88130654680208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802429199219,0.0,0.0,9.429762576473875e-05,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152770996094,0.0,0.0,9.929992666002364e-05,289.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620849609375,0.0,0.0,7.334260590141639e-05,289.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548217773437,0.0,0.0,9.929995576385409e-05,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298645019531,0.0,0.0,0.000471035746159,288.4239501953125,294.1499938964844,253.1000061035156,252.37210083007807,254.0968475341797,253.1771240234375,286.48101806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047323303297,0.0055843298323452,-0.0045795976184308,-0.0101635428145527,0.0,0.0,0.0,-0.0060518877580761,60.0,-22.90665626525879,-0.0,-6.882721947931715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,9.430920908926056e-05,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,9.931212844094262e-05,289.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,7.335161353694275e-05,289.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,9.931215754477309e-05,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219299316406,0.0,0.0,0.0004710936336778,288.416259765625,294.1499938964844,253.08999633789065,252.36328125,254.087890625,253.16696166992188,286.4728088378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048557305708,0.0055968882516026,-0.0045920326374471,-0.01018853392452,0.0,0.0,0.0,-0.0060546747408807,60.0,-22.91018486022949,-0.0,-6.884413750185558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574157714844,0.0,0.0,9.433792729396372e-05,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,9.934236732078716e-05,289.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395935058594,0.0,0.0,7.33739507268183e-05,289.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,9.934239642461762e-05,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060913085937,0.0,0.0,0.0004712370573543,288.40093994140625,294.1499938964844,253.07000732421875,252.3456268310547,254.0699462890625,253.1466064453125,286.4563903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051616700366,0.0056280116550624,-0.0046228496357798,-0.0102504668757319,0.0,0.0,0.0,-0.0060615804977715,60.0,-22.918575286865234,-0.0,-6.88860666286928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574157714844,0.0,0.0,9.433792729396372e-05,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,9.934236732078716e-05,289.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395935058594,0.0,0.0,7.33739507268183e-05,289.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,9.934239642461762e-05,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060913085937,0.0,0.0,0.0004712370573543,288.40093994140625,294.1499938964844,253.07000732421875,252.3456268310547,254.0699462890625,253.1466064453125,286.4563903808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051616700366,0.0056280116550624,-0.0046228496357798,-0.0102504668757319,0.0,0.0,0.0,-0.0060615804977715,60.0,-22.918575286865234,-0.0,-6.88860666286928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421569824219,0.0,0.0,9.437307744519784e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.776123046875,0.0,0.0,9.937938011717053e-05,289.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245788574219,0.0,0.0,7.34012937755324e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.717529296875,0.0,0.0,9.937941649695858e-05,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7902526855469,0.0,0.0,0.0004714126698672,288.38555908203125,294.1499938964844,253.0500030517578,252.3279266357422,254.05194091796875,253.126205444336,286.43994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055361781269,0.0056661129929125,-0.0046605765819549,-0.0103262867778539,0.0,0.0,0.0,-0.0060700355097651,60.0,-22.92868423461914,-0.0,-6.893741044677881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002136230469,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.656332146205972e-21,7.111826680298871e-21,-2.455494534092899e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
